time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,9.934753325069325e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,0.0001046177349053,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,7.727029878878966e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.219970703125,0.0,0.0,0.0001046177349053,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201538085937,0.0,0.0,0.0004962614621035,291.2312927246094,294.1499938964844,295.934326171875,293.7259216308594,295.6994323730469,295.9365539550781,293.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585353011265,1.270892191485018e-08,0.0010585226118564,-0.0323367863893508,0.0,0.0,0.0,-0.011113166809082,60.0,1.8852580785751345,0.0,-7.639600596576201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,9.94360088952817e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0001047109108185,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,7.733912207186222e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0001047109108185,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22052001953125,0.0,0.0,0.0004967034910805,291.2317199707031,294.1499938964844,295.934326171875,293.7254638671875,295.7016296386719,295.9360046386719,293.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594780324026,1.28191643966602e-08,0.0010594652267172,-0.0326252244412899,0.0,0.0,0.0,-0.0111678186804056,60.0,1.8863590955734253,0.0,-7.653214595393365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.220703125,0.0,0.0,9.952215623343363e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.220703125,0.0,0.0,0.0001048016201821,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.220703125,0.0,0.0,7.740611908957362e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207336425781,0.0,0.0,0.0001048016201821,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.00049713376211,291.232177734375,294.1499938964844,295.9344787597656,293.7250061035156,295.7038269042969,295.9356384277344,293.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603959672152,1.292649631778886e-08,0.0010603830451145,-0.0329060405492782,0.0,0.0,0.0,-0.0112210279330611,60.0,1.8875426054000848,0.0,-7.666480428270006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,9.960518218576908e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,0.0001048890553647,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,7.747070048935711e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,0.0001048890553647,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.000497548491694,291.23260498046875,294.1499938964844,295.9347839355469,293.7245483398437,295.7059936523437,295.9353942871094,293.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612804908305,1.3029945122866593e-08,0.0010612675687298,-0.0331766828894615,0.0,0.0,0.0,-0.0112723112106323,60.0,1.8887860774993896,0.0,-7.679277302941045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22149658203125,0.0,0.0,9.96847593341954e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22149658203125,0.0,0.0,0.0001049728525686,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22149658203125,0.0,0.0,7.753258978482336e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22149658203125,0.0,0.0,0.0001049728525686,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0004979459918104,291.2330627441406,294.1499938964844,295.935302734375,293.7240600585937,295.7081604003906,295.93536376953125,293.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621284600347,1.3129092479857718e-08,0.0010621153051033,-0.0334360711276531,0.0,0.0,0.0,-0.0113214626908302,60.0,1.8901278972625728,0.0,-7.691552639244038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,9.976090950658544e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,0.0001050530408974,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,7.759182335576043e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,0.0001050530408974,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220764160156,0.0,0.0,0.0004983264370821,291.2334899902344,294.1499938964844,295.93603515625,293.7235412597656,295.7102966308594,295.9355163574219,293.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629398748278,1.3223977468612702e-08,0.0010629266034811,-0.0336843021214008,0.0,0.0,0.0,-0.0113685010001063,60.0,1.891542911529541,0.0,-7.703308568807189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222595214844,0.0,0.0,9.983428753912448e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222595214844,0.0,0.0,0.0001051303115673,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222595214844,0.0,0.0,7.764888869132847e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.0001051303115673,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22247314453125,0.0,0.0,0.0004986929125152,291.23394775390625,294.1499938964844,295.9369506835937,293.7230224609375,295.7124328613281,295.9358215332031,293.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637217201292,1.3315400337887697e-08,0.0010637083323672,-0.033923465758562,0.0,0.0,0.0,-0.0114138228818774,60.0,1.893022060394287,0.0,-7.714644567613504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,9.99033873085864e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,0.0001052030784194,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,7.770263619022444e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,0.0001052030784194,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22283935546875,0.0,0.0,0.0004990381421521,291.2344055175781,294.1499938964844,295.9380798339844,293.7225036621094,295.7145690917969,295.93634033203125,293.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644579306244,1.3401497689358166e-08,0.0010644445428624,-0.034148696810007,0.0,0.0,0.0,-0.011456505395472,60.0,1.8945837020874023,0.0,-7.72532757764566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230529785156,0.0,0.0,9.99683325062506e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230529785156,0.0,0.0,0.000105271465145,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230529785156,0.0,0.0,7.77531458879821e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230529785156,0.0,0.0,0.000105271465145,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232360839844,0.0,0.0,0.0004993625334464,291.23486328125,294.1499938964844,295.939453125,293.7219543457031,295.7166748046875,295.93701171875,293.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651500197127,1.3482414296106526e-08,0.0010651365155354,-0.0343603678047657,0.0,0.0,0.0,-0.0114966193214058,60.0,1.896229267120361,0.0,-7.735374651929305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,0.0001000288684736,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,0.0001053352170856,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,7.780022860970348e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,0.0001053352170856,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0004996649222448,291.2352905273437,294.1499938964844,295.9410400390625,293.7214050292969,295.71881103515625,295.9379272460937,293.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657949605956,1.3557837519329041e-08,0.0010657814564183,-0.0345576666295528,0.0,0.0,0.0,-0.0115340100601315,60.0,1.8979653120040887,0.0,-7.744746000071245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001000848060357,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001053941232385,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,7.78437388362363e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001053941232385,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0004999443190172,291.2357482910156,294.1499938964844,295.9429016113281,293.7208251953125,295.7209167480469,295.9390563964844,293.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663910070434,1.3627536432636589e-08,0.0010663773864507,-0.0347399860620498,0.0,0.0,0.0,-0.0115685621276497,60.0,1.89979088306427,0.0,-7.753410358191104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.0001001358177745,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.0001054478343576,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,7.788341463310644e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.0001054478343576,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0005001991521567,291.2362060546875,294.1499938964844,295.94500732421875,293.7202453613281,295.7230224609375,295.9403686523437,293.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066934550181,1.369109270399349e-08,0.001066920813173,-0.0349062345921993,0.0,0.0,0.0,-0.0116000697016716,60.0,1.9016953706741333,0.0,-7.761315856669172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001001814089249,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001054958484019,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,7.791887037456036e-05,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001054958484019,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248229980469,0.0,0.0,0.0005004268605262,291.2366638183594,294.1499938964844,295.9473571777344,293.7196655273437,295.72515869140625,295.94195556640625,293.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067420351319,1.3747897931182253e-08,0.001067406614311,-0.0350548215210437,0.0,0.0,0.0,-0.0116282310336828,60.0,1.9037175178527832,0.0,-7.768384335804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.000100221230241,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0001055377797456,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,7.794984412612393e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0001055377797456,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,0.0005006258143112,291.23712158203125,294.1499938964844,295.95001220703125,293.71905517578125,295.7272644042969,295.9437866210937,293.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067844685167,1.379751068952828e-08,0.0010678308317437,-0.035184595733881,0.0,0.0,0.0,-0.0116528263315558,60.0,1.9058161973953247,0.0,-7.774561083806476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,0.0001002547433017,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,0.00010557306814,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,7.797591388225555e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,0.00010557306814,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,0.0005007932195439,291.2375793457031,294.1499938964844,295.95263671875,293.7182922363281,295.7294006347656,295.9458312988281,293.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839266621573644e-08,0.0010681878775358,-0.0352938137948513,0.0,0.0,0.0,-0.0116735268384218,60.0,1.9079296588897705,0.0,-7.779761546089503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0001002810677164,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0001056007968145,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,7.799638842698187e-05,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0001056007968145,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0005009247106499,291.238037109375,294.1499938964844,295.9549865722656,293.7171936035156,295.7315368652344,295.9479675292969,293.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684822918847,1.3872071491505268e-08,0.0010684684384614,-0.0353796184062957,0.0,0.0,0.0,-0.0116897895932197,60.0,1.9098963737487795,0.0,-7.78384787736286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0001002994322334,297.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0001056201290339,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,7.801067113177851e-05,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0001056201290339,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264404296875,0.0,0.0,0.0005010164459235,291.2384948730469,294.1499938964844,295.9571228027344,293.7157592773437,295.7336730957031,295.9501342773437,293.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686779860407,1.3894946526704643e-08,0.0010686641326174,-0.0354394540190696,0.0,0.0,0.0,-0.0117011293768882,60.0,1.911633372306824,0.0,-7.78669857481873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0001003109064185,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0001056322143995,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,7.80195914558135e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0001056322143995,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.0005010737222619,291.23895263671875,294.1499938964844,295.958984375,293.71405029296875,295.7358093261719,295.9522399902344,293.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688003385439,1.3909240870191296e-08,0.0010687863687053,-0.035476841032505,0.0,0.0,0.0,-0.0117082158103585,60.0,1.913107991218567,0.0,-7.78847990545728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001003149736789,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001056364999385,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,7.802275649737567e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001056364999385,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0005010940949432,291.23944091796875,294.1499938964844,295.960693359375,293.71209716796875,295.7379455566406,295.9542541503906,293.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688437614589,1.3914315033503044e-08,0.0010688297916203,-0.0354901105165481,0.0,0.0,0.0,-0.0117107313126325,60.0,1.914239287376404,0.0,-7.789112288492106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001003124634735,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001056338514899,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,7.802080654073507e-05,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001056338514899,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,0.0005010815220884,291.2398986816406,294.1499938964844,295.9621887207031,293.7098693847656,295.74005126953125,295.9561462402344,293.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688169859349,1.3911180651859922e-08,0.0010688030160963,-0.0354819148778915,0.0,0.0,0.0,-0.0117091787979006,60.0,1.9151147603988647,0.0,-7.788721489987439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0001003033539745,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0001056242617778,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,7.801371975801885e-05,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,0.0001056242617778,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2280578613281,0.0,0.0,0.0005010360036976,291.2403564453125,294.1499938964844,295.96356201171875,293.7073974609375,295.7421875,295.9579162597656,293.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687200119718,1.3899832396191414e-08,0.0010687060421332,-0.0354522317647933,0.0,0.0,0.0,-0.0117035526782274,60.0,1.91572654247284,0.0,-7.787307509943275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,0.000100288001704,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,0.0001056081018759,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,7.800177991157398e-05,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,0.0001056081018759,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0005009593442082,291.2408142089844,294.1499938964844,295.9647827148437,293.7047424316406,295.7442932128906,295.9595947265625,293.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685564484447,1.3880707250280013e-08,0.0010685425950214,-0.0354022085666656,0.0,0.0,0.0,-0.0116940718144178,60.0,1.916125059127808,0.0,-7.784924349607537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0001002660792437,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0001055850152624,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,7.798473234288394e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001055850152624,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,0.000500849855598,291.2413024902344,294.1499938964844,295.9659118652344,293.701904296875,295.74639892578125,295.9610900878906,293.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683229193091,1.3853390434803714e-08,0.0010683090658858,-0.0353307574987411,0.0,0.0,0.0,-0.0116805294528603,60.0,1.916250467300415,0.0,-7.781520849903245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0001002386488835,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0001055561224347,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,7.796339195920154e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0001055561224347,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.0005007127765566,291.24176025390625,294.1499938964844,295.96697998046875,293.6988830566406,295.7484741210937,295.9624938964844,293.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068030600436,1.3819207111964717e-08,0.0010680167470127,-0.0352413468062877,0.0,0.0,0.0,-0.0116635840386152,60.0,1.9162168502807613,0.0,-7.77726327783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0001002050121314,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0001055207030731,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,7.793723489157856e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0001055207030731,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0005005447892472,291.24224853515625,294.1499938964844,295.96795654296875,293.6957397460937,295.75054931640625,295.9638061523437,293.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676722740754,1.3777301965944844e-08,0.0010676585370674,-0.0351317338645458,0.0,0.0,0.0,-0.0116428099572658,60.0,1.9159793853759768,0.0,-7.772045051979148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001001663404167,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001054799795383,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,7.790715608280152e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001054799795383,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0005003515980206,291.2427062988281,294.1499938964844,295.96893310546875,293.6924743652344,295.75262451171875,295.96502685546875,293.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729112957605594e-08,0.0010672465432435,-0.035005684942007,0.0,0.0,0.0,-0.0116189206019043,60.0,1.915616750717163,0.0,-7.766046650203864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0001001219716272,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0001054332606145,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,7.787264621583745e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0001054332606145,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0005001300014555,291.2431945800781,294.1499938964844,295.9698791503906,293.6890869140625,295.7546691894531,295.9661560058594,293.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667875176295,1.3673834509120296e-08,0.0010667738970369,-0.0348610915243625,0.0,0.0,0.0,-0.0115915173664689,60.0,1.915097713470459,0.0,-7.759168596521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001000730335363,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001053817250067,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,7.783457840560004e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001053817250067,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23095703125,0.0,0.0,0.0004998855292797,291.24365234375,294.1499938964844,295.9708557128906,293.6856384277344,295.7567138671875,295.9672546386719,293.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662660934031,1.3612853067002106e-08,0.0010662524728104,-0.0347015783190727,0.0,0.0,0.0,-0.0115612866356968,60.0,1.9144911766052248,0.0,-7.7515842633602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,0.0001000189731712,297.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,0.0001053247979143,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,7.779253792250529e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,0.0001053247979143,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,0.0004996155039407,291.244140625,294.1499938964844,295.97186279296875,293.68212890625,295.7587585449219,295.96832275390625,293.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065690186806,1.3545496280187308e-08,0.0010656765662133,-0.0345253832638263,0.0,0.0,0.0,-0.0115278949961066,60.0,1.9137815237045288,0.0,-7.743211938304739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,9.99605326796882e-05,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0001052632505889,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,7.774707773933187e-05,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0001052632505889,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0004993235343135,291.2445983886719,294.1499938964844,295.97296142578125,293.6785583496094,295.7607727050781,295.9693908691406,293.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650674812495,1.3472679860626613e-08,0.0010650539770722,-0.0343349017202854,0.0,0.0,0.0,-0.0114917969331145,60.0,1.9130113124847408,0.0,-7.734166018735777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,9.989802492782474e-05,297.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,0.0001051974322763,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,7.769846706651151e-05,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,0.0001051974322763,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0004990113084204,291.2450866699219,294.1499938964844,295.97412109375,293.67498779296875,295.7627868652344,295.970458984375,293.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644014691933,1.3394800824073629e-08,0.0010643880814313,-0.0341311767697334,0.0,0.0,0.0,-0.0114531889557838,60.0,1.9122061729431152,0.0,-7.724496242644818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2324523925781,0.0,0.0,9.983166819438338e-05,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2324523925781,0.0,0.0,0.0001051275539794,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2324523925781,0.0,0.0,7.76468514231965e-05,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2324523925781,0.0,0.0,0.0001051275539794,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0004986798739992,291.2455444335937,294.1499938964844,295.97540283203125,293.6714172363281,295.7647705078125,295.9715881347656,293.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636944789439,1.3312116742270064e-08,0.0010636812075972,-0.0339148789644241,0.0,0.0,0.0,-0.0114121995866298,60.0,1.9113858938217163,0.0,-7.714237426625915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,9.976168803405017e-05,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0001050538630806,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,7.75924272602424e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0001050538630806,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0004983302787877,291.2460327148437,294.1499938964844,295.976806640625,293.6678771972656,295.76678466796875,295.9727478027344,293.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629488388076,1.3224926043164942e-08,0.0010629356838762,-0.0336867831647396,0.0,0.0,0.0,-0.0113689759746193,60.0,1.910571932792664,0.0,-7.703426518901324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,9.968832455342636e-05,297.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0001049766069627,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,7.753536192467436e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0001049766069627,297.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0004979638033546,291.2465209960937,294.1499938964844,295.9783935546875,293.66436767578125,295.7687683105469,295.9740295410156,293.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621672263368,1.3133512943852566e-08,0.0010621540714055,-0.0334476344287395,0.0,0.0,0.0,-0.0113236587494611,60.0,1.909787654876709,0.0,-7.692099757150572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,9.961213072529064e-05,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,0.0001048963677021,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,7.747609924990684e-05,297.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,0.0001048963677021,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0004975831834599,291.2469787597656,294.1499938964844,295.98016357421875,293.66094970703125,295.770751953125,295.97540283203125,293.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613553458824,1.3038577328927662e-08,0.0010613423073664,-0.033199269324541,0.0,0.0,0.0,-0.0112765952944755,60.0,1.9090532064437864,0.0,-7.68034595921563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341613769531,0.0,0.0,9.95332229649648e-05,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341613769531,0.0,0.0,0.0001048132762662,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341613769531,0.0,0.0,7.74147265474312e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341613769531,0.0,0.0,0.0001048132762662,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0004971890593878,291.2474670410156,294.1499938964844,295.98211669921875,293.6575927734375,295.7727355957031,295.97686767578125,293.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605145944282,1.2940265747829473e-08,0.0010605016723275,-0.032942060381174,0.0,0.0,0.0,-0.0112278582528233,60.0,1.9083908796310425,0.0,-7.668182888664887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,9.94521178654395e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0001047278710757,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,7.735165127087384e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0001047278710757,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0004967839340679,291.2479553222656,294.1499938964844,295.9843444824219,293.65435791015625,295.77471923828125,295.9784851074219,293.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596505599096,1.2839214136306513e-08,0.0010596377542242,-0.0326776802539825,0.0,0.0,0.0,-0.0111777633428573,60.0,1.9078209400177,0.0,-7.655691547370226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,9.936889546224847e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0001046402321662,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,7.728691707598045e-05,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0001046402321662,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0004963682149536,291.2484436035156,294.1499938964844,295.9867858886719,293.6512145996094,295.7767028808594,295.9802551269531,293.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587638244032,1.273552019398494e-08,0.0010587510187178,-0.0324063785374164,0.0,0.0,0.0,-0.0111263580620288,60.0,1.9073566198349,0.0,-7.64288401455815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,9.92839050013572e-05,297.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001045507378876,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,7.72208150010556e-05,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001045507378876,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,0.0004959437064826,291.2489013671875,294.1499938964844,295.9895324707031,293.64825439453125,295.7787170410156,295.98223876953125,293.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578582296147,1.2629626233717772e-08,0.00105784565676,-0.0321293137967586,0.0,0.0,0.0,-0.0110738622024655,60.0,1.9070667028427124,0.0,-7.629815712562049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,9.91977285593748e-05,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0001044599848682,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,7.715378887951374e-05,297.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0001044599848682,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,0.0004955132026225,291.2493896484375,294.1499938964844,295.9925842285156,293.6454772949219,295.7807006835937,295.98443603515625,293.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569400619715,1.2522251680024965e-08,0.0010569274891167,-0.0318483673036098,0.0,0.0,0.0,-0.0110206315293908,60.0,1.906932592391968,0.0,-7.616576169766631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,9.911048982758076e-05,297.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,0.0001043681186274,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,7.708594057476148e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,0.0001043681186274,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,0.0004950774600729,291.2498779296875,294.1499938964844,295.9959716796875,293.6428527832031,295.78271484375,295.98687744140625,293.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056010602042,1.2413559069557324e-08,0.0010559981456026,-0.031563963741064,0.0,0.0,0.0,-0.0109667489305138,60.0,1.906992554664612,0.0,-7.603185281368496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
