time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,9.902261808747426e-05,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.0001042755829985,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,7.701759022893384e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.0001042755829985,297.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0004946384578943,291.2503662109375,294.1499938964844,295.99969482421875,293.6404724121094,295.78472900390625,295.9895324707031,293.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550742736086,1.2304067986690372e-08,0.0010550619335845,-0.0312774628400802,0.0,0.0,0.0,-0.0109124695882201,60.0,1.90725326538086,0.0,-7.589708417299337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,9.893442620523274e-05,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,0.0001041827126755,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,7.694899977650493e-05,297.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,0.0001041827126755,297.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0004941979423165,291.2508544921875,294.1499938964844,296.0038146972656,293.6383056640625,295.7867736816406,295.99249267578125,293.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541345691308,1.2194184328961912e-08,0.001054122345522,-0.0309899300336837,0.0,0.0,0.0,-0.0108579955995082,60.0,1.90777051448822,0.0,-7.57619531555065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,9.884623432299122e-05,297.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001040898496285,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,7.688040932407603e-05,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001040898496285,297.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,0.0004937574267387,291.2513427734375,294.1499938964844,296.0083312988281,293.6363830566406,295.788818359375,295.9956970214844,293.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053194864653,1.2084306888482388e-08,0.0010531828738749,-0.030702406540513,0.0,0.0,0.0,-0.0108035244047641,60.0,1.9085181951522827,0.0,-7.562695003571207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,9.875838441075756e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001039973285514,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,7.681207353016362e-05,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001039973285514,297.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0004933185409754,291.2518310546875,294.1499938964844,296.0132751464844,293.6347351074219,295.7909240722656,295.9992980957031,293.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522587690502,1.1974842450968026e-08,0.0010522468946874,-0.0304159522056579,0.0,0.0,0.0,-0.010749259032309,60.0,1.9095900058746336,0.0,-7.549257219352512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,9.867117478279396e-05,297.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.0001039054986904,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,7.67442470532842e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.0001039054986904,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0004928829730488,291.2523193359375,294.1499938964844,296.0186767578125,293.6333923339844,295.79302978515625,296.003173828125,293.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513296583667,1.186619069670769e-08,0.0010513177840039,-0.0301316194236278,0.0,0.0,0.0,-0.0106953950598835,60.0,1.9109303951263428,0.0,-7.535930990343331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,9.858498378889637e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0001038147311192,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,7.667720637982711e-05,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0001038147311192,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,0.000492452410981,291.2528076171875,294.1499938964844,296.0245361328125,293.6323547363281,295.795166015625,296.0074462890625,293.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504112578928,1.175879393855439e-08,0.0010503994999453,-0.0298505648970603,0.0,0.0,0.0,-0.0106421541422605,60.0,1.9126429557800293,0.0,-7.522770317791584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,9.850002243183552e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001037252659443,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.66111261327751e-05,297.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001037252659443,297.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0004920280189253,291.2532958984375,294.1499938964844,296.0308837890625,293.63165283203125,295.7973327636719,296.0120849609375,293.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495060123503,1.1652940834494533e-08,0.0010494943708181,-0.0295735411345958,0.0,0.0,0.0,-0.0105896787717938,60.0,1.9146648645401,0.0,-7.50981001829132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,9.841671999311076e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001036375469993,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,7.654634100617841e-05,297.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001036375469993,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0004916118923574,291.2537841796875,294.1499938964844,296.03778076171875,293.6313171386719,295.799560546875,296.01715087890625,293.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486184619367,1.1549150080725212e-08,0.0010486068204045,-0.0293019097298383,0.0,0.0,0.0,-0.0105382250621914,60.0,1.917109131813049,0.0,-7.497113330146021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,9.833524381974712e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0001035517489071,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,7.648296741535887e-05,297.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0001035517489071,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0004912049043923,291.2542724609375,294.1499938964844,296.0451965332031,293.63134765625,295.80181884765625,296.0226745605469,293.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477503528818,1.1447637504602426e-08,0.0010477388277649,-0.0290362313389778,0.0,0.0,0.0,-0.0104879010468721,60.0,1.919935703277588,0.0,-7.484705122351444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,9.825595770962536e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0001034682572935,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,7.642130367457867e-05,297.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0001034682572935,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0004908088594675,291.2547607421875,294.1499938964844,296.0531921386719,293.6317443847656,295.8041381835937,296.02862548828125,293.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469055268913,1.13488507480497e-08,0.0010468941181898,-0.0287776831537485,0.0,0.0,0.0,-0.0104389283806085,60.0,1.923179268836975,0.0,-7.472640106698236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,9.817906538955869e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,0.0001033872831612,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,7.636149530299008e-05,297.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0001033872831612,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0004904247471131,291.2552490234375,294.1499938964844,296.0617980957031,293.6325988769531,295.8064880371094,296.03497314453125,293.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460861958563,1.1253046494630324e-08,0.0010460749035701,-0.0285269357264041,0.0,0.0,0.0,-0.0103914337232708,60.0,1.9268254041671755,0.0,-7.46094883652404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,9.810493793338536e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001033092266879,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,7.630384061485529e-05,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001033092266879,297.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,0.000490054488182,291.2557373046875,294.1499938964844,296.0710144042969,293.6338806152344,295.8089294433594,296.0418701171875,293.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045296434313,1.1160690149836228e-08,0.0010452852584421,-0.0282852090895175,0.0,0.0,0.0,-0.0103456489741802,60.0,1.9309885501861568,0.0,-7.449687444704979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,9.803373541217296e-05,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0001032342479447,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.624846330145374e-05,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0001032342479447,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,0.0004896987811662,291.2562255859375,294.1499938964844,296.08087158203125,293.6355895996094,295.8114013671875,296.0492553710937,293.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445376392453,1.1071972672027641e-08,0.0010445265797898,-0.0280530005693435,0.0,0.0,0.0,-0.0103016681969165,60.0,1.93560004234314,0.0,-7.438877247523126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,9.796575614018366e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001031626597978,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,7.619558891747147e-05,297.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0001031626597978,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,0.0004893592558801,291.2567138671875,294.1499938964844,296.0914001464844,293.6378173828125,295.81396484375,296.0572204589844,293.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438133031129,1.0987272425211358e-08,0.0010438023600727,-0.0278313029557466,0.0,0.0,0.0,-0.0102596785873174,60.0,1.9407639503479004,0.0,-7.428563719713567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,9.790121839614584e-05,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001030946950777,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,7.614539208589122e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001030946950777,297.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,0.0004890368436463,291.2572021484375,294.1499938964844,296.10260009765625,293.6405029296875,295.81658935546875,296.06573486328125,293.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431256378069,1.0906863856519068e-08,0.001043114811182,-0.0276208315044641,0.0,0.0,0.0,-0.0102198161184787,60.0,1.9464198350906368,0.0,-7.418779546242149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,9.784039139049128e-05,297.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001030306448228,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,7.60980838094838e-05,297.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001030306448228,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0004887329996563,291.2576904296875,294.1499938964844,296.1145324707031,293.64373779296875,295.8193359375,296.0748596191406,293.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424775537103,1.0831075591966057e-08,0.0010424667270854,-0.0274224542081356,0.0,0.0,0.0,-0.0101822447031736,60.0,1.9526870250701904,0.0,-7.40956380695934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,9.778336971066892e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001029705963446,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,7.605372957186773e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001029705963446,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0004884481895714,291.2581787109375,294.1499938964844,296.127197265625,293.6474914550781,295.8221130371094,296.0845642089844,293.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418699821457,1.07600328647095e-08,0.0010418592719361,-0.0272364951670169,0.0,0.0,0.0,-0.0101470258086919,60.0,1.9594666957855225,0.0,-7.40093000217712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,9.773056081030518e-05,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001029149862006,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,7.601265679113567e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001029149862006,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0004881843633484,291.2586975097656,294.1499938964844,296.140625,293.6517944335937,295.82501220703125,296.094970703125,293.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104130723048,1.0694232166486016e-08,0.0010412965202704,-0.0270642526447772,0.0,0.0,0.0,-0.0101144053041934,60.0,1.966906309127808,0.0,-7.39293781748529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.768197196535766e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0001028638216666,297.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,7.59748654672876e-05,297.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0001028638216666,297.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0004879416665062,291.2591857910156,294.1499938964844,296.15484619140625,293.6566772460937,295.8280334472656,296.10601806640625,293.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407895315438,1.0633696589934516e-08,0.0010407789377495,-0.0269057936966419,0.0,0.0,0.0,-0.0100843952968716,60.0,1.974937915802002,0.0,-7.385588673969323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.763793786987662e-05,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0001028174519888,297.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,7.594061753479764e-05,297.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0001028174519888,297.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004877217288594,291.2596740722656,294.1499938964844,296.1698608398437,293.66217041015625,295.8311462402344,296.11773681640625,293.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403203777968,1.0578836473484898e-08,0.0010403097840026,-0.0267621874809265,0.0,0.0,0.0,-0.0100571988150477,60.0,1.9836031198501587,0.0,-7.378931599077988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,9.759837848832832e-05,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0001027757898555,297.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,7.590984751004726e-05,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0001027757898555,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004875241138506,291.2601623535156,294.1499938964844,296.18585205078125,293.6683349609375,295.8343811035156,296.13018798828125,293.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398987215012,1.0529542571191541e-08,0.0010398882441222,-0.0266331490129232,0.0,0.0,0.0,-0.0100327618420124,60.0,1.9929488897323608,0.0,-7.372953092499301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,9.75642542471178e-05,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0001027398539008,297.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,7.588330481667072e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0001027398539008,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0004873536527156,291.2606811523437,294.1499938964844,296.20245361328125,293.6750183105469,295.8376770019531,296.1432189941406,293.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395351564511,1.0487026358418916e-08,0.0010395246790722,-0.0265218541026115,0.0,0.0,0.0,-0.0100116841495037,60.0,2.002858161926269,0.0,-7.367798104951363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,9.753503400133924e-05,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.000102709091152,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,7.586058200104162e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.000102709091152,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0004872076970059,291.2611694335937,294.1499938964844,296.2200622558594,293.68243408203125,295.84112548828125,296.1571044921875,293.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392238618806,1.0450625254065926e-08,0.0010392133845016,-0.0264265649020671,0.0,0.0,0.0,-0.0099936388432979,60.0,2.0135574340820312,0.0,-7.363386345105027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.751118341227992e-05,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001026839745463,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.584203558508307e-05,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001026839745463,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0004870885750278,291.2616577148437,294.1499938964844,296.23858642578125,293.69049072265625,295.8447265625,296.1718139648437,293.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389696108177,1.04209085804996e-08,0.001038959249854,-0.0263487733900547,0.0,0.0,0.0,-0.0099789062514901,60.0,2.024998903274536,0.0,-7.359785314520195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,9.749292075866832e-05,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001026647441904,297.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,7.582783291582018e-05,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001026647441904,297.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0004869973345194,291.2621765136719,294.1499938964844,296.2580261230469,293.69927978515625,295.84844970703125,296.1873474121094,293.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387750808149,1.0398154337565302e-08,0.0010387646034359,-0.0262892078608274,0.0,0.0,0.0,-0.0099676260724663,60.0,2.037192344665528,0.0,-7.357029119248183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.74804861471057e-05,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0001026516474667,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,7.581815589219332e-05,297.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0001026516474667,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0004869352269452,291.2626647949219,294.1499938964844,296.2784118652344,293.708740234375,295.8523254394531,296.2037353515625,293.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386424837633,1.0382660065033631e-08,0.0010386321227997,-0.0262486469000577,0.0,0.0,0.0,-0.0099599454551935,60.0,2.050166845321656,0.0,-7.355151865340306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,9.74741269601509e-05,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001026449535856,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,7.581321551697329e-05,297.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,0.0001026449535856,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0004869034746661,291.26318359375,294.1499938964844,296.2998046875,293.7189636230469,295.8563537597656,296.22100830078125,293.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038574730046,1.0374739289886747e-08,0.0010385643690824,-0.0262279119342565,0.0,0.0,0.0,-0.0099560180678963,60.0,2.063937902450561,0.0,-7.354192632647027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.74741269601509e-05,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001026449463097,297.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,7.581320824101567e-05,297.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001026449463097,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0004869034164585,291.263671875,294.1499938964844,296.3221740722656,293.7299499511719,295.8605651855469,296.2392272949219,293.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385746136307,1.037473129628097e-08,0.0010385642526671,-0.0262278914451599,0.0,0.0,0.0,-0.009956014342606,60.0,2.078538656234741,0.0,-7.354191922104293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,9.748076263349505e-05,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.000102651938505,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,7.581836689496413e-05,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.000102651938505,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0004869365948252,291.2641906738281,294.1499938964844,296.3455810546875,293.74169921875,295.86492919921875,296.2583923339844,293.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386452777311,1.0383000237368378e-08,0.0010386349167674,-0.0262495391070842,0.0,0.0,0.0,-0.0099601130932569,60.0,2.09398889541626,0.0,-7.355193076818979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.749436139827594e-05,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001026662575895,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.582894613733515e-05,297.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001026662575895,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0004870045231655,291.2646789550781,294.1499938964844,296.3700561523437,293.7542419433594,295.8695068359375,296.2785339355469,293.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387902148067,1.0399948457973096e-08,0.0010387797374278,-0.0262939054518938,0.0,0.0,0.0,-0.0099685145542025,60.0,2.110316276550293,0.0,-7.357246545325324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.751544712344185e-05,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001026884638122,297.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,7.584535342175514e-05,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001026884638122,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0004871098790317,291.26519775390625,294.1499938964844,296.3957824707031,293.7677001953125,295.874267578125,296.29986572265625,293.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390147799625,1.0426221663806244e-08,0.0010390044189989,-0.026362681761384,0.0,0.0,0.0,-0.0099815391004085,60.0,2.1276631355285645,0.0,-7.360429066238795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,9.754391066962852e-05,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0001027184334816,297.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,7.586748688481748e-05,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001027184334816,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,0.0004872520221397,291.26568603515625,294.1499938964844,296.4222412109375,293.78179931640625,295.8791809082031,296.32196044921875,293.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393179254606,1.0461677746320674e-08,0.0010393075644969,-0.0264554992318153,0.0,0.0,0.0,-0.0099991159513592,60.0,2.145714044570923,0.0,-7.364725718161935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.050000000745058,9.758060332387686e-05,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.050000000745058,0.0001027570760925,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.050000000745058,7.589602319058031e-05,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.050000000745058,0.0001027570760925,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.050000000745058,0.0004874353180639,291.2662048339844,284.95001220703125,296.45001220703125,293.7968444824219,295.88433837890625,296.3453063964844,293.3995056152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397089645266,1.0507400283188416e-08,0.0010396984871476,-0.0265751890838146,0.0,0.0,0.0,-0.0100217824801802,60.0,2.164838552474976,0.0,-7.370267951500864e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3519287109375,0.6371856927871704,0.050000000745058,0.0408317968249321,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3519287109375,0.6371856927871704,0.050000000745058,0.0429978482425212,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3519287109375,0.6371856927871704,0.050000000745058,0.0317580625414848,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3519287109375,0.6371856927871704,0.050000000745058,0.0429978482425212,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3519592285156,0.6371856927871704,0.050000000745058,0.2039632797241211,291.36993408203125,284.95001220703125,296.47833251953125,293.81231689453125,296.93511962890625,297.08258056640625,293.4652709960937,1.0,0.1097053736448288,0.2000000029802322,0.2000000029802322,0.9901722073554992,1.0,-0.4350221157073974,0.0186610948294401,0.4163610339164734,-0.0876467078924179,0.0,0.0,0.0,10.198840141296388,60.0,452.2091064453125,0.0,12.275107383728027,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6454162597656,0.6340100765228271,0.050000000745058,0.0452258810400962,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6454162597656,0.6340100765228271,0.050000000745058,0.0476250313222408,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6454162597656,0.6340100765228271,0.050000000745058,0.035175684839487,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6454162597656,0.6340100765228271,0.050000000745058,0.0476250313222408,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6454162597656,0.6340100765228271,0.050000000745058,0.2259126305580139,291.68292236328125,284.95001220703125,296.50665283203125,293.8277587890625,297.0688781738281,297.24481201171875,293.87664794921875,1.0,0.1210758537054061,0.4000000059604645,0.4000000059604645,0.9803444147109984,1.0,-0.4818896949291229,0.0870880708098411,0.3948016464710235,-0.0282796844840049,1.0,1.0,0.0,12.537660598754885,60.0,2089.31201171875,0.0,16.67326545715332,1.0,292.75665283203125,293.91314697265625,293.2660217285156,293.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,1781.19970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7265655994415283,0.7265816330909729,1.6047835060817309e-07,3.9271817207336426,3.9271700382232666,1.168322796729626e-05,0.0,0.0,-0.0,5654.1376953125,0.0,16.08542823791504,1763.438720703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4305725097656,0.6007800698280334,0.050000000745058,0.045525524765253,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4305725097656,0.6007800698280334,0.050000000745058,0.0479405708611011,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4305725097656,0.6007800698280334,0.050000000745058,0.0354087427258491,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4305725097656,0.6007800698280334,0.050000000745058,0.0479405708611011,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4305725097656,0.6007800698280334,0.050000000745058,0.2274094223976135,291.3630065917969,284.95001220703125,296.5350036621094,293.8432006835937,297.00982666015625,297.2373046875,292.61102294921875,1.0,0.1312771737575531,0.6000000238418579,0.6000000238418579,0.9705166220664978,1.0,-0.4850848615169525,0.1700704246759414,0.3150144517421722,0.0538135208189487,1.0,1.0,0.0,16.30435562133789,60.0,4572.68359375,0.0,19.95120620727539,1.0,289.6061096191406,292.8820495605469,295.0886535644531,296.2857360839844,293.1499938964844,293.1499938964844,283.1499938964844,1697.0167236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8675755262374878,0.8675774931907654,5.307152761702128e-08,4.261068820953369,4.261058807373047,9.8273012554273e-06,0.0,0.0,-0.0,6313.0517578125,0.0,20.23415756225586,1894.77001953125,0.0,0.0,0.2224910110235214,1.0,0.0,3.0,1.0,0.0
17647440,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5726619958877563,0.050000000745058,0.0456710830330848,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5726619958877563,0.050000000745058,0.0480938479304313,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5726619958877563,0.050000000745058,0.0355219542980194,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5726619958877563,0.050000000745058,0.0480938479304313,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7451171875,0.5726619958877563,0.050000000745058,0.2281365096569061,289.5586853027344,284.95001220703125,296.5633239746094,293.8586120605469,296.9527893066406,297.21844482421875,290.5160827636719,1.0,0.1405531615018844,0.800000011920929,0.800000011920929,0.9606888294219972,1.0,-0.4866358637809753,0.1985602229833603,0.2880756556987762,0.0819179788231849,1.0,1.0,0.0,20.075973510742188,60.0,8000.69091796875,0.0,23.16988182067871,1.0,287.0660705566406,290.1513671875,297.0608215332031,298.3338317871094,293.1499938964844,293.1499938964844,283.1499938964844,2858.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0691083893179893,1.0,0.0,0.0,1.126107096672058,1.12610924243927,8.47666186132301e-08,4.265771865844727,4.265761852264404,9.787229828361887e-06,0.0,0.0,-0.0,6660.1904296875,0.0,43.721168518066406,1895.4163818359373,0.0,0.0,0.2878397703170776,1.0,0.0,3.0,1.0,0.0
17647500,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215576171875,0.550627589225769,0.050000000745058,0.0458080880343914,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215576171875,0.550627589225769,0.050000000745058,0.0482381209731102,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215576171875,0.550627589225769,0.050000000745058,0.0356285125017166,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215576171875,0.550627589225769,0.050000000745058,0.0482381209731102,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215576171875,0.550627589225769,0.050000000745058,0.2288208901882171,287.5241394042969,284.95001220703125,296.5916748046875,293.8739929199219,296.9364013671875,297.1908264160156,288.5459899902344,1.0,0.1489481478929519,1.0,1.0,0.9508610367774964,1.0,-0.4880957305431366,0.2046250849962234,0.2834706604480743,0.0876868218183517,1.0,1.0,0.0,23.7380485534668,60.0,11002.576171875,0.0,26.317333221435547,1.0,285.23309326171875,288.0130310058594,298.56640625,299.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,4324.67724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232541084289551,1.0,0.0,0.0,1.3851628303527832,1.3851661682128906,1.2803147342310697e-07,4.265920162200928,4.2659101486206055,9.78596472123172e-06,0.0,0.0,-0.0,6613.400390625,0.0,81.35211944580078,1895.4365234375,0.0,153.06765747070312,0.3482735157012939,1.0,0.0,3.0,1.0,0.0
17647560,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.5336254835128784,0.050000000745058,0.045938991010189,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.5336254835128784,0.050000000745058,0.0483759678900241,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.5336254835128784,0.050000000745058,0.0357303246855735,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.5336254835128784,0.050000000745058,0.0483759678900241,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.5336254835128784,0.050000000745058,0.2294747680425644,285.7184753417969,284.95001220703125,296.6199951171875,293.88934326171875,296.926025390625,297.1547546386719,286.9461364746094,1.0,0.1565077900886535,0.9999722838401794,0.9999722838401794,0.9606888294219972,1.0,-0.4894905984401703,0.2051673829555511,0.2843232154846191,0.0879589840769767,1.0,1.0,0.0,27.239334106445312,60.0,11868.1025390625,0.0,29.345287322998047,1.0,284.1337890625,286.3858337402344,298.52996826171875,300.2641296386719,293.1499938964844,293.1499938964844,283.1499938964844,5833.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915060400962829,1.0,0.0,0.0,1.6086972951889038,1.6087017059326172,1.726802452139964e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,6130.84326171875,0.0,127.43480682373048,1895.4371337890625,0.0,481.5439453125,0.4054376184940338,1.0,0.0,3.0,1.0,0.0
