time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122985839844,0.5205632448196411,0.050000000745058,0.0460624955594539,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122985839844,0.5205632448196411,0.050000000745058,0.048506025224924,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122985839844,0.5205632448196411,0.050000000745058,0.0358263850212097,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122985839844,0.5205632448196411,0.050000000745058,0.048506025224924,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122985839844,0.5205632448196411,0.050000000745058,0.2300916910171508,284.3932189941406,284.95001220703125,296.6483459472656,293.9046936035156,296.9136657714844,297.113037109375,285.9576416015625,1.0,0.1632853001356125,0.9999445676803588,0.9999445676803588,0.9705166220664978,1.0,-0.4908066391944885,0.2055322676897049,0.2852743864059448,0.0880633369088172,0.2185710817575454,0.2185710817575454,0.0,30.54274177551269,60.0,9412.6982421875,0.0,32.217681884765625,1.0,283.59698486328125,285.5790100097656,297.94873046875,299.5442199707031,293.1499938964844,293.1499938964844,283.1499938964844,33578.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684257745742798,1.0,0.0,0.0,1.0341534614562988,1.034160852432251,7.136141277896968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.5341796875,0.0,99.95618438720705,1895.4371337890625,0.0,767.7871704101562,0.3584558069705963,1.0,0.0,3.0,1.0,0.0
17647680,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.5104671716690063,0.050000000745058,0.046177688986063,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.5104671716690063,0.050000000745058,0.0486273281276226,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.5104671716690063,0.050000000745058,0.0359159782528877,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.5104671716690063,0.050000000745058,0.0486273281276226,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.5104671716690063,0.050000000745058,0.2306671142578125,284.2908630371094,284.95001220703125,296.6766662597656,293.9200134277344,296.90093994140625,297.0703125,286.84649658203125,1.0,0.1693380773067474,0.9999169111251832,0.9999169111251832,0.9803444147109984,1.0,-0.4920341372489929,0.205874502658844,0.2861596345901489,0.0881562009453773,5.551115123125783e-17,5.551115123125783e-17,0.0,33.62379455566406,60.0,4220.7548828125,0.0,34.91032409667969,1.0,283.5197448730469,286.3506774902344,297.07476806640625,297.9512023925781,293.1499938964844,293.1499938964844,283.1499938964844,33072.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401843190193176,1.0,0.0,0.0,0.0547307021915912,0.2889617681503296,1.041828290304636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,905.0009765625,0.0,19.89969253540039,1895.4371337890625,0.0,646.8589477539062,0.2901894748210907,1.0,0.0,3.0,1.0,0.0
17647740,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408264160156,0.5025382041931152,0.050000000745058,0.0462840870022773,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408264160156,0.5025382041931152,0.050000000745058,0.0487393736839294,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408264160156,0.5025382041931152,0.050000000745058,0.035998735576868,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408264160156,0.5025382041931152,0.050000000745058,0.0487393736839294,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408264160156,0.5025382041931152,0.050000000745058,0.2311986088752746,285.5569763183594,284.95001220703125,296.7049865722656,293.9353332519531,296.892578125,297.0346374511719,287.8360290527344,1.0,0.1747252792119979,0.9998891949653624,0.9998891949653624,0.9901722073554992,1.0,-0.4931679368019104,0.2061911523342132,0.2869767844676971,0.0882355794310569,0.7238504886627197,0.7238504886627197,0.0,36.4696159362793,60.0,11533.34375,0.0,37.40904998779297,1.0,283.4284973144531,287.7575988769531,296.4663391113281,297.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,16113.3916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570338428020477,1.0,0.0,0.0,0.8405961990356445,0.9786354899406432,4.7148549953135444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.9462890625,0.0,52.30657958984375,1895.4371337890625,0.0,391.154296875,0.3071984946727752,1.0,0.0,3.0,1.0,0.0
17647800,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.4961617588996887,0.050000000745058,0.0463815554976463,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.4961617588996887,0.050000000745058,0.0488420128822326,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.4961617588996887,0.050000000745058,0.0360745452344417,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.4961617588996887,0.050000000745058,0.0488420128822326,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.4961617588996887,0.050000000745058,0.2316854745149612,285.0350952148437,284.95001220703125,296.7333374023437,293.9506225585937,296.8878173828125,297.005615234375,286.3348999023437,1.0,0.1795058101415634,0.999861478805542,0.999861478805542,1.0,1.0,-0.4942065477371216,0.2064808756113052,0.2877256870269775,0.0883002802729606,0.5587239861488342,0.5587239861488342,0.0,39.076473236083984,60.0,12640.609375,0.0,39.70777893066406,1.0,283.29132080078125,285.7281494140625,296.6912536621094,297.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,9958.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384039044380188,1.0,0.0,0.0,1.4313069581985474,1.432083010673523,1.3669699683305225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.2353515625,0.0,105.50482177734376,1895.4371337890625,0.0,349.5166015625,0.366506963968277,1.0,0.0,3.0,1.0,0.0
17647860,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.4908886551856994,0.050000000745058,0.0464702099561691,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.4908886551856994,0.050000000745058,0.0489353686571121,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.4908886551856994,0.050000000745058,0.0361434966325759,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.4908886551856994,0.050000000745058,0.0489353686571121,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.4908886551856994,0.050000000745058,0.2321283221244812,284.1289978027344,284.95001220703125,296.7616577148437,293.96588134765625,296.8817749023437,296.9749755859375,286.34674072265625,1.0,0.1837369203567505,0.9998891949653624,0.9998891949653624,0.9981465339660645,1.0,-0.4951512515544891,0.2068962454795837,0.2882550060749054,0.0885019600391388,5.551115123125783e-17,5.551115123125783e-17,0.0,41.44752883911133,60.0,5109.94482421875,0.0,41.8067626953125,1.0,283.2480773925781,286.0010986328125,296.63800048828125,297.2489318847656,293.1499938964844,293.1499938964844,283.1499938964844,29198.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079761207103729,1.0,0.0,0.0,0.195129856467247,0.3012803196907043,3.9016274655523375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1254.580322265625,0.0,18.74593544006348,1895.4371337890625,0.0,289.9205627441406,0.2814544141292572,1.0,0.0,3.0,1.0,0.0
17647920,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.4864037930965423,0.050000000745058,0.0465503595769405,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.4864037930965423,0.050000000745058,0.0490197725594043,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.4864037930965423,0.050000000745058,0.0362058356404304,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.4864037930965423,0.050000000745058,0.0490197725594043,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.4864037930965423,0.050000000745058,0.2325286865234375,285.14959716796875,284.95001220703125,296.7900085449219,293.9811096191406,296.87652587890625,296.945556640625,287.8717041015625,1.0,0.187473177909851,0.9999169111251832,0.9999169111251832,0.9962930679321288,1.0,-0.4960053563117981,0.2072875648736953,0.2887177765369415,0.0886906459927558,0.3271986842155456,0.3271986842155456,0.0,43.5910530090332,48.0,6190.9580078125,0.0,43.71101760864258,1.0,283.237548828125,287.02691650390625,296.29595947265625,296.6629638671875,293.1499938964844,293.1499938964844,283.1499938964844,22207.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212929964065552,1.0,0.0,0.0,0.2419981956481933,0.5534235239028931,5.003039316164859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1413.787353515625,0.0,27.627302169799805,1895.4371337890625,0.0,150.0118865966797,0.2664425373077392,1.0,0.0,3.0,1.0,0.0
17647980,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405639648437,0.4843476712703705,0.050000000745058,0.0465881116688251,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405639648437,0.4843476712703705,0.050000000745058,0.0490595251321792,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405639648437,0.4843476712703705,0.050000000745058,0.0362351983785629,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405639648437,0.4843476712703705,0.050000000745058,0.0490595251321792,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405639648437,0.4843476712703705,0.050000000745058,0.2327172607183456,285.63018798828125,284.95001220703125,296.8183288574219,293.996337890625,296.8685913085937,296.91168212890625,287.0055847167969,1.0,0.1888855397701263,0.9999445676803588,0.9999445676803588,0.9944395422935486,1.0,-0.4964078068733215,0.2074937969446182,0.2889139950275421,0.088779367506504,0.8708904981613159,0.8708904981613159,0.0,44.60043716430664,48.0,13844.7646484375,0.0,44.60995101928711,1.0,283.19940185546875,286.5135192871094,296.64111328125,297.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,5032.63720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918262183666229,1.0,0.0,0.0,1.3267992734909058,1.3377763032913208,1.1746374894983093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.8271484375,0.0,75.29202270507812,1895.4371337890625,0.0,87.83088684082031,0.3392281830310821,1.0,0.0,3.0,1.0,0.0
17648040,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.484104186296463,0.050000000745058,0.0465926080942153,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.484104186296463,0.050000000745058,0.0490642599761486,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.484104186296463,0.050000000745058,0.0362386964261531,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.484104186296463,0.050000000745058,0.0490642599761486,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.484104186296463,0.050000000745058,0.2327397316694259,284.3338928222656,284.95001220703125,296.8466796875,294.01153564453125,296.87176513671875,296.89532470703125,285.9796142578125,1.0,0.1889235973358154,0.9999722838401794,0.9999722838401794,0.992586076259613,1.0,-0.4964558482170105,0.2075570225715637,0.2888988256454468,0.0887848660349845,0.0154615240171551,0.0154615240171551,0.0,44.72027206420898,36.0,7237.79150390625,0.0,44.716793060302734,1.0,283.1775817871094,285.6861572265625,297.0448913574219,297.77459716796875,293.1499938964844,293.1499938964844,283.1499938964844,29376.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190836608409881,1.0,0.0,0.0,0.4749028980731964,0.4750055074691772,1.5048843948761714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2018.45263671875,0.0,31.84192657470703,1895.4371337890625,0.0,146.55918884277344,0.2886689603328705,1.0,0.0,3.0,1.0,0.0
17648100,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.4853165447711944,0.050000000745058,0.0465702675282955,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.4853165447711944,0.050000000745058,0.0490407310426235,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.4853165447711944,0.050000000745058,0.0362213179469108,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.4853165447711944,0.050000000745058,0.0490407310426235,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.4853165447711944,0.050000000745058,0.232628121972084,284.5827331542969,284.95001220703125,296.875,294.0267333984375,296.8793640136719,296.8874816894531,287.2758483886719,1.0,0.1877336353063583,1.0,1.0,0.9907326102256776,1.0,-0.4962178468704223,0.2075054496526718,0.2887123823165893,0.0887219831347465,5.551115123125783e-17,5.551115123125783e-17,0.0,44.12204360961914,36.0,4439.90966796875,0.0,44.18381118774414,1.0,283.175048828125,286.3170166015625,296.82684326171875,297.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,25293.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894359529018402,1.0,0.0,0.0,0.0033179081510752,0.3006718158721924,6.29182470013312e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,405.9761657714844,0.0,15.79745101928711,1895.4371337890625,0.0,72.98725128173828,0.2602427303791046,1.0,0.0,3.0,1.0,0.0
17648160,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7148742675781,0.4878247082233429,0.050000000745058,0.0465245880186557,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7148742675781,0.4878247082233429,0.050000000745058,0.0489926300942897,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7148742675781,0.4878247082233429,0.050000000745058,0.0361857898533344,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7148742675781,0.4878247082233429,0.050000000745058,0.0489926300942897,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7148742675781,0.4878247082233429,0.050000000745058,0.2323999553918838,285.8077697753906,284.95001220703125,296.9033203125,294.0419006347656,296.8955993652344,296.8939208984375,287.7439880371094,1.0,0.1854563951492309,1.0,1.0,0.9888452291488647,1.0,-0.4957312047481537,0.2073550671339035,0.288376122713089,0.088598296046257,0.8749718070030212,0.8749718070030212,0.0,42.89957046508789,25.0,13233.5546875,0.0,43.09617233276367,1.0,283.1670837402344,287.66375732421875,296.9400329589844,297.5205383300781,293.1499938964844,293.1499938964844,283.1499938964844,7628.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783071398735046,1.0,0.0,0.0,1.0524510145187378,1.1392197608947754,7.390897849290924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.7392578125,0.0,52.211368560791016,1895.4371337890625,0.0,13.19530963897705,0.3063988983631134,1.0,0.0,3.0,1.0,0.0
17648220,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.4913766384124756,0.050000000745058,0.0464617274701595,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.4913766384124756,0.050000000745058,0.0489264354109764,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.4913766384124756,0.050000000745058,0.0361368991434574,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.4913766384124756,0.050000000745058,0.0489264354109764,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.4913766384124756,0.050000000745058,0.2320859432220459,284.8560485839844,284.95001220703125,296.9316711425781,294.0570373535156,296.9110412597656,296.9005432128906,286.1686706542969,1.0,0.182368516921997,1.0,1.0,0.9869577884674072,1.0,-0.4950613975524902,0.2071330547332763,0.2879283428192138,0.0884271711111068,0.4166545569896698,0.4166545569896698,0.0,41.217323303222656,25.0,12080.873046875,0.0,41.60283660888672,1.0,283.1588439941406,285.6335754394531,297.35772705078125,298.3319091796875,293.1499938964844,293.1499938964844,283.1499938964844,13082.1650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308174312114715,1.0,0.0,0.0,1.266202688217163,1.2666453123092651,1.0697933561232277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.69677734375,0.0,86.756591796875,1895.4371337890625,0.0,164.7899169921875,0.3396390974521637,1.0,0.0,3.0,1.0,0.0
17648280,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.4960126876831054,0.050000000745058,0.0463839657604694,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.4960126876831054,0.050000000745058,0.0488445498049259,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.4960126876831054,0.050000000745058,0.0360764190554618,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.4960126876831054,0.050000000745058,0.0488445498049259,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.4960126876831054,0.050000000745058,0.2316975146532058,284.1929626464844,284.95001220703125,296.9599914550781,294.0721435546875,296.9207763671875,296.8974304199219,286.5838317871094,1.0,0.1784961223602295,1.0,1.0,0.9850704073905944,1.0,-0.4942328631877899,0.2068495452404022,0.2873833179473877,0.0882137417793273,5.551115123125783e-17,5.551115123125783e-17,0.0,39.136451721191406,25.0,4934.93310546875,0.0,39.761043548583984,1.0,283.1567687988281,286.1500549316406,297.2129211425781,297.7629089355469,293.1499938964844,293.1499938964844,283.1499938964844,26498.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431831300258636,1.0,0.0,0.0,0.1477655917406082,0.3286145031452179,2.884912975176235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.5908203125,0.0,18.523813247680664,1895.4371337890625,0.0,183.84768676757807,0.2695647180080414,1.0,0.0,3.0,1.0,0.0
17648340,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.4999107718467712,0.050000000745058,0.0463229194283485,296.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.4999107718467712,0.050000000745058,0.0487802661955356,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.4999107718467712,0.050000000745058,0.0360289365053176,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.4999107718467712,0.050000000745058,0.0487802661955356,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.4999107718467712,0.050000000745058,0.2313925772905349,285.3990783691406,284.95001220703125,296.98834228515625,294.0872497558594,296.93292236328125,296.8973693847656,288.02642822265625,1.0,0.1756572872400283,1.0,1.0,0.983182966709137,1.0,-0.4935822784900665,0.206643745303154,0.2869385182857513,0.0880311876535415,0.5017513036727905,0.5017513036727905,0.0,37.50255584716797,25.0,8089.80322265625,0.0,38.31907653808594,1.0,283.15576171875,287.46807861328125,296.8173217773437,297.2364196777344,293.1499938964844,293.1499938964844,283.1499938964844,19213.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948366701602936,1.0,0.0,0.0,0.3777703940868377,0.6530052423477173,9.54215995108143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2361.879638671875,0.0,30.197338104248047,1895.4371337890625,0.0,104.16600036621094,0.2654946446418762,1.0,0.0,3.0,1.0,0.0
17648400,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173034667969,0.5034044981002808,0.050000000745058,0.046271689236164,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173034667969,0.5034044981002808,0.050000000745058,0.0487263165414333,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173034667969,0.5034044981002808,0.050000000745058,0.0359890908002853,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173034667969,0.5034044981002808,0.050000000745058,0.0487263165414333,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173034667969,0.5034044981002808,0.050000000745058,0.2311366647481918,285.4674377441406,284.95001220703125,297.01666259765625,294.1023254394531,296.94903564453125,296.9043884277344,286.74786376953125,1.0,0.1731132566928863,1.0,1.0,0.9812955856323242,1.0,-0.4930363297462463,0.2064839452505111,0.2865523993968963,0.0878666490316391,0.7919607162475586,0.7919607162475586,0.0,36.1310920715332,25.0,13598.826171875,0.0,37.111576080322266,1.0,283.15313720703125,286.1762390136719,297.1452331542969,298.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,5182.0126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093568086624145,1.0,0.0,0.0,1.3479242324829102,1.352737307548523,1.2123399528718437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.4814453125,0.0,78.37451171875,1895.4371337890625,0.0,131.19821166992188,0.3422010838985443,1.0,0.0,3.0,1.0,0.0
17648460,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.5066730976104736,0.050000000745058,0.0462266542017459,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.5066730976104736,0.050000000745058,0.0486788935959339,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.5066730976104736,0.050000000745058,0.0359540656208992,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.5066730976104736,0.050000000745058,0.0486788935959339,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.5066730976104736,0.050000000745058,0.2309117168188095,284.21014404296875,284.95001220703125,297.0450134277344,294.1174011230469,296.9610595703125,296.9051513671875,286.0523681640625,1.0,0.1708426177501678,1.0,1.0,0.9793835878372192,1.0,-0.4925564527511596,0.2063548415899276,0.2862015962600708,0.0877115726470947,5.551115123125783e-17,5.551115123125783e-17,0.0,34.925315856933594,25.0,5720.88037109375,0.0,36.05210876464844,1.0,283.1518859863281,285.77801513671875,297.33807373046875,298.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,29160.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462887108325958,1.0,0.0,0.0,0.2891784012317657,0.2948577105998993,6.267422580918946e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.6878662109375,0.0,18.601938247680664,1895.4371337890625,0.0,188.6349334716797,0.2789861857891083,1.0,0.0,3.0,1.0,0.0
17648520,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.509727954864502,0.050000000745058,0.0461869649589061,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.509727954864502,0.050000000745058,0.0486370958387851,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.509727954864502,0.050000000745058,0.0359231941401958,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.509727954864502,0.050000000745058,0.0486370958387851,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.509727954864502,0.050000000745058,0.2307134419679641,284.7598571777344,284.95001220703125,297.0733337402344,294.1324462890625,296.970947265625,296.9017333984375,287.5059509277344,1.0,0.1688133925199508,1.0,1.0,0.9774715900421144,1.0,-0.4921334683895111,0.2062521129846573,0.285881370306015,0.0875640958547592,0.0531262718141078,0.0531262718141078,0.0,33.862361907958984,25.0,4441.92041015625,0.0,35.119808197021484,1.0,283.1517639160156,286.3082275390625,296.9716491699219,297.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,23943.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121853172779083,1.0,0.0,0.0,0.0277283452451229,0.3512036800384521,5.263247060405263e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,270.12811279296875,0.0,17.6344051361084,1895.4371337890625,0.0,135.69552612304688,0.2579934298992157,1.0,0.0,3.0,1.0,0.0
17648580,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.5125768780708313,0.050000000745058,0.0461518988013267,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.5125768780708313,0.050000000745058,0.0486001707613468,296.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.5125768780708313,0.050000000745058,0.0358959212899208,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.5125768780708313,0.050000000745058,0.0486001707613468,296.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.5125768780708313,0.050000000745058,0.2305382788181305,285.8239440917969,284.95001220703125,297.1016540527344,294.1474609375,296.9854736328125,296.9056701660156,287.5315246582031,1.0,0.1669978350400924,1.0,1.0,0.975559651851654,1.0,-0.4917598068714142,0.2061723470687866,0.2855874598026275,0.0874230191111564,0.9190097451210022,0.9190097451210022,0.0,32.923038482666016,25.0,13751.7890625,0.0,34.29724884033203,1.0,283.151123046875,287.3427734375,297.0020751953125,297.7619323730469,293.1499938964844,293.1499938964844,283.1499938964844,5680.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887706160545349,1.0,0.0,0.0,1.1681801080703735,1.218693733215332,9.105693976607657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4423828125,0.0,58.48590850830078,1895.4371337890625,0.0,68.88119506835938,0.3163854479789734,1.0,0.0,3.0,1.0,0.0
17648640,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061828613281,0.5152270197868347,0.050000000745058,0.046120848506689,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061828613281,0.5152270197868347,0.050000000745058,0.0485674738883972,296.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061828613281,0.5152270197868347,0.050000000745058,0.0358717702329158,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061828613281,0.5152270197868347,0.050000000745058,0.0485674738883972,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061828613281,0.5152270197868347,0.050000000745058,0.2303831875324249,284.6835327148437,284.95001220703125,297.1300048828125,294.1624450683594,296.9994812011719,296.9095764160156,286.0502624511719,1.0,0.1653717756271362,1.0,1.0,0.9736476540565492,1.0,-0.491428941488266,0.2061126977205276,0.2853162586688995,0.0872874334454536,0.2923902869224548,0.2923902869224548,0.0,32.09115219116211,25.0,11002.302734375,0.0,33.56979751586914,1.0,283.15057373046875,285.5714111328125,297.4059753417969,298.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,19296.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347945511341095,1.0,0.0,0.0,1.0837059020996094,1.0839425325393677,7.836395354843263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.51513671875,0.0,75.97501373291016,1895.4371337890625,0.0,170.9263458251953,0.3222339451313019,1.0,0.0,3.0,1.0,0.0
17648700,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.5176857113838196,0.050000000745058,0.0460933037102222,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.5176857113838196,0.050000000745058,0.0485384687781333,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.5176857113838196,0.050000000745058,0.0358503498136997,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.5176857113838196,0.050000000745058,0.0485384687781333,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.5176857113838196,0.050000000745058,0.2302456051111221,284.2632751464844,284.95001220703125,297.1583251953125,294.17742919921875,297.00982666015625,296.9071044921875,286.7592468261719,1.0,0.163914069533348,1.0,1.0,0.971735656261444,1.0,-0.4911354184150696,0.2060706466436386,0.2850647866725921,0.0871566236019134,5.551115123125783e-17,5.551115123125783e-17,0.0,31.352947235107425,25.0,4511.9033203125,0.0,32.925079345703125,1.0,283.1504821777344,286.2243957519531,297.20916748046875,297.716064453125,293.1499938964844,293.1499938964844,283.1499938964844,26381.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325170874595642,1.0,0.0,0.0,0.0712197944521904,0.2937194406986236,1.359344525830863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,871.6289672851562,0.0,16.244943618774414,1895.4371337890625,0.0,167.41397094726562,0.2648137211799621,1.0,0.0,3.0,1.0,0.0
17648760,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4196472167969,0.5199607014656067,0.050000000745058,0.0460688285529613,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4196472167969,0.5199607014656067,0.050000000745058,0.0485126934945583,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4196472167969,0.5199607014656067,0.050000000745058,0.0358313098549842,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4196472167969,0.5199607014656067,0.050000000745058,0.0485126934945583,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4196472167969,0.5199607014656067,0.050000000745058,0.2301233410835266,285.5477294921875,284.95001220703125,297.1866760253906,294.1923828125,297.0230407714844,296.9088134765625,288.0577697753906,1.0,0.1626062244176864,1.0,1.0,0.9698284268379213,1.0,-0.4908745884895324,0.2060439884662628,0.2848306000232696,0.0870300084352493,0.6153043508529663,0.6153043508529663,0.0,30.69670867919922,25.0,9686.4755859375,0.0,32.35258483886719,1.0,283.150390625,287.7275695800781,296.8983459472656,297.310546875,293.1499938964844,293.1499938964844,283.1499938964844,16964.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834706306457519,1.0,0.0,0.0,0.5274391770362854,0.7663657069206238,1.8562575476721577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.89501953125,0.0,34.57429504394531,1895.4371337890625,0.0,38.36704254150391,0.2709518671035766,1.0,0.0,3.0,1.0,0.0
17648820,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5220606923103333,0.050000000745058,0.0460470393300056,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5220606923103333,0.050000000745058,0.0484897494316101,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5220606923103333,0.050000000745058,0.0358143635094165,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5220606923103333,0.050000000745058,0.0484897494316101,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5220606923103333,0.050000000745058,0.2300145030021667,285.3338317871094,284.95001220703125,297.2149963378906,294.20733642578125,297.03924560546875,296.9159545898437,286.5867919921875,1.0,0.1614319384098053,1.0,1.0,0.9679211974143982,1.0,-0.4906423985958099,0.2060309201478958,0.2846114933490753,0.0869072899222374,0.7174180746078491,0.7174180746078491,0.0,30.112382888793945,25.0,13332.5205078125,0.0,31.843334197998047,1.0,283.15020751953125,285.9885559082031,297.3166809082031,298.2994079589844,293.1499938964844,293.1499938964844,283.1499938964844,5758.3759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127469718456268,1.0,0.0,0.0,1.3616228103637695,1.364292860031128,1.2371064883609506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.6494140625,0.0,81.9150619506836,1895.4371337890625,0.0,136.58534240722656,0.3457310199737549,1.0,0.0,3.0,1.0,0.0
17648880,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474365234375,0.5239946246147156,0.050000000745058,0.0460276193916797,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474365234375,0.5239946246147156,0.050000000745058,0.0484693013131618,296.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474365234375,0.5239946246147156,0.050000000745058,0.0357992611825466,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474365234375,0.5239946246147156,0.050000000745058,0.0484693013131618,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474365234375,0.5239946246147156,0.050000000745058,0.2299174964427948,284.1591796875,284.95001220703125,297.24334716796875,294.22222900390625,297.0514831542969,296.9169616699219,286.1464538574219,1.0,0.1603768467903137,1.0,1.0,0.9660139679908752,1.0,-0.4904354512691498,0.206029787659645,0.2844056785106659,0.0867882296442985,5.551115123125783e-17,5.551115123125783e-17,0.0,29.59132957458496,25.0,5328.7431640625,0.0,31.389633178710938,1.0,283.1501159667969,285.84979248046875,297.4276733398437,298.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,28588.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446169197559356,1.0,0.0,0.0,0.2313467860221862,0.2599428296089172,4.741881998171493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1161.45458984375,0.0,15.900243759155272,1895.4371337890625,0.0,186.0571746826172,0.2758749127388,1.0,0.0,3.0,1.0,0.0
17648940,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.5257720351219177,0.050000000745058,0.046010285615921,296.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.5257720351219177,0.050000000745058,0.0484510473906993,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.5257720351219177,0.050000000745058,0.0357857793569564,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.5257720351219177,0.050000000745058,0.0484510473906993,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.5257720351219177,0.050000000745058,0.2298309057950973,284.8967590332031,284.95001220703125,297.27166748046875,294.23712158203125,297.06329345703125,296.9165344238281,287.6631164550781,1.0,0.1594282984733581,1.0,1.0,0.9641066789627076,1.0,-0.4902507364749908,0.2060391455888748,0.2842116057872772,0.0866727009415626,0.1385006755590438,0.1385006755590438,0.0,29.126081466674805,25.0,5373.89990234375,0.0,30.98484992980957,1.0,283.1501159667969,286.4947814941406,297.0426330566406,297.4141845703125,293.1499938964844,293.1499938964844,283.1499938964844,21883.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058263659477234,1.0,0.0,0.0,0.1641715317964553,0.4903512299060821,3.2286930906622047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,611.7954711914062,0.0,23.54755210876465,1895.4371337890625,0.0,125.5439224243164,0.2616518139839172,1.0,0.0,3.0,1.0,0.0
17649000,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589111328125,0.5274025201797485,0.050000000745058,0.0459947995841503,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589111328125,0.5274025201797485,0.050000000745058,0.0484347380697727,296.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589111328125,0.5274025201797485,0.050000000745058,0.0357737317681312,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589111328125,0.5274025201797485,0.050000000745058,0.0484347380697727,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589111328125,0.5274025201797485,0.050000000745058,0.2297535389661789,285.8009033203125,284.95001220703125,297.29998779296875,294.25201416015625,297.0795593261719,296.9233703613281,287.3672790527344,1.0,0.1585750430822372,1.0,1.0,0.9621994495391846,1.0,-0.4900856912136078,0.2060576975345611,0.2840279936790466,0.0865606516599655,0.930005669593811,0.930005669593811,0.0,28.71016502380371,25.0,13947.443359375,0.0,30.623247146606445,1.0,283.15008544921875,287.06622314453125,297.1588439941406,297.9928283691406,293.1499938964844,293.1499938964844,283.1499938964844,5016.35302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922342419624328,1.0,0.0,0.0,1.229750633239746,1.261876344680786,1.0090844426713377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.24072265625,0.0,63.30849075317383,1895.4371337890625,0.0,90.30208587646484,0.3231222331523895,1.0,0.0,3.0,1.0,0.0
17649060,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910400390625,0.5288957953453064,0.050000000745058,0.0459809452295303,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910400390625,0.5288957953453064,0.050000000745058,0.0484201498329639,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910400390625,0.5288957953453064,0.050000000745058,0.0357629582285881,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910400390625,0.5288957953453064,0.050000000745058,0.0484201498329639,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910400390625,0.5288957953453064,0.050000000745058,0.2296843379735946,284.5665588378906,284.95001220703125,297.3283386230469,294.266845703125,297.0943908691406,296.9286499023437,285.992431640625,1.0,0.1578071266412735,1.0,1.0,0.9602963328361512,1.0,-0.4899380505084991,0.2060842216014862,0.2838538289070129,0.0864520296454429,0.205823004245758,0.205823004245758,0.0,28.337947845458984,25.0,9985.84765625,0.0,30.29984664916992,1.0,283.1500244140625,285.5657958984375,297.527587890625,298.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,23660.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387574553489685,1.0,0.0,0.0,0.9000389575958252,0.9001849293708801,5.4052538445148464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.38232421875,0.0,62.73915481567383,1895.4371337890625,0.0,177.03146362304688,0.3091280162334442,1.0,0.0,3.0,1.0,0.0
17649120,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.5302613377571106,0.050000000745058,0.0459685400128364,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.5302613377571106,0.050000000745058,0.0484070852398872,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.5302613377571106,0.050000000745058,0.035753309726715,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.5302613377571106,0.050000000745058,0.0484070852398872,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.5302613377571106,0.050000000745058,0.2296223789453506,284.334228515625,284.95001220703125,297.3566589355469,294.2816772460937,297.1058654785156,296.927978515625,286.8999938964844,1.0,0.1571157276630401,1.0,1.0,0.9583932161331176,1.0,-0.4898058772087097,0.2061177343130111,0.2836881279945373,0.0863469839096069,5.551115123125783e-17,5.551115123125783e-17,0.0,28.0045108795166,25.0,4455.7685546875,0.0,30.01030921936035,1.0,283.1500244140625,286.2607116699219,297.2784118652344,297.764404296875,293.1499938964844,293.1499938964844,283.1499938964844,26088.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293736577033996,1.0,0.0,0.0,0.036948874592781,0.2841260433197021,7.01876390341027e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,701.2890625,0.0,15.451272010803224,1895.4371337890625,0.0,162.5585174560547,0.262796550989151,1.0,0.0,3.0,1.0,0.0
17649180,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234375,0.5315084457397461,0.050000000745058,0.0459574237465858,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234375,0.5315084457397461,0.050000000745058,0.0483953803777694,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234375,0.5315084457397461,0.050000000745058,0.0357446633279323,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234375,0.5315084457397461,0.050000000745058,0.0483953803777694,296.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234375,0.5315084457397461,0.050000000745058,0.2295668572187423,285.6483459472656,284.95001220703125,297.385009765625,294.2965087890625,297.1204528808594,296.93194580078125,288.0321655273437,1.0,0.1564929634332656,1.0,1.0,0.9564900398254396,1.0,-0.4896874129772186,0.2061573565006256,0.283530056476593,0.0862456411123275,0.7013076543807983,0.7013076543807983,0.0,27.705551147460938,25.0,10941.283203125,0.0,29.75084686279297,1.0,283.1500244140625,287.85797119140625,297.0138244628906,297.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,14576.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822085618972778,1.0,0.0,0.0,0.677442193031311,0.876233696937561,3.062231002104454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.5048828125,0.0,39.07361602783203,1895.4371337890625,0.0,31.731311798095703,0.278453916311264,1.0,0.0,3.0,1.0,0.0
17649240,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055114746094,0.5326460599899292,0.050000000745058,0.0459474548697471,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055114746094,0.5326460599899292,0.050000000745058,0.0483848825097084,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055114746094,0.5326460599899292,0.050000000745058,0.0357369109988212,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055114746094,0.5326460599899292,0.050000000745058,0.0483848825097084,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055114746094,0.5326460599899292,0.050000000745058,0.2295170575380325,285.2182312011719,284.95001220703125,297.413330078125,294.311279296875,297.13726806640625,296.9401550292969,286.46746826171875,1.0,0.1559318155050277,1.0,1.0,0.954586923122406,1.0,-0.4895811975002289,0.2062022089958191,0.2833789587020874,0.0861481502652168,0.6513218283653259,0.6513218283653259,0.0,27.437286376953125,25.0,13117.7822265625,0.0,29.51813697814941,1.0,283.1500244140625,285.8629150390625,297.4535217285156,298.4403381347656,293.1499938964844,293.1499938964844,283.1499938964844,6543.64990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171097040176391,1.0,0.0,0.0,1.3667881488800049,1.368425726890564,1.246510095143094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.453125,0.0,84.83926391601562,1895.4371337890625,0.0,143.46424865722656,0.3480308055877685,1.0,0.0,3.0,1.0,0.0
17649300,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.5336827635765076,0.050000000745058,0.0459385104477405,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.5336827635765076,0.050000000745058,0.0483754649758338,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.5336827635765076,0.050000000745058,0.0357299521565437,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.5336827635765076,0.050000000745058,0.0483754649758338,296.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.5336827635765076,0.050000000745058,0.2294723689556121,284.13824462890625,284.95001220703125,297.4416809082031,294.3260498046875,297.1499328613281,296.9417724609375,286.237548828125,1.0,0.1554260104894638,1.0,1.0,0.9526838064193726,1.0,-0.4894858598709106,0.2062515765428543,0.2832342684268951,0.0860546976327896,5.551115123125783e-17,5.551115123125783e-17,0.0,27.19639015197754,25.0,5217.0224609375,0.0,29.30925750732422,1.0,283.1500244140625,285.9122009277344,297.5028381347656,298.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,28015.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433240354061126,1.0,0.0,0.0,0.2061006128787994,0.2690091431140899,4.149271592979176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1187.0833740234375,0.0,16.080036163330078,1895.4371337890625,0.0,184.06480407714844,0.2744574546813965,1.0,0.0,3.0,1.0,0.0
17649360,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.5346264839172363,0.050000000745058,0.045930478721857,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.5346264839172363,0.050000000745058,0.048367004841566,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.5346264839172363,0.050000000745058,0.0357237048447132,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.5346264839172363,0.050000000745058,0.048367004841566,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.5346264839172363,0.050000000745058,0.2294322550296783,285.0145263671875,284.95001220703125,297.4700012207031,294.3408203125,297.1626892089844,296.9427490234375,287.7785339355469,1.0,0.1549699604511261,1.0,1.0,0.950783371925354,1.0,-0.4894002377986908,0.2063047140836715,0.2830955386161804,0.0859654173254966,0.2187373489141464,0.2187373489141464,0.0,26.979930877685547,25.0,5590.8076171875,0.0,29.12164306640625,1.0,283.1499938964844,286.7294006347656,297.1114501953125,297.4804992675781,293.1499938964844,293.1499938964844,283.1499938964844,21790.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004968166351318,1.0,0.0,0.0,0.1861621588468551,0.5122332572937012,3.7030183364095125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,937.2249145507812,0.0,24.687631607055664,1895.4371337890625,0.0,116.91120147705078,0.26087686419487,1.0,0.0,3.0,1.0,0.0
17649420,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.5354849696159363,0.050000000745058,0.0459232591092586,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.5354849696159363,0.050000000745058,0.0483594052493572,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.5354849696159363,0.050000000745058,0.0357180908322334,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.5354849696159363,0.050000000745058,0.0483594052493572,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.5354849696159363,0.050000000745058,0.2293961942195892,285.7566833496094,284.95001220703125,297.4983215332031,294.35552978515625,297.1795959472656,296.9507141113281,287.22393798828125,1.0,0.1545586735010147,1.0,1.0,0.9488829374313354,1.0,-0.4893233180046081,0.2063610404729843,0.282962292432785,0.0858805701136589,0.9247062802314758,0.9247062802314758,0.0,26.78531265258789,25.0,14025.0322265625,0.0,28.95301818847656,1.0,283.1499938964844,286.8260498046875,297.2996826171875,298.1883850097656,293.1499938964844,293.1499938964844,283.1499938964844,4754.08349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952293753623962,1.0,0.0,0.0,1.2710970640182495,1.292117714881897,1.0780797765619354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.31884765625,0.0,67.35696411132812,1895.4371337890625,0.0,105.78899383544922,0.3285751640796661,1.0,0.0,3.0,1.0,0.0
