time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59588623046875,0.5362653732299805,0.050000000745058,0.045916773378849,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59588623046875,0.5362653732299805,0.050000000745058,0.0483525730669498,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59588623046875,0.5362653732299805,0.050000000745058,0.0357130467891693,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59588623046875,0.5362653732299805,0.050000000745058,0.0483525730669498,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59588623046875,0.5362653732299805,0.050000000745058,0.2293637841939926,284.47222900390625,284.95001220703125,297.52667236328125,294.3702392578125,297.1944885253906,296.9560241699219,285.9637451171875,1.0,0.1541876643896103,1.0,1.0,0.9469825029373168,1.0,-0.4892541766166687,0.2064200490713119,0.2828341424465179,0.0858003422617912,0.1346565634012222,0.1346565634012222,0.0,26.610240936279297,25.0,9033.8447265625,0.0,28.80137825012207,1.0,283.1499938964844,285.58447265625,297.63677978515625,298.5131530761719,293.1499938964844,293.1499938964844,283.1499938964844,26587.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413900136947632,1.0,0.0,0.0,0.7350640892982483,0.7351601123809814,3.6053204865993393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.728271484375,0.0,50.695438385009766,1895.4371337890625,0.0,181.0856170654297,0.299400269985199,1.0,0.0,3.0,1.0,0.0
17649540,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.5369741916656494,0.050000000745058,0.0459109358489513,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.5369741916656494,0.050000000745058,0.0483464263379573,296.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.5369741916656494,0.050000000745058,0.0357085056602954,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.5369741916656494,0.050000000745058,0.0483464263379573,296.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.5369741916656494,0.050000000745058,0.2293346375226974,284.40740966796875,284.95001220703125,297.55499267578125,294.3849182128906,297.2063903808594,296.9559326171875,287.0276184082031,1.0,0.1538529098033905,1.0,1.0,0.9450820088386536,1.0,-0.4891920089721679,0.2064812034368515,0.2827107906341553,0.0857249423861503,5.551115123125783e-17,5.551115123125783e-17,0.0,26.452672958374023,25.0,4457.8330078125,0.0,28.664941787719727,1.0,283.1499938964844,286.2818908691406,297.3497009277344,297.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,25801.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326085478067398,1.0,0.0,0.0,0.0176783837378025,0.2840875089168548,3.353673172501457e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,580.3283081054688,0.0,15.236474990844728,1895.4371337890625,0.0,157.46633911132812,0.2614988088607788,1.0,0.0,3.0,1.0,0.0
17649600,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.5376177430152893,0.050000000745058,0.0459056869149208,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.5376177430152893,0.050000000745058,0.0483408980071544,296.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.5376177430152893,0.050000000745058,0.0357044227421283,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.5376177430152893,0.050000000745058,0.0483408980071544,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.5376177430152893,0.050000000745058,0.2293084114789962,285.7237548828125,284.95001220703125,297.5833435058594,294.39959716796875,297.2217102050781,296.9609680175781,287.9721374511719,1.0,0.1535508036613464,1.0,1.0,0.943181574344635,1.0,-0.4891360402107239,0.2065441012382507,0.2825919389724731,0.08565454185009,0.7729071378707886,0.7729071378707886,0.0,26.3107967376709,25.0,11935.119140625,0.0,28.54212760925293,1.0,283.1499938964844,287.8871765136719,297.1371459960937,297.6502685546875,293.1499938964844,293.1499938964844,283.1499938964844,11977.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821344137191772,1.0,0.0,0.0,0.8195996284484863,0.977906048297882,4.4822591860338434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.46533203125,0.0,43.361324310302734,1895.4371337890625,0.0,31.349353790283203,0.2875181138515472,1.0,0.0,3.0,1.0,0.0
17649660,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.5382016897201538,0.050000000745058,0.0459009632468223,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.5382016897201538,0.050000000745058,0.048335924744606,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.5382016897201538,0.050000000745058,0.035700749605894,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.5382016897201538,0.050000000745058,0.048335924744606,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.5382016897201538,0.050000000745058,0.2292848080396652,285.1097106933594,284.95001220703125,297.6116638183594,294.41424560546875,297.23858642578125,296.96929931640625,286.3669128417969,1.0,0.1532781273126602,1.0,1.0,0.9412830471992492,1.0,-0.4890856742858886,0.2066083699464798,0.28247731924057,0.0855890735983848,0.5875607132911682,0.5875607132911682,0.0,26.183002471923828,25.0,12902.14453125,0.0,28.431528091430664,1.0,283.1499938964844,285.7660522460937,297.584228515625,298.57257080078125,293.1499938964844,293.1499938964844,283.1499938964844,7636.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321137398481369,1.0,0.0,0.0,1.3629827499389648,1.3640332221984863,1.2395787507557548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.14111328125,0.0,87.23796844482422,1895.4371337890625,0.0,149.7690887451172,0.3490268588066101,1.0,0.0,3.0,1.0,0.0
17649720,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19488525390625,0.5387313365936279,0.050000000745058,0.0458967089653015,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19488525390625,0.5387313365936279,0.050000000745058,0.0483314432203769,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19488525390625,0.5387313365936279,0.050000000745058,0.0356974378228187,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19488525390625,0.5387313365936279,0.050000000745058,0.0483314432203769,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19488525390625,0.5387313365936279,0.050000000745058,0.2292635589838028,284.1344909667969,284.95001220703125,297.6400146484375,294.4288635253906,297.2512512207031,296.9708251953125,286.3292236328125,1.0,0.1530319601297378,1.0,1.0,0.9393844604492188,1.0,-0.489040344953537,0.2066738605499267,0.2823664844036102,0.0855284333229065,5.551115123125783e-17,5.551115123125783e-17,0.0,26.067848205566406,25.0,5190.2578125,0.0,28.33189392089844,1.0,283.1499938964844,285.9734802246094,297.5780944824219,298.1610107421875,293.1499938964844,293.1499938964844,283.1499938964844,27484.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341906189918518,1.0,0.0,0.0,0.1917637437582016,0.2918811440467834,3.8266931845498675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1246.08984375,0.0,17.11533546447754,1895.4371337890625,0.0,181.8806610107422,0.2735652327537536,1.0,0.0,3.0,1.0,0.0
17649780,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.5392114520072937,0.050000000745058,0.0458928756415843,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.5392114520072937,0.050000000745058,0.0483274087309837,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.5392114520072937,0.050000000745058,0.0356944575905799,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.5392114520072937,0.050000000745058,0.0483274087309837,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.5392114520072937,0.050000000745058,0.2292444109916687,285.1260986328125,284.95001220703125,297.6683349609375,294.4434509277344,297.2645263671875,296.9725646972656,287.87548828125,1.0,0.1528096944093704,1.0,1.0,0.937485933303833,1.0,-0.4889995157718658,0.2067403644323349,0.2822591364383697,0.0854724943637847,0.2991436719894409,0.2991436719894409,0.0,25.96405029296875,25.0,6024.73046875,0.0,28.24210357666016,1.0,283.1499938964844,286.9513854980469,297.1850891113281,297.5596008300781,293.1499938964844,293.1499938964844,283.1499938964844,21424.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958503067493438,1.0,0.0,0.0,0.2202616035938263,0.5381107926368713,4.477439308203657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1247.96435546875,0.0,25.81542205810547,1895.4371337890625,0.0,108.01375579833984,0.2611630260944366,1.0,0.0,3.0,1.0,0.0
17649840,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972351074219,0.5396465063095093,0.050000000745058,0.0458894222974777,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972351074219,0.5396465063095093,0.050000000745058,0.0483237728476524,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972351074219,0.5396465063095093,0.050000000745058,0.035691775381565,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972351074219,0.5396465063095093,0.050000000745058,0.0483237728476524,296.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972351074219,0.5396465063095093,0.050000000745058,0.2292271703481674,285.69744873046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2817687988281,296.98101806640625,287.0899353027344,1.0,0.1526090055704116,1.0,1.0,0.9355873465538024,1.0,-0.488962709903717,0.2068077474832534,0.2821549773216247,0.085421085357666,0.9079967737197876,0.9079967737197876,0.0,25.87046241760254,25.0,14013.7705078125,0.0,28.16116142272949,1.0,283.1499938964844,286.6112060546875,297.4349975585937,298.3665466308594,293.1499938964844,293.1499938964844,283.1499938964844,4673.21630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983012497425079,1.0,0.0,0.0,1.3029732704162598,1.3167716264724731,1.1328292259804584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.9833984375,0.0,71.06166076660156,1895.4371337890625,0.0,113.3472671508789,0.3335011303424835,1.0,0.0,3.0,1.0,0.0
17649900,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110168457031,0.5400405526161194,0.050000000745058,0.0458863154053688,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110168457031,0.5400405526161194,0.050000000745058,0.04832049831748,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110168457031,0.5400405526161194,0.050000000745058,0.035689353942871,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110168457031,0.5400405526161194,0.050000000745058,0.04832049831748,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110168457031,0.5400405526161194,0.050000000745058,0.2292116433382034,284.39013671875,284.95001220703125,297.7250061035156,294.4725952148437,297.2964782714844,296.9859619140625,285.95623779296875,1.0,0.1524277478456497,1.0,1.0,0.9336888194084167,1.0,-0.4889295697212219,0.2068759053945541,0.282053679227829,0.0853740200400352,0.0708503499627113,0.0708503499627113,0.0,25.78605842590332,25.0,8105.2900390625,0.0,28.08817672729492,1.0,283.1499938964844,285.61883544921875,297.7383728027344,298.5764465332031,293.1499938964844,293.1499938964844,283.1499938964844,28353.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434083759784698,1.0,0.0,0.0,0.5896989107131958,0.5897644758224487,2.320353331697333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2492.760009765625,0.0,40.03639602661133,1895.4371337890625,0.0,184.1947479248047,0.292429119348526,1.0,0.0,3.0,1.0,0.0
17649960,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.5403974056243896,0.050000000745058,0.045883510261774,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.5403974056243896,0.050000000745058,0.0483175478875637,296.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.5403974056243896,0.050000000745058,0.0356871746480464,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.5403974056243896,0.050000000745058,0.0483175478875637,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.5403974056243896,0.050000000745058,0.2291976362466812,284.486572265625,284.95001220703125,297.7533264160156,294.48712158203125,297.30859375,296.98614501953125,287.15301513671875,1.0,0.1522640436887741,1.0,1.0,0.931791603565216,1.0,-0.4888997077941894,0.2069447189569473,0.2819549739360809,0.0853310823440551,5.551115123125783e-17,5.551115123125783e-17,0.0,25.709917068481445,25.0,4470.67822265625,0.0,28.022350311279297,1.0,283.1499938964844,286.2949523925781,297.42071533203125,297.870849609375,293.1499938964844,293.1499938964844,283.1499938964844,25493.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227227330207824,1.0,0.0,0.0,0.0075418688356876,0.2907209098339081,1.4302647954878012e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,482.1393432617188,0.0,15.39212131500244,1895.4371337890625,0.0,152.24049377441406,0.2605389058589935,1.0,0.0,3.0,1.0,0.0
17650020,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.5407204031944275,0.050000000745058,0.0458809845149517,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.5407204031944275,0.050000000745058,0.0483148880302906,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.5407204031944275,0.050000000745058,0.0356852114200592,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.5407204031944275,0.050000000745058,0.0483148880302906,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.5407204031944275,0.050000000745058,0.22918501496315,285.7802124023437,284.95001220703125,297.7816772460937,294.50164794921875,297.3243713378906,296.99188232421875,287.8836975097656,1.0,0.1521161794662475,1.0,1.0,0.9298943877220154,1.0,-0.488872766494751,0.2070141434669494,0.2818586230278015,0.0852921083569526,0.8340142965316772,0.8340142965316772,0.0,25.64121437072754,25.0,12728.4931640625,0.0,27.96296501159668,1.0,283.1499938964844,287.8254699707031,297.26617431640625,297.8490295410156,293.1499938964844,293.1499938964844,283.1499938964844,9492.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830833792686462,1.0,0.0,0.0,0.9465177655220032,1.0669002532958984,5.97793246015499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.66845703125,0.0,47.58247375488281,1895.4371337890625,0.0,36.3047103881836,0.29716557264328,1.0,0.0,3.0,1.0,0.0
17650080,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.541012704372406,0.050000000745058,0.0458787083625793,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.541012704372406,0.050000000745058,0.0483124889433383,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.541012704372406,0.050000000745058,0.0356834381818771,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.541012704372406,0.050000000745058,0.0483124889433383,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.541012704372406,0.050000000745058,0.2291736453771591,285.001708984375,284.95001220703125,297.8099975585937,294.5161437988281,297.34112548828125,297.0,286.2759704589844,1.0,0.1519825905561447,1.0,1.0,0.9279972314834596,1.0,-0.4888485074043274,0.2070841491222381,0.2817643582820892,0.0852568969130516,0.5218276977539062,0.5218276977539062,0.0,25.579214096069336,25.0,12657.3037109375,0.0,27.909379959106445,1.0,283.1499938964844,285.68701171875,297.710205078125,298.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,9243.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250505328178406,1.0,0.0,0.0,1.3458627462387085,1.3465447425842283,1.2086344725048548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.0068359375,0.0,88.92236328125,1895.4371337890625,0.0,155.8601531982422,0.348213791847229,1.0,0.0,3.0,1.0,0.0
17650140,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.5412771105766296,0.050000000745058,0.0458766557276248,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.5412771105766296,0.050000000745058,0.0483103282749652,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.5412771105766296,0.050000000745058,0.0356818437576293,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.5412771105766296,0.050000000745058,0.0483103282749652,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.5412771105766296,0.050000000745058,0.2291633933782577,284.1452941894531,284.95001220703125,297.8383483886719,294.5306091308594,297.353759765625,297.00128173828125,286.42657470703125,1.0,0.1518619060516357,1.0,1.0,0.9261000156402588,1.0,-0.4888266324996948,0.207154706120491,0.2816719114780426,0.0852252542972564,5.551115123125783e-17,5.551115123125783e-17,0.0,25.523250579833984,25.0,5202.091796875,0.0,27.86102294921875,1.0,283.1499938964844,286.03887939453125,297.6512145996094,298.2178955078125,293.1499938964844,293.1499938964844,283.1499938964844,27002.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401974141597748,1.0,0.0,0.0,0.1824818700551986,0.3172288239002228,3.6224310218102565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1289.1458740234375,0.0,18.29471778869629,1895.4371337890625,0.0,179.2489776611328,0.2727495431900024,1.0,0.0,3.0,1.0,0.0
17650200,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.5415162444114685,0.050000000745058,0.0458748042583465,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.5415162444114685,0.050000000745058,0.0483083799481391,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.5415162444114685,0.050000000745058,0.0356804057955741,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.5415162444114685,0.050000000745058,0.0483083799481391,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.5415162444114685,0.050000000745058,0.2291541546583175,285.2379150390625,284.95001220703125,297.8666687011719,294.5450744628906,297.367431640625,297.00360107421875,287.95916748046875,1.0,0.1517528742551803,1.0,1.0,0.9242028594017028,1.0,-0.4888069033622741,0.2072257995605468,0.2815811038017273,0.0851969942450523,0.3831890225410461,0.3831890225410461,0.0,25.472728729248047,25.0,6726.30078125,0.0,27.81737327575684,1.0,283.1499938964844,287.1766967773437,297.2631530761719,297.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,20783.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916143238544464,1.0,0.0,0.0,0.2711374759674072,0.5745519399642944,5.7599929270679695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.8311767578125,0.0,27.281906127929688,1895.4371337890625,0.0,86.53274536132812,0.2624150812625885,1.0,0.0,3.0,1.0,0.0
17650260,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427001953125,0.5417324304580688,0.050000000745058,0.0458731390535831,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427001953125,0.5417324304580688,0.050000000745058,0.0483066216111183,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427001953125,0.5417324304580688,0.050000000745058,0.03567910566926,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427001953125,0.5417324304580688,0.050000000745058,0.0483066216111183,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427001953125,0.5417324304580688,0.050000000745058,0.2291458249092102,285.622802734375,284.95001220703125,297.8949890136719,294.5595092773437,297.3848571777344,297.0123291015625,286.95855712890625,1.0,0.1516543626785278,1.0,1.0,0.9223068356513976,1.0,-0.4887891411781311,0.2072973847389221,0.281491756439209,0.085171915590763,0.8798137307167053,0.8798137307167053,0.0,25.427112579345703,25.0,13947.9296875,0.0,27.77796936035156,1.0,283.1499938964844,286.4156188964844,297.5701599121094,298.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,4717.12353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017900288105011,1.0,0.0,0.0,1.3293368816375732,1.338231325149536,1.1791350118528501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.44287109375,0.0,74.63267517089844,1895.4371337890625,0.0,119.01741790771484,0.3381607830524444,1.0,0.0,3.0,1.0,0.0
17650320,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.5419278144836426,0.050000000745058,0.0458716340363025,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.5419278144836426,0.050000000745058,0.0483050383627414,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.5419278144836426,0.050000000745058,0.0356779359281063,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.5419278144836426,0.050000000745058,0.0483050383627414,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.5419278144836426,0.050000000745058,0.2291383147239685,284.31658935546875,284.95001220703125,297.92333984375,294.57391357421875,297.3992919921875,297.01678466796875,285.969482421875,1.0,0.1515653431415558,1.0,1.0,0.9204108715057372,1.0,-0.4887731075286865,0.2073694616556167,0.2814036309719085,0.0851498842239379,0.0108191920444369,0.0108191920444369,0.0,25.38591957092285,25.0,7199.20703125,0.0,27.74239158630371,1.0,283.1499938964844,285.66461181640625,297.8330993652344,298.62890625,293.1499938964844,293.1499938964844,283.1499938964844,29244.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448810279369354,1.0,0.0,0.0,0.4636250734329223,0.4637368619441986,1.4342580456627733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.6422119140625,0.0,30.84197998046875,1895.4371337890625,0.0,186.4642944335937,0.2874695062637329,1.0,0.0,3.0,1.0,0.0
17650380,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.5421043634414673,0.050000000745058,0.0458702780306339,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.5421043634414673,0.050000000745058,0.0483036115765571,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.5421043634414673,0.050000000745058,0.0356768816709518,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.5421043634414673,0.050000000745058,0.0483036115765571,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.5421043634414673,0.050000000745058,0.2291315346956253,284.5757751464844,284.95001220703125,297.95166015625,294.5882873535156,297.4116516113281,297.01715087890625,287.2828674316406,1.0,0.1514849066734314,1.0,1.0,0.918514847755432,1.0,-0.4887586534023285,0.2074420154094696,0.2813166379928589,0.0851308181881904,5.551115123125783e-17,5.551115123125783e-17,0.0,25.348716735839844,25.0,4486.1240234375,0.0,27.71026611328125,1.0,283.1499938964844,286.3045654296875,297.4897766113281,297.9225769042969,293.1499938964844,293.1499938964844,283.1499938964844,25163.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190579414367676,1.0,0.0,0.0,0.0030600777827203,0.3015930354595184,5.802882827032896e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,395.7148132324219,0.0,15.765935897827148,1895.4371337890625,0.0,146.5189208984375,0.2597019076347351,1.0,0.0,3.0,1.0,0.0
17650440,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7216186523437,0.5422638654708862,0.050000000745058,0.045869056135416,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7216186523437,0.5422638654708862,0.050000000745058,0.0483023263514041,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7216186523437,0.5422638654708862,0.050000000745058,0.0356759317219257,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7216186523437,0.5422638654708862,0.050000000745058,0.0483023263514041,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7216186523437,0.5422638654708862,0.050000000745058,0.2291254252195358,285.818603515625,284.95001220703125,297.9800109863281,294.6026611328125,297.4278259277344,297.0235290527344,287.7709045410156,1.0,0.1514122188091278,1.0,1.0,0.9166188836097716,1.0,-0.488745629787445,0.2075149863958358,0.281230628490448,0.0851147398352623,0.8852587342262268,0.8852587342262268,0.0,25.315114974975582,25.0,13361.34765625,0.0,27.68125343322754,1.0,283.1499938964844,287.6824035644531,297.400634765625,298.05975341796875,293.1499938964844,293.1499938964844,283.1499938964844,7460.51513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849272489547729,1.0,0.0,0.0,1.0548075437545776,1.142095685005188,7.424033299230359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.64697265625,0.0,52.1099853515625,1895.4371337890625,0.0,46.3285026550293,0.3064136505126953,1.0,0.0,3.0,1.0,0.0
17650500,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.5424079298973083,0.050000000745058,0.0458679534494876,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.5424079298973083,0.050000000745058,0.048301164060831,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.5424079298973083,0.050000000745058,0.035675074905157,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.5424079298973083,0.050000000745058,0.048301164060831,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.5424079298973083,0.050000000745058,0.2291199266910553,284.89190673828125,284.95001220703125,298.0083312988281,294.61700439453125,297.44439697265625,297.03131103515625,286.1917419433594,1.0,0.1513465195894241,1.0,1.0,0.9147228598594666,1.0,-0.4887338876724243,0.207588255405426,0.2811456322669983,0.0851017460227012,0.4525566697120666,0.4525566697120666,0.0,25.28476333618164,25.0,12339.1572265625,0.0,27.65505027770996,1.0,283.1499938964844,285.6226501464844,297.83251953125,298.8173828125,293.1499938964844,293.1499938964844,283.1499938964844,11625.6708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289417624473572,1.0,0.0,0.0,1.3073819875717163,1.3078231811523438,1.140508274488639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.955078125,0.0,89.27484130859375,1895.4371337890625,0.0,161.89053344726562,0.3447727262973785,1.0,0.0,3.0,1.0,0.0
17650560,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.542538046836853,0.050000000745058,0.045866958796978,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.542538046836853,0.050000000745058,0.0483001172542572,296.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.542538046836853,0.050000000745058,0.0356743037700653,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.542538046836853,0.050000000745058,0.0483001172542572,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.542538046836853,0.050000000745058,0.2291149646043777,284.1702575683594,284.95001220703125,298.0366516113281,294.6313171386719,297.45703125,297.032470703125,286.5316162109375,1.0,0.1512871533632278,1.0,1.0,0.9128280878067015,1.0,-0.4887232780456543,0.2076617181301117,0.2810615599155426,0.0850918814539909,5.551115123125783e-17,5.551115123125783e-17,0.0,25.257343292236328,25.0,5159.109375,0.0,27.631383895874023,1.0,283.1499938964844,286.1099853515625,297.7219543457031,298.275390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381861746311188,1.0,0.0,0.0,0.1694867312908172,0.3349869549274444,3.3418185996225702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1278.47412109375,0.0,19.06905174255371,1895.4371337890625,0.0,176.1516876220703,0.2716357707977295,1.0,0.0,3.0,1.0,0.0
17650620,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22296142578125,0.5426555871963501,0.050000000745058,0.0458660647273063,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22296142578125,0.5426555871963501,0.050000000745058,0.0482991747558116,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22296142578125,0.5426555871963501,0.050000000745058,0.0356736071407794,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22296142578125,0.5426555871963501,0.050000000745058,0.0482991747558116,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22296142578125,0.5426555871963501,0.050000000745058,0.2291104942560196,285.3514709472656,284.95001220703125,298.06500244140625,294.6456298828125,297.4713439941406,297.0357360839844,288.02606201171875,1.0,0.15123350918293,1.0,1.0,0.910933256149292,1.0,-0.4887137413024902,0.2077353000640869,0.2809784412384033,0.085085280239582,0.471899151802063,0.471899151802063,0.0,25.23257064819336,25.0,7772.20654296875,0.0,27.61000633239746,1.0,283.1499938964844,287.4027099609375,297.3495178222656,297.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,19791.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881453335285187,1.0,0.0,0.0,0.3454949557781219,0.628585934638977,8.146771257599994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.10888671875,0.0,29.409297943115234,1895.4371337890625,0.0,65.06685638427734,0.2649028301239013,1.0,0.0,3.0,1.0,0.0
17650680,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.5427616834640503,0.050000000745058,0.0458652563393116,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.5427616834640503,0.050000000745058,0.0482983253896236,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.5427616834640503,0.050000000745058,0.035672977566719,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.5427616834640503,0.050000000745058,0.0482983253896236,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.5427616834640503,0.050000000745058,0.229106456041336,285.5335388183594,284.95001220703125,298.09332275390625,294.659912109375,297.4891357421875,297.0450744628906,286.8283386230469,1.0,0.1511850208044052,1.0,1.0,0.9090384244918824,1.0,-0.4887051284313202,0.2078089565038681,0.2808961868286133,0.0850820243358612,0.8407392501831055,0.8407392501831055,0.0,25.210187911987305,25.0,13849.5087890625,0.0,27.590694427490234,1.0,283.1499938964844,286.2382507324219,297.7057800292969,298.6896667480469,293.1499938964844,293.1499938964844,283.1499938964844,4872.49462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057371079921722,1.0,0.0,0.0,1.3520830869674685,1.3576806783676147,1.2198324839118868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.4501953125,0.0,78.21720123291016,1895.4371337890625,0.0,125.40032196044922,0.3456865549087524,1.0,0.0,3.0,1.0,0.0
17650740,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.5428574681282043,0.050000000745058,0.0458645299077034,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.5428574681282043,0.050000000745058,0.0482975579798221,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.5428574681282043,0.050000000745058,0.0356724113225936,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.5428574681282043,0.050000000745058,0.0482975579798221,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.5428574681282043,0.050000000745058,0.2291028201580047,284.2470092773437,284.95001220703125,298.1216735839844,294.6741638183594,297.50360107421875,297.0495300292969,285.9949951171875,1.0,0.1511411964893341,1.0,1.0,0.9071436524391174,1.0,-0.488697350025177,0.2078825831413269,0.2808147668838501,0.0850822329521179,5.551115123125783e-17,5.551115123125783e-17,0.0,25.18996238708496,25.0,6388.44775390625,0.0,27.573246002197266,1.0,283.1499938964844,285.7044677734375,297.9229736328125,298.676025390625,293.1499938964844,293.1499938964844,283.1499938964844,30416.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460930287837982,1.0,0.0,0.0,0.3641591668128967,0.3650634586811065,8.916992477736585e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.3753662109375,0.0,24.42046356201172,1895.4371337890625,0.0,188.3330841064453,0.2873948216438293,1.0,0.0,3.0,1.0,0.0
17650800,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.5429440140724182,0.050000000745058,0.0458638705313205,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.5429440140724182,0.050000000745058,0.0482968650758266,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.5429440140724182,0.050000000745058,0.0356719009578228,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.5429440140724182,0.050000000745058,0.0482968650758266,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.5429440140724182,0.050000000745058,0.2290995419025421,284.6646423339844,284.95001220703125,298.1499938964844,294.6884155273437,297.5165405273437,297.0507202148437,287.407470703125,1.0,0.1511015892028808,1.0,1.0,0.9052488207817078,1.0,-0.4886903762817383,0.2079561352729797,0.2807342410087585,0.0850860103964805,0.0036637403536587,0.0036637403536587,0.0,25.171688079833984,25.0,4503.28076171875,0.0,27.557483673095703,1.0,283.1499938964844,286.3017883300781,297.5581359863281,297.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,25713.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154857754707336,1.0,0.0,0.0,0.0012911411467939,0.3167948722839355,2.4483913160788795e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,315.0718688964844,0.0,16.934146881103516,1895.4371337890625,0.0,140.9102325439453,0.2604046761989593,1.0,0.0,3.0,1.0,0.0
17650860,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.5430220365524292,0.050000000745058,0.0458632819354534,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.5430220365524292,0.050000000745058,0.0482962429523468,296.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.5430220365524292,0.050000000745058,0.0356714390218257,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.5430220365524292,0.050000000745058,0.0482962429523468,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.5430220365524292,0.050000000745058,0.2290965765714645,285.839111328125,284.95001220703125,298.1783447265625,294.7025756835937,297.5334167480469,297.0582580566406,287.6543273925781,1.0,0.151065781712532,1.0,1.0,0.9033551216125488,1.0,-0.4886840581893921,0.2080299258232116,0.2806541323661804,0.0850924700498581,0.9207091331481934,0.9207091331481934,0.0,25.15517234802246,25.0,13842.044921875,0.0,27.54324150085449,1.0,283.1499938964844,287.49609375,297.533935546875,298.26531982421875,293.1499938964844,293.1499938964844,283.1499938964844,6265.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871829271316528,1.0,0.0,0.0,1.1416654586791992,1.2044286727905271,8.697034559190797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.3603515625,0.0,57.56258010864258,1895.4371337890625,0.0,59.29910659790039,0.3158726692199707,1.0,0.0,3.0,1.0,0.0
17650920,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.5430923700332642,0.050000000745058,0.0458627454936504,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.5430923700332642,0.050000000745058,0.0482956804335117,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.5430923700332642,0.050000000745058,0.0356710255146026,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.5430923700332642,0.050000000745058,0.0482956804335117,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.5430923700332642,0.050000000745058,0.229093924164772,284.7886047363281,284.95001220703125,298.2066650390625,294.7165832519531,297.55010986328125,297.06622314453125,286.1166381835937,1.0,0.1510334312915802,1.0,1.0,0.90146142244339,1.0,-0.488678365945816,0.2081044167280197,0.2805739641189575,0.0851006805896759,0.3823118507862091,0.3823118507862091,0.0,25.140247344970703,25.0,11936.900390625,0.0,27.53037452697754,1.0,283.1499938964844,285.5690612792969,297.9504089355469,298.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,14931.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326545059680938,1.0,0.0,0.0,1.2453497648239136,1.2456469535827637,1.0348469459131593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.57421875,0.0,88.34236145019531,1895.4371337890625,0.0,167.6260223388672,0.3396104574203491,1.0,0.0,3.0,1.0,0.0
17650980,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.5431557297706604,0.050000000745058,0.0458622686564922,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.5431557297706604,0.050000000745058,0.0482951775193214,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.5431557297706604,0.050000000745058,0.0356706529855728,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.5431557297706604,0.050000000745058,0.0482951775193214,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.5431557297706604,0.050000000745058,0.2290915250778198,284.20556640625,284.95001220703125,298.2349853515625,294.7304992675781,297.5629577636719,297.0676574707031,286.6386108398437,1.0,0.1510041803121566,1.0,1.0,0.8995677828788757,1.0,-0.4886732399463653,0.2081796079874038,0.2804936468601227,0.0851106643676757,5.551115123125783e-17,5.551115123125783e-17,0.0,25.126758575439453,25.0,4848.84228515625,0.0,27.51874732971192,1.0,283.1499938964844,286.1717834472656,297.79156494140625,298.3324890136719,293.1499938964844,293.1499938964844,283.1499938964844,26889.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360407650470733,1.0,0.0,0.0,0.1274741888046264,0.3199679851531982,2.469539017724287e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1126.1094970703125,0.0,18.222055435180664,1895.4371337890625,0.0,172.8468780517578,0.2699196338653564,1.0,0.0,3.0,1.0,0.0
17651040,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.5432128310203552,0.050000000745058,0.0458618365228176,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.5432128310203552,0.050000000745058,0.048294723033905,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.5432128310203552,0.050000000745058,0.0356703177094459,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.5432128310203552,0.050000000745058,0.048294723033905,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.5432128310203552,0.050000000745058,0.2290893644094467,285.4596862792969,284.95001220703125,298.2633361816406,294.7442626953125,297.57781982421875,297.0717163085937,288.0697631835937,1.0,0.1509777456521988,1.0,1.0,0.8976740837097168,1.0,-0.4886686503887176,0.2082554697990417,0.2804131805896759,0.0851224288344383,0.5564119219779968,0.5564119219779968,0.0,25.11456871032715,25.0,8978.451171875,0.0,27.508243560791016,1.0,283.1499938964844,287.60186767578125,297.44287109375,297.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,18557.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285585880279541,1.0,0.0,0.0,0.4404252171516418,0.6996954083442688,1.294308660249044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.589599609375,0.0,32.35726547241211,1895.4371337890625,0.0,50.034706115722656,0.2689277231693268,1.0,0.0,3.0,1.0,0.0
17651100,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.5432641506195068,0.050000000745058,0.0458614490926265,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.5432641506195068,0.050000000745058,0.0482943132519722,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.5432641506195068,0.050000000745058,0.0356700159609317,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.5432641506195068,0.050000000745058,0.0482943132519722,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.5432641506195068,0.050000000745058,0.2290874272584915,285.4437255859375,284.95001220703125,298.2916564941406,294.7579040527344,297.5956726074219,297.08123779296875,286.7120361328125,1.0,0.150953859090805,1.0,1.0,0.8957803845405579,1.0,-0.4886645078659057,0.2083320021629333,0.2803325057029724,0.0851359739899635,0.7968760132789612,0.7968760132789612,0.0,25.10354995727539,25.0,13727.8681640625,0.0,27.49875259399414,1.0,283.1499938964844,286.0906982421875,297.83709716796875,298.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,5127.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097138404846191,1.0,0.0,0.0,1.3718940019607544,1.375495195388794,1.2558408002405488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.31787109375,0.0,81.83768463134766,1895.4371337890625,0.0,131.76742553710938,0.3470799922943115,1.0,0.0,3.0,1.0,0.0
17651160,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3032531738281,0.5433104038238525,0.050000000745058,0.0458610989153385,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3032531738281,0.5433104038238525,0.050000000745058,0.0482939444482326,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3032531738281,0.5433104038238525,0.050000000745058,0.0356697440147399,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3032531738281,0.5433104038238525,0.050000000745058,0.0482939444482326,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3032531738281,0.5433104038238525,0.050000000745058,0.2290856838226318,284.202392578125,284.95001220703125,298.32000732421875,294.7714538574219,297.60992431640625,297.0851745605469,286.0557861328125,1.0,0.1509322673082351,1.0,1.0,0.8938878774642944,1.0,-0.4886607825756073,0.2084091603755951,0.2802516222000122,0.0851512923836708,5.551115123125783e-17,5.551115123125783e-17,0.0,25.093589782714844,25.0,5840.240234375,0.0,27.490175247192383,1.0,283.1499938964844,285.7689208984375,298.0025939941406,298.7132263183594,293.1499938964844,293.1499938964844,283.1499938964844,29657.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462715148925781,1.0,0.0,0.0,0.2949625253677368,0.2999439835548401,6.437803623526861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.8359375,0.0,19.254030227661133,1895.4371337890625,0.0,188.60841369628903,0.2812888026237488,1.0,0.0,3.0,1.0,0.0
17651220,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.543351948261261,0.050000000745058,0.0458607859909534,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.543351948261261,0.050000000745058,0.048293612897396,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.543351948261261,0.050000000745058,0.0356694981455802,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.543351948261261,0.050000000745058,0.048293612897396,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.543351948261261,0.050000000745058,0.2290841192007064,284.7768249511719,284.95001220703125,298.34832763671875,294.7848815917969,297.6230773925781,297.0865783691406,287.548095703125,1.0,0.1509127616882324,1.0,1.0,0.8919953107833862,1.0,-0.4886574447154999,0.2084869742393493,0.2801704704761505,0.0851684212684631,0.0795241892337799,0.0795241892337799,0.0,25.08458709716797,25.0,4820.9228515625,0.0,27.4824275970459,1.0,283.1499938964844,286.353515625,297.6220397949219,298.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,23483.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112472295761108,1.0,0.0,0.0,0.0845550820231437,0.4034932851791382,1.618243983259049e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,376.8095703125,0.0,20.18714141845703,1895.4371337890625,0.0,134.20701599121094,0.2614433765411377,1.0,0.0,3.0,1.0,0.0
17651280,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696533203125,0.5433893203735352,0.050000000745058,0.0458605028688907,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696533203125,0.5433893203735352,0.050000000745058,0.0482933185994625,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696533203125,0.5433893203735352,0.050000000745058,0.0356692783534526,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696533203125,0.5433893203735352,0.050000000745058,0.0482933185994625,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696533203125,0.5433893203735352,0.050000000745058,0.229082703590393,285.83233642578125,284.95001220703125,298.3766784667969,294.7982177734375,297.6402587890625,297.09454345703125,287.5074157714844,1.0,0.1508951187133789,1.0,1.0,0.8901028037071228,1.0,-0.4886544346809387,0.2085654437541961,0.2800889909267425,0.0851873755455017,0.9474515318870544,0.9474515318870544,0.0,25.07645034790039,25.0,14128.025390625,0.0,27.475425720214844,1.0,283.1499938964844,287.2483215332031,297.6697692871094,298.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,5255.9111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903749942779541,1.0,0.0,0.0,1.2064727544784546,1.248282790184021,9.712442761156129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.23974609375,0.0,61.60522079467773,1895.4371337890625,0.0,78.8351821899414,0.3214887976646423,1.0,0.0,3.0,1.0,0.0
