time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.5434229373931885,0.050000000745058,0.0458602495491504,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.5434229373931885,0.050000000745058,0.048293050378561,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.5434229373931885,0.050000000745058,0.0356690809130668,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.5434229373931885,0.050000000745058,0.048293050378561,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.5434229373931885,0.050000000745058,0.2290814369916916,284.6805725097656,284.95001220703125,298.4049987792969,294.8114624023437,297.65655517578125,297.1018371582031,286.0548095703125,1.0,0.1508791744709015,1.0,1.0,0.8882102966308594,1.0,-0.4886517226696014,0.2086445540189743,0.2800071835517883,0.0852081626653671,0.3114330172538757,0.3114330172538757,0.0,25.06909370422364,25.0,11333.109375,0.0,27.469099044799805,1.0,283.1499938964844,285.54742431640625,298.0599365234375,299.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18760.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363860547542572,1.0,0.0,0.0,1.1323813199996948,1.132572889328003,8.556158803685322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.4931640625,0.0,81.3056411743164,1895.4371337890625,0.0,173.3788604736328,0.3287409543991089,1.0,0.0,3.0,1.0,0.0
17651400,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.5434530973434448,0.050000000745058,0.0458600223064422,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.5434530973434448,0.050000000745058,0.0482928119599819,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.5434530973434448,0.050000000745058,0.0356689058244228,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.5434530973434448,0.050000000745058,0.0482928119599819,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.5434530973434448,0.050000000745058,0.2290803045034408,284.25909423828125,284.95001220703125,298.4333190917969,294.8246154785156,297.6693420410156,297.1029357910156,286.7611694335937,1.0,0.1508647799491882,1.0,1.0,0.886317789554596,1.0,-0.488649308681488,0.2087243199348449,0.279924988746643,0.0852308049798011,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06244468688965,25.0,4640.82421875,0.0,27.463382720947266,1.0,283.1499938964844,286.2311706542969,297.854736328125,298.380859375,293.1499938964844,293.1499938964844,283.1499938964844,26807.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336885273456573,1.0,0.0,0.0,0.0838893800973892,0.2988502085208893,1.605267807569532e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,951.1135864257812,0.0,16.828277587890625,1895.4371337890625,0.0,169.2210693359375,0.2671690583229065,1.0,0.0,3.0,1.0,0.0
17651460,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335021972656,0.5434801578521729,0.050000000745058,0.0458598174154758,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335021972656,0.5434801578521729,0.050000000745058,0.0482925958931446,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335021972656,0.5434801578521729,0.050000000745058,0.03566874563694,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335021972656,0.5434801578521729,0.050000000745058,0.0482925958931446,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335021972656,0.5434801578521729,0.050000000745058,0.2290792912244796,285.5641174316406,284.95001220703125,298.461669921875,294.8376770019531,297.6845703125,297.1075134277344,288.0696105957031,1.0,0.1508517563343048,1.0,1.0,0.8844265341758728,1.0,-0.4886471331119537,0.2088046967983245,0.2798424363136291,0.0852552726864814,0.648560106754303,0.648560106754303,0.0,25.056434631347656,25.0,10369.5068359375,0.0,27.45821952819824,1.0,283.1499938964844,287.7758483886719,297.5406799316406,297.9847412109375,293.1499938964844,293.1499938964844,283.1499938964844,16541.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841218411922455,1.0,0.0,0.0,0.577976644039154,0.8009950518608093,2.229020523714098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.556396484375,0.0,36.51181411743164,1895.4371337890625,0.0,41.88661575317383,0.2747758030891418,1.0,0.0,3.0,1.0,0.0
17651520,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.5435044169425964,0.050000000745058,0.0458596348762512,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.5435044169425964,0.050000000745058,0.048292402178049,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.5435044169425964,0.050000000745058,0.0356686040759086,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.5435044169425964,0.050000000745058,0.048292402178049,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.5435044169425964,0.050000000745058,0.2290783673524856,285.3287353515625,284.95001220703125,298.489990234375,294.85064697265625,297.7023010253906,297.11676025390625,286.5870056152344,1.0,0.1508399844169616,1.0,1.0,0.8825353384017944,1.0,-0.4886451661586761,0.2088857144117355,0.2797594666481018,0.0852816104888916,0.7377942800521851,0.7377942800521851,0.0,25.051000595092773,25.0,13554.69921875,0.0,27.453554153442383,1.0,283.1499938964844,285.9520874023437,297.9627685546875,298.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,5583.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142421245574951,1.0,0.0,0.0,1.3853126764297483,1.387484788894653,1.2805278970517977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.265625,0.0,85.14282989501953,1895.4371337890625,0.0,138.94921875,0.35053151845932,1.0,0.0,3.0,1.0,0.0
17651580,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.5435261726379395,0.050000000745058,0.045859470963478,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.5435261726379395,0.050000000745058,0.0482922308146953,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.5435261726379395,0.050000000745058,0.0356684774160385,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.5435261726379395,0.050000000745058,0.0482922308146953,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.5435261726379395,0.050000000745058,0.22907754778862,284.162841796875,284.95001220703125,298.5183410644531,294.8635559082031,297.7162170410156,297.1199951171875,286.1341247558594,1.0,0.1508293598890304,1.0,1.0,0.8806440830230713,1.0,-0.4886434376239776,0.2089674025774002,0.2796760201454162,0.0853098407387733,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04608917236328,25.0,5519.1484375,0.0,27.449338912963867,1.0,283.1499938964844,285.83331298828125,298.0700378417969,298.7385559082031,293.1499938964844,293.1499938964844,283.1499938964844,29314.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459048569202423,1.0,0.0,0.0,0.2469815611839294,0.2657048404216766,5.127831936846405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.2540283203125,0.0,16.696208953857422,1895.4371337890625,0.0,188.0428771972656,0.2789541184902191,1.0,0.0,3.0,1.0,0.0
17651640,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.543545663356781,0.050000000745058,0.0458593256771564,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.543545663356781,0.050000000745058,0.0482920780777931,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.543545663356781,0.050000000745058,0.0356683619320392,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.543545663356781,0.050000000745058,0.0482920780777931,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.543545663356781,0.050000000745058,0.2290768176317215,284.89794921875,284.95001220703125,298.5466613769531,294.8764038085937,297.7296142578125,297.1216735839844,287.6843566894531,1.0,0.1508197486400604,1.0,1.0,0.8787528872489929,1.0,-0.4886418581008911,0.2090497612953186,0.2795920968055725,0.0853399783372879,0.1627569049596786,0.1627569049596786,0.0,25.041648864746094,25.0,5602.3623046875,0.0,27.44552993774414,1.0,283.1499938964844,286.5899658203125,297.6781311035156,298.06903076171875,293.1499938964844,293.1499938964844,283.1499938964844,22376.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064629733562469,1.0,0.0,0.0,0.171717956662178,0.4918254017829895,3.389581726409574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,785.6093139648438,0.0,24.154203414916992,1895.4371337890625,0.0,126.56708526611328,0.2633719444274902,1.0,0.0,3.0,1.0,0.0
17651700,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7594909667969,0.5435631275177002,0.050000000745058,0.0458591915667057,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7594909667969,0.5435631275177002,0.050000000745058,0.048291940242052,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7594909667969,0.5435631275177002,0.050000000745058,0.0356682613492012,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7594909667969,0.5435631275177002,0.050000000745058,0.048291940242052,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7594909667969,0.5435631275177002,0.050000000745058,0.2290761619806289,285.7995300292969,284.95001220703125,298.57501220703125,294.8891906738281,297.7470092773437,297.12994384765625,287.3501281738281,1.0,0.1508110612630844,1.0,1.0,0.8768616914749146,1.0,-0.4886404573917389,0.2091328054666519,0.2795076668262481,0.085372045636177,0.9552990794181824,0.9552990794181824,0.0,25.037635803222656,25.0,14292.865234375,0.0,27.442089080810547,1.0,283.1499938964844,286.9788513183594,297.80010986328125,298.67822265625,293.1499938964844,293.1499938964844,283.1499938964844,4786.4599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293710708618164,1.0,0.0,0.0,1.2606931924819946,1.2871752977371216,1.0605037914501737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.88232421875,0.0,66.43111419677734,1895.4371337890625,0.0,98.71195220947266,0.32801553606987,1.0,0.0,3.0,1.0,0.0
17651760,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.5435787439346313,0.050000000745058,0.0458590760827064,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.5435787439346313,0.050000000745058,0.0482918135821819,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.5435787439346313,0.050000000745058,0.0356681682169437,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.5435787439346313,0.050000000745058,0.0482918135821819,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.5435787439346313,0.050000000745058,0.2290755808353424,284.5699768066406,284.95001220703125,298.60333251953125,294.90191650390625,297.762939453125,297.1365051269531,286.0019836425781,1.0,0.1508032232522964,1.0,1.0,0.8749718070030212,1.0,-0.4886392056941986,0.2092164754867553,0.2794227302074432,0.0854059979319572,0.2328481376171112,0.2328481376171112,0.0,25.03400611877441,25.0,10468.37109375,0.0,27.43898200988769,1.0,283.1499938964844,285.54351806640625,298.1615600585937,299.103515625,293.1499938964844,293.1499938964844,283.1499938964844,23099.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399507403373718,1.0,0.0,0.0,0.9683168530464172,0.968437671661377,6.256456686060119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.124267578125,0.0,69.5261459350586,1895.4371337890625,0.0,178.86911010742188,0.316428393125534,1.0,0.0,3.0,1.0,0.0
17651820,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.5435926914215088,0.050000000745058,0.045858971774578,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.5435926914215088,0.050000000745058,0.0482917055487632,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.5435926914215088,0.050000000745058,0.0356680899858474,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.5435926914215088,0.050000000745058,0.0482917055487632,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.5435926914215088,0.050000000745058,0.2290750592947006,284.3302917480469,284.95001220703125,298.63165283203125,294.91461181640625,297.77569580078125,297.13739013671875,286.9034118652344,1.0,0.1507961302995681,1.0,1.0,0.8730819225311279,1.0,-0.4886380732059479,0.2093008309602737,0.2793372571468353,0.0854419022798538,5.551115123125783e-17,5.551115123125783e-17,0.0,25.030725479125977,25.0,4568.6845703125,0.0,27.436176300048828,1.0,283.1499938964844,286.2779235839844,297.9097595214844,298.41632080078125,293.1499938964844,293.1499938964844,283.1499938964844,26604.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305569887161255,1.0,0.0,0.0,0.0480627156794071,0.2860302925109863,9.140959100761847e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,782.4727172851562,0.0,15.886418342590332,1895.4371337890625,0.0,164.38755798339844,0.2652212083339691,1.0,0.0,3.0,1.0,0.0
17651880,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.5436051487922668,0.050000000745058,0.0458588786423206,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.5436051487922668,0.050000000745058,0.0482916049659252,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.5436051487922668,0.050000000745058,0.0356680154800415,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.5436051487922668,0.050000000745058,0.0482916049659252,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.5436051487922668,0.050000000745058,0.2290745824575424,285.6651611328125,284.95001220703125,298.6600036621094,294.92724609375,297.7913513183594,297.1425170898437,288.027587890625,1.0,0.150789737701416,1.0,1.0,0.8711920380592346,1.0,-0.4886370897293091,0.2093859016895294,0.2792511880397796,0.0854797735810279,0.7401332259178162,0.7401332259178162,0.0,25.02775955200196,25.0,11704.5048828125,0.0,27.43364143371582,1.0,283.1499938964844,287.87432861328125,297.6452331542969,298.146240234375,293.1499938964844,293.1499938964844,283.1499938964844,13712.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833894789218902,1.0,0.0,0.0,0.746494710445404,0.923514723777771,3.718321295309579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.779296875,0.0,41.68478012084961,1895.4371337890625,0.0,37.93301773071289,0.2841652035713196,1.0,0.0,3.0,1.0,0.0
17651940,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.5436162352561951,0.050000000745058,0.0458587929606437,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.5436162352561951,0.050000000745058,0.0482915192842483,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.5436162352561951,0.050000000745058,0.0356679521501064,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.5436162352561951,0.050000000745058,0.0482915192842483,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.5436162352561951,0.050000000745058,0.229074165225029,285.203857421875,284.95001220703125,298.6883239746094,294.9398498535156,297.80889892578125,297.1514892578125,286.4638671875,1.0,0.1507839560508728,1.0,1.0,0.8693022131919861,1.0,-0.4886361956596374,0.2094716876745224,0.2791645228862762,0.0855196416378021,0.6681802868843079,0.6681802868843079,0.0,25.02507781982422,25.0,13353.80859375,0.0,27.43135070800781,1.0,283.1499938964844,285.8275756835937,298.08551025390625,299.0952453613281,293.1499938964844,293.1499938964844,283.1499938964844,6361.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190333545207977,1.0,0.0,0.0,1.3935035467147827,1.3947826623916626,1.295715179594481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.87939453125,0.0,88.61779022216797,1895.4371337890625,0.0,146.48043823242188,0.3534837067127228,1.0,0.0,3.0,1.0,0.0
17652000,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.5436261296272278,0.050000000745058,0.0458587184548378,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.5436261296272278,0.050000000745058,0.048291441053152,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.5436261296272278,0.050000000745058,0.0356678925454616,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.5436261296272278,0.050000000745058,0.048291441053152,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.5436261296272278,0.050000000745058,0.2290737926959991,284.1397705078125,284.95001220703125,298.7166748046875,294.9524230957031,297.8225402832031,297.1540832519531,286.2340393066406,1.0,0.1507787257432937,1.0,1.0,0.8674123287200928,1.0,-0.488635390996933,0.2095582038164138,0.2790772020816803,0.0855615064501762,5.551115123125783e-17,5.551115123125783e-17,0.0,25.02265357971192,25.0,5365.97705078125,0.0,27.429283142089844,1.0,283.1499938964844,285.9051208496094,298.1289978027344,298.75994873046875,293.1499938964844,293.1499938964844,283.1499938964844,28763.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448752462863922,1.0,0.0,0.0,0.2153840661048889,0.264502465724945,4.3632497614964905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1204.301025390625,0.0,16.235719680786133,1895.4371337890625,0.0,186.45535278320312,0.2772667407989502,1.0,0.0,3.0,1.0,0.0
17652060,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.5436348915100098,0.050000000745058,0.0458586551249027,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.5436348915100098,0.050000000745058,0.0482913702726364,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.5436348915100098,0.050000000745058,0.0356678403913974,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.5436348915100098,0.050000000745058,0.0482913702726364,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.5436348915100098,0.050000000745058,0.2290734648704528,285.0323181152344,284.95001220703125,298.7449951171875,294.9649658203125,297.8362731933594,297.1560974121094,287.8130798339844,1.0,0.1507740020751953,1.0,1.0,0.8655238151550293,1.0,-0.488634705543518,0.2096454054117202,0.2789892852306366,0.0856053382158279,0.2573853433132171,0.2573853433132171,0.0,25.02046203613281,25.0,5970.64111328125,0.0,27.42741775512696,1.0,283.1499938964844,286.8500671386719,297.7312927246094,298.12371826171875,293.1499938964844,293.1499938964844,283.1499938964844,22137.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301295518875122,1.0,0.0,0.0,0.2032884508371353,0.5191906094551086,4.085273896947683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1140.765625,0.0,25.50501823425293,1895.4371337890625,0.0,118.21294403076172,0.2629671692848205,1.0,0.0,3.0,1.0,0.0
17652120,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7263488769531,0.5436427593231201,0.050000000745058,0.0458585955202579,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7263488769531,0.5436427593231201,0.050000000745058,0.0482913069427013,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7263488769531,0.5436427593231201,0.050000000745058,0.0356677956879138,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7263488769531,0.5436427593231201,0.050000000745058,0.0482913069427013,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7263488769531,0.5436427593231201,0.050000000745058,0.2290731817483902,285.7414855957031,284.95001220703125,298.7733459472656,294.9775085449219,297.853759765625,297.1644897460937,287.1868591308594,1.0,0.1507697403430938,1.0,1.0,0.8636353611946106,1.0,-0.4886340796947479,0.2097333669662475,0.2789007127285003,0.0856512114405632,0.9458115100860596,0.9458115100860596,0.0,25.01848220825196,25.0,14327.001953125,0.0,27.425731658935547,1.0,283.1499938964844,286.7094116210937,297.9273681640625,298.8644714355469,293.1499938964844,293.1499938964844,283.1499938964844,4588.37255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972873151302337,1.0,0.0,0.0,1.3041187524795532,1.320148229598999,1.1348220141371713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.19384765625,0.0,71.17369842529297,1895.4371337890625,0.0,111.61212921142578,0.3372618556022644,1.0,0.0,3.0,1.0,0.0
17652180,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799865722656,0.5436496734619141,0.050000000745058,0.0458585433661937,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799865722656,0.5436496734619141,0.050000000745058,0.0482912547886371,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799865722656,0.5436496734619141,0.050000000745058,0.0356677547097206,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799865722656,0.5436496734619141,0.050000000745058,0.0482912547886371,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799865722656,0.5436496734619141,0.050000000745058,0.2290729135274887,284.4574890136719,284.95001220703125,298.8016662597656,294.9900207519531,297.86920166015625,297.1701354980469,285.9584655761719,1.0,0.1507658958435058,1.0,1.0,0.8617469072341919,1.0,-0.4886335134506225,0.2098220884799957,0.2788114249706268,0.0856991410255432,0.1486732214689254,0.1486732214689254,0.0,25.016691207885746,25.0,9424.7724609375,0.0,27.42420959472656,1.0,283.1499938964844,285.549072265625,298.2571716308594,299.1643371582031,293.1499938964844,293.1499938964844,283.1499938964844,27591.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434332609176636,1.0,0.0,0.0,0.7830204963684082,0.7830978035926819,4.091096172942344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.400390625,0.0,57.021759033203125,1895.4371337890625,0.0,184.23309326171875,0.3086027503013611,1.0,0.0,3.0,1.0,0.0
17652240,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.367919921875,0.5436558127403259,0.050000000745058,0.0458584949374198,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.367919921875,0.5436558127403259,0.050000000745058,0.0482912063598632,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.367919921875,0.5436558127403259,0.050000000745058,0.0356677211821079,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.367919921875,0.5436558127403259,0.050000000745058,0.0482912063598632,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.367919921875,0.5436558127403259,0.050000000745058,0.2290726900100708,284.40692138671875,284.95001220703125,298.8299865722656,295.00250244140625,297.8819580078125,297.1707763671875,287.0469665527344,1.0,0.1507624238729477,1.0,1.0,0.8598584532737732,1.0,-0.4886330068111419,0.2099115997552871,0.278721421957016,0.0857491418719291,5.551115123125783e-17,5.551115123125783e-17,0.0,25.015071868896484,25.0,4564.1220703125,0.0,27.422836303710938,1.0,283.1499938964844,286.2967834472656,297.9617004394531,298.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,27195.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273203074932098,1.0,0.0,0.0,0.0218971669673919,0.2852334976196289,4.154876442896693e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,627.792236328125,0.0,16.124431610107422,1895.4371337890625,0.0,159.3804931640625,0.2651412189006805,1.0,0.0,3.0,1.0,0.0
17652300,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6295166015625,0.5436612963676453,0.050000000745058,0.0458584539592266,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6295166015625,0.5436612963676453,0.050000000745058,0.0482911616563797,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6295166015625,0.5436612963676453,0.050000000745058,0.0356676876544952,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6295166015625,0.5436612963676453,0.050000000745058,0.0482911616563797,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6295166015625,0.5436612963676453,0.050000000745058,0.2290724813938141,285.7490234375,284.95001220703125,298.8583374023437,295.0150146484375,297.8978881835937,297.17626953125,287.9557189941406,1.0,0.1507592797279358,1.0,1.0,0.8579699397087097,1.0,-0.4886325895786285,0.2100019305944442,0.278630644083023,0.0858012437820434,0.8170032501220703,0.8170032501220703,0.0,25.013607025146484,25.0,12743.9560546875,0.0,27.42159843444824,1.0,283.1499938964844,287.8664855957031,297.7549743652344,298.3274230957031,293.1499938964844,293.1499938964844,283.1499938964844,10892.6689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836208045482635,1.0,0.0,0.0,0.9042185544967652,1.0381498336791992,5.4555719941618015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.97216796875,0.0,47.34982681274414,1895.4371337890625,0.0,39.17302322387695,0.296673983335495,1.0,0.0,3.0,1.0,0.0
17652360,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.5436661243438721,0.050000000745058,0.0458584204316139,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.5436661243438721,0.050000000745058,0.0482911244034767,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.5436661243438721,0.050000000745058,0.0356676578521728,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.5436661243438721,0.050000000745058,0.0482911244034767,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.5436661243438721,0.050000000745058,0.2290723025798797,285.0852355957031,284.95001220703125,298.8866577148437,295.02752685546875,297.91510009765625,297.1845703125,286.3532409667969,1.0,0.1507564485073089,1.0,1.0,0.8560829758644104,1.0,-0.4886322021484375,0.210093006491661,0.2785391807556152,0.0858553946018219,0.5960026979446411,0.5960026979446411,0.0,25.012283325195312,25.0,13154.7265625,0.0,27.42047882080078,1.0,283.1499938964844,285.7200622558594,298.2025756835937,299.2145690917969,293.1499938964844,293.1499938964844,283.1499938964844,7610.76416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235552608966827,1.0,0.0,0.0,1.397405743598938,1.398190975189209,1.302982184370194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.73974609375,0.0,92.79525756835938,1895.4371337890625,0.0,153.5362091064453,0.3564126491546631,1.0,0.0,3.0,1.0,0.0
17652420,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.5436703562736511,0.050000000745058,0.0458583869040012,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.5436703562736511,0.050000000745058,0.048291090875864,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.5436703562736511,0.050000000745058,0.035667635500431,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.5436703562736511,0.050000000745058,0.048291090875864,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.5436703562736511,0.050000000745058,0.2290721386671066,284.134033203125,284.95001220703125,298.9150085449219,295.0400695800781,297.9284362792969,297.1865234375,286.3399658203125,1.0,0.1507539004087448,1.0,1.0,0.8541959524154663,1.0,-0.4886318445205688,0.2101849168539047,0.2784469425678253,0.0859116837382316,5.551115123125783e-17,5.551115123125783e-17,0.0,25.01108741760254,25.0,5322.43212890625,0.0,27.419471740722656,1.0,283.1499938964844,285.9736328125,298.1849670410156,298.787841796875,293.1499938964844,293.1499938964844,283.1499938964844,28278.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433244228363037,1.0,0.0,0.0,0.1966834813356399,0.2876200973987579,3.936373893509426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1269.0635986328125,0.0,17.341665267944336,1895.4371337890625,0.0,184.0653839111328,0.2767594456672668,1.0,0.0,3.0,1.0,0.0
17652480,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.543674111366272,0.050000000745058,0.0458583608269691,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.543674111366272,0.050000000745058,0.0482910610735416,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.543674111366272,0.050000000745058,0.0356676131486892,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.543674111366272,0.050000000745058,0.0482910610735416,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.543674111366272,0.050000000745058,0.2290720045566558,285.1632995605469,284.95001220703125,298.9433288574219,295.0526123046875,297.9424133300781,297.1887512207031,287.9242858886719,1.0,0.1507515907287597,1.0,1.0,0.852308988571167,1.0,-0.4886315464973449,0.2102776765823364,0.2783538699150085,0.0859701260924339,0.3498304188251495,0.3498304188251495,0.0,25.01000595092773,25.0,6612.0888671875,0.0,27.41856002807617,1.0,283.1499938964844,287.0893859863281,297.7870178222656,298.1866149902344,293.1499938964844,293.1499938964844,283.1499938964844,21599.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962081730365753,1.0,0.0,0.0,0.2509494721889496,0.5554463267326355,5.228469657225787e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.0570068359375,0.0,27.09677124023437,1895.4371337890625,0.0,109.10089111328124,0.2641541063785553,1.0,0.0,3.0,1.0,0.0
17652540,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.5436773896217346,0.050000000745058,0.045858334749937,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.5436773896217346,0.050000000745058,0.0482910349965095,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.5436773896217346,0.050000000745058,0.0356675945222377,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.5436773896217346,0.050000000745058,0.0482910349965095,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.5436773896217346,0.050000000745058,0.2290718853473663,285.6720886230469,284.95001220703125,298.9716796875,295.0651550292969,297.96002197265625,297.1972351074219,287.0416259765625,1.0,0.1507495045661926,1.0,1.0,0.8504219651222229,1.0,-0.4886312782764435,0.2103713154792785,0.2782599627971649,0.0860307514667511,0.9233000874519348,0.9233000874519348,0.0,25.0090274810791,25.0,14285.4228515625,0.0,27.417739868164062,1.0,283.1499938964844,286.48358154296875,298.0530700683594,299.0292053222656,293.1499938964844,293.1499938964844,283.1499938964844,4575.75634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300975888967514,1.0,0.0,0.0,1.337836742401123,1.3477814197540283,1.194262182480088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.7587890625,0.0,75.59811401367188,1895.4371337890625,0.0,117.69235229492188,0.3400801420211792,1.0,0.0,3.0,1.0,0.0
17652600,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.491943359375,0.5436803102493286,0.050000000745058,0.0458583123981952,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.491943359375,0.5436803102493286,0.050000000745058,0.0482910126447677,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.491943359375,0.5436803102493286,0.050000000745058,0.0356675758957862,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.491943359375,0.5436803102493286,0.050000000745058,0.0482910126447677,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.491943359375,0.5436803102493286,0.050000000745058,0.2290717661380767,284.3736267089844,284.95001220703125,299.0,295.0777587890625,297.97509765625,297.2021179199219,285.962158203125,1.0,0.1507476270198822,1.0,1.0,0.8485350012779236,1.0,-0.4886310398578644,0.2104658484458923,0.278165191411972,0.0860935673117637,0.0817558020353317,0.0817558020353317,0.0,25.00814247131348,25.0,8371.8154296875,0.0,27.41699981689453,1.0,283.1499938964844,285.6086730957031,298.3414001464844,299.2032470703125,293.1499938964844,293.1499938964844,283.1499938964844,28942.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345388263463974,1.0,0.0,0.0,0.610054075717926,0.6101042628288269,2.483305650002876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.4990234375,0.0,42.513946533203125,1895.4371337890625,0.0,187.2462615966797,0.2964296042919159,1.0,0.0,3.0,1.0,0.0
17652660,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.543682873249054,0.050000000745058,0.0458582937717437,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.543682873249054,0.050000000745058,0.0482909902930259,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.543682873249054,0.050000000745058,0.035667560994625,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.543682873249054,0.050000000745058,0.0482909902930259,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.543682873249054,0.050000000745058,0.2290716767311096,284.5124206542969,284.95001220703125,299.0283203125,295.09039306640625,297.9879150390625,297.20269775390625,287.2070617675781,1.0,0.1507459431886673,1.0,1.0,0.8466495275497437,1.0,-0.48863086104393,0.2105612158775329,0.2780696153640747,0.0861585512757301,5.551115123125783e-17,5.551115123125783e-17,0.0,25.007343292236328,25.0,4597.3330078125,0.0,27.41633415222168,1.0,283.1499938964844,286.32830810546875,298.0128479003906,298.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,25950.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230985105037689,1.0,0.0,0.0,0.0088182613253593,0.2890127599239349,1.6723682161323694e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,513.7877807617188,0.0,15.573498725891112,1895.4371337890625,0.0,152.82550048828125,0.2625042200088501,1.0,0.0,3.0,1.0,0.0
17652720,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.699951171875,0.5436850786209106,0.050000000745058,0.0458582788705825,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.699951171875,0.5436850786209106,0.050000000745058,0.0482909753918647,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.699951171875,0.5436850786209106,0.050000000745058,0.0356675498187541,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.699951171875,0.5436850786209106,0.050000000745058,0.0482909753918647,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.699951171875,0.5436850786209106,0.050000000745058,0.2290715873241424,285.8050842285156,284.95001220703125,299.0566711425781,295.10308837890625,298.00421142578125,297.2086486816406,287.82391357421875,1.0,0.1507444083690643,1.0,1.0,0.8447640538215637,1.0,-0.4886306822299957,0.2106575220823288,0.2779731452465057,0.0862257704138755,0.8879121541976929,0.8879121541976929,0.0,25.00662040710449,25.0,13559.2568359375,0.0,27.415733337402344,1.0,283.1499938964844,287.7186889648437,297.8817138671875,298.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,7872.09619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855154573917389,1.0,0.0,0.0,1.0450050830841064,1.1360121965408323,7.286689651664346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.19873046875,0.0,52.24326705932617,1895.4371337890625,0.0,49.63508987426758,0.3070732355117798,1.0,0.0,3.0,1.0,0.0
17652780,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575439453125,0.7273342609405518,0.1207563504576683,0.0969410464167594,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.5584409832954407,0.050000000745058,0.0481832362711429,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.5584409832954407,0.050000000745058,0.0355879738926887,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.5584409832954407,0.050000000745058,0.0481832362711429,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.5584409832954407,0.050000000745058,0.228560522198677,284.9117126464844,284.95001220703125,299.0849914550781,295.1158142089844,298.01513671875,297.2134094238281,286.2925109863281,1.0,0.1514942795038223,1.0,1.0,0.8428786396980286,1.0,-0.5489519238471985,0.2351764440536499,0.3137754499912262,0.1022994965314865,0.485083520412445,0.485083520412445,0.0,22.806543350219727,25.0,13492.765625,0.0,30.696224212646484,1.0,283.1499938964844,285.7182006835937,298.31884765625,299.33319091796875,293.1499938964844,293.1499938964844,283.1499938964844,10247.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328366070985794,1.0,0.0,0.0,1.3538776636123655,1.354340672492981,1.2230727008955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.10498046875,0.0,92.98023223876952,1895.4371337890625,0.0,160.99977111816406,0.3515195548534393,1.0,0.0,3.0,1.0,0.0
17652840,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37969970703125,0.7504794597625732,0.1158076003193855,0.1063995510339737,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.5600600838661194,0.050000000745058,0.0481723025441169,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.5600600838661194,0.050000000745058,0.0355798974633216,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.5600600838661194,0.050000000745058,0.0481723025441169,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.5600600838661194,0.050000000745058,0.2285086512565612,284.3560791015625,284.95001220703125,299.11334228515625,295.1285705566406,298.0038452148437,297.1778869628906,286.8451538085937,1.0,0.1521247327327728,1.0,1.0,0.8409931659698486,1.0,-0.5602213740348816,0.2397661507129669,0.3204551935195923,0.1056424677371978,5.551115123125783e-17,5.551115123125783e-17,0.0,22.63726043701172,25.0,5748.81640625,0.0,31.561466217041016,1.0,283.1499938964844,286.27520751953125,298.23846435546875,298.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,27196.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413679003715515,1.0,0.0,0.0,0.1817113012075424,0.3265171945095062,3.605622689306641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1419.1251220703125,0.0,18.97124671936035,1895.4371337890625,0.0,181.0516052246093,0.2740303575992584,1.0,0.0,3.0,1.0,0.0
17652900,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76922607421875,0.7434784770011902,0.1148457154631614,0.1042421758174896,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.5580360889434814,0.050000000745058,0.0481858327984809,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.5580360889434814,0.050000000745058,0.0355898924171924,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.5580360889434814,0.050000000745058,0.0481858327984809,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.5580360889434814,0.050000000745058,0.2285728454589843,285.703857421875,284.95001220703125,299.14166259765625,295.14141845703125,298.0047912597656,297.15582275390625,287.8546142578125,1.0,0.1525812745094299,1.0,1.0,0.8391076922416687,1.0,-0.5577532052993774,0.2388743460178375,0.3188788294792175,0.1050635576248169,0.8655675053596497,0.8655675053596497,0.0,22.95736694335937,25.0,14103.62890625,0.0,31.638835906982425,1.0,283.1499938964844,287.5858154296875,297.9596252441406,298.6849365234375,293.1499938964844,293.1499938964844,283.1499938964844,9812.1162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305072158575058,1.0,0.0,0.0,0.9982746839523317,1.090230941772461,6.64957013896128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.88818359375,0.0,51.744285583496094,1895.4371337890625,0.0,124.32965850830078,0.3066451251506805,1.0,0.0,3.0,1.0,0.0
17652960,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.7422971129417419,0.1150594875216484,0.1042411997914314,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.5569051504135132,0.050000000745058,0.0481935180723667,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.5569051504135132,0.050000000745058,0.035595566034317,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.5569051504135132,0.050000000745058,0.0481935180723667,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.5569051504135132,0.050000000745058,0.2286092936992645,284.96112060546875,284.95001220703125,299.1700134277344,295.1543273925781,298.013916015625,297.14947509765625,286.3741455078125,1.0,0.1530070453882217,1.0,1.0,0.8375853300094604,1.0,-0.5578206181526184,0.238995149731636,0.3188254535198211,0.1051532998681068,0.5582910776138306,0.5582910776138306,0.0,23.152273178100582,25.0,14003.1943359375,0.0,31.829998016357425,1.0,283.1499938964844,285.78143310546875,298.3502502441406,299.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,8682.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427586555480957,1.0,0.0,0.0,1.4077798128128052,1.4082727432250977,1.322400038361593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.63623046875,0.0,97.61531066894533,1895.4371337890625,0.0,183.1937713623047,0.360481321811676,1.0,0.0,3.0,1.0,0.0
17653020,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908630371094,0.7404710054397583,0.1145133078098297,0.1039415001869201,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.315673828125,0.5557898283004761,0.050000000745058,0.0482011809945106,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.315673828125,0.5557898283004761,0.050000000745058,0.0356012284755706,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.315673828125,0.5557898283004761,0.050000000745058,0.0482011809945106,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.315673828125,0.5557898283004761,0.050000000745058,0.2286456525325775,284.28399658203125,284.95001220703125,299.1983337402344,295.1673278808594,298.0196838378906,297.1379089355469,286.6637268066406,1.0,0.1533878892660141,1.0,1.0,0.8360629081726074,1.0,-0.5575299859046936,0.2389660775661468,0.3185639381408691,0.1051549687981605,5.551115123125783e-17,5.551115123125783e-17,0.0,23.343639373779297,25.0,5766.94140625,0.0,31.984638214111328,1.0,283.1499938964844,286.1903076171875,298.2966003417969,298.9349975585937,293.1499938964844,293.1499938964844,283.1499938964844,28605.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589957654476166,1.0,0.0,0.0,0.1993760913610458,0.2885246276855469,3.9968415244118205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1375.715087890625,0.0,17.598173141479492,1895.4371337890625,0.0,208.3390350341797,0.2781714498996734,1.0,0.0,3.0,1.0,0.0
17653080,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6469421386719,0.7402691841125488,0.1159255504608154,0.1042277067899704,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4086303710937,0.5549813508987427,0.050000000745058,0.0482067950069904,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4086303710937,0.5549813508987427,0.050000000745058,0.0356053747236728,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4086303710937,0.5549813508987427,0.050000000745058,0.0482067950069904,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4086303710937,0.5549813508987427,0.050000000745058,0.2286722809076309,285.57257080078125,284.95001220703125,299.2266540527344,295.1803894042969,298.0309753417969,297.1349182128906,287.8827514648437,1.0,0.1537366360425949,1.0,1.0,0.8345405459403992,1.0,-0.5579230785369873,0.2392216026782989,0.3187014758586883,0.1053307726979255,0.7777493596076965,0.7777493596076965,0.0,23.489017486572266,25.0,13229.060546875,0.0,32.15908432006836,1.0,283.1499938964844,287.5717163085937,297.9678649902344,298.6319885253906,293.1499938964844,293.1499938964844,283.1499938964844,13589.0341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181151747703552,1.0,0.0,0.0,0.8494189977645874,0.9686450362205504,4.8143469655315136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.59521484375,0.0,46.87990188598633,1895.4371337890625,0.0,145.04196166992188,0.2964797019958496,1.0,0.0,3.0,1.0,0.0
17653140,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.7436264753341675,0.1175698190927505,0.1058882251381874,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1666259765625,0.5546760559082031,0.050000000745058,0.0482089184224605,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1666259765625,0.5546760559082031,0.050000000745058,0.0356069430708885,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1666259765625,0.5546760559082031,0.050000000745058,0.0482089184224605,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1666259765625,0.5546760559082031,0.050000000745058,0.2286823540925979,285.0484924316406,284.95001220703125,299.2550048828125,295.19354248046875,298.0460510253906,297.1396179199219,286.4576721191406,1.0,0.1540786772966385,1.0,1.0,0.8330181837081909,1.0,-0.5599349141120911,0.2401338219642639,0.3198010921478271,0.1059550493955612,0.6193410158157349,0.6193410158157349,0.0,23.56098747253418,25.0,14266.470703125,0.0,32.41504669189453,1.0,283.1499938964844,285.85235595703125,298.31890869140625,299.392578125,293.1499938964844,293.1499938964844,283.1499938964844,7501.74462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450415730476379,1.0,0.0,0.0,1.4202194213867188,1.4209251403808594,1.3458736702887109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.7158203125,0.0,96.35839080810548,1895.4371337890625,0.0,186.71177673339844,0.361421525478363,1.0,0.0,3.0,1.0,0.0
