time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.7444347143173218,0.117683820426464,0.1065341606736183,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.5540891885757446,0.050000000745058,0.04821303114295,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.5540891885757446,0.050000000745058,0.0356099791824817,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.5540891885757446,0.050000000745058,0.04821303114295,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.5540891885757446,0.050000000745058,0.2287018597126007,284.2618713378906,284.95001220703125,299.2833251953125,295.2068176269531,298.0551452636719,297.13433837890625,286.5571594238281,1.0,0.1543898433446884,1.0,1.0,0.8314957618713379,1.0,-0.5607476234436035,0.2405552864074707,0.3201923072338104,0.1062651053071022,5.551115123125783e-17,5.551115123125783e-17,0.0,23.672582626342773,25.0,5868.12109375,0.0,32.59748458862305,1.0,283.1499938964844,286.13604736328125,298.3211669921875,298.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,29300.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623826503753662,1.0,0.0,0.0,0.2188549637794494,0.2692592740058899,4.444377754708739e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.685791015625,0.0,16.838321685791016,1895.4371337890625,0.0,213.6431884765625,0.2797944545745849,1.0,0.0,3.0,1.0,0.0
17653260,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5845031738281,0.7453010678291321,0.1193140670657157,0.1071745380759239,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.5535749793052673,0.050000000745058,0.0482166595757007,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.5535749793052673,0.050000000745058,0.0356126576662063,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.5535749793052673,0.050000000745058,0.0482166595757007,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.5535749793052673,0.050000000745058,0.2287190705537796,285.5013122558594,284.95001220703125,299.3116760253906,295.2201538085937,298.06768798828125,297.1336669921875,287.9047241210937,1.0,0.1546758115291595,1.0,1.0,0.8297086954116821,1.0,-0.5615480542182922,0.2409940063953399,0.3205540478229522,0.1065751388669014,0.7253889441490173,0.7253889441490173,0.0,23.7714958190918,25.0,12598.66015625,0.0,32.76716613769531,1.0,283.1499938964844,287.5262756347656,297.9862365722656,298.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,15774.2255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196645379066467,1.0,0.0,0.0,0.7465825080871582,0.886248767375946,3.719196328688668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.20458984375,0.0,43.31459045410156,1895.4371337890625,0.0,147.46812438964844,0.2902486026287079,1.0,0.0,3.0,1.0,0.0
17653320,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.7494081258773804,0.1212666258215904,0.1090795248746872,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.5535007119178772,0.050000000745058,0.0482171773910522,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.5535007119178772,0.050000000745058,0.0356130413711071,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.5535007119178772,0.050000000745058,0.0482171773910522,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.5535007119178772,0.050000000745058,0.2287215143442154,285.11798095703125,284.95001220703125,299.3399963378906,295.233642578125,298.0840759277344,297.1405029296875,286.5269775390625,1.0,0.1549628674983978,1.0,1.0,0.8279216289520264,1.0,-0.5638387799263,0.2420409917831421,0.3217978179454803,0.1072993949055671,0.6667278409004211,0.6667278409004211,0.0,23.805419921875,25.0,14490.310546875,0.0,33.01585388183594,1.0,283.1499938964844,285.91436767578125,298.3231811523437,299.396484375,293.1499938964844,293.1499938964844,283.1499938964844,6739.71728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411836326122284,1.0,0.0,0.0,1.4261234998703003,1.427044153213501,1.3570870294188353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.2939453125,0.0,95.17396545410156,1895.4371337890625,0.0,180.767807006836,0.3615253567695617,1.0,0.0,3.0,1.0,0.0
17653380,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.7508518099784851,0.1214993149042129,0.1099287271499633,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.5531118512153625,0.050000000745058,0.0482199303805828,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.5531118512153625,0.050000000745058,0.03561507537961,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.5531118512153625,0.050000000745058,0.0482199303805828,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.5531118512153625,0.050000000745058,0.2287345826625824,284.2554931640625,284.95001220703125,299.36834716796875,295.2472229003906,298.0940856933594,297.1367492675781,286.4823608398437,1.0,0.1552264243364334,1.0,1.0,0.8261345028877258,1.0,-0.564883291721344,0.2425772994756698,0.3223060071468353,0.1076977178454399,5.551115123125783e-17,5.551115123125783e-17,0.0,23.88481330871582,25.0,6039.5751953125,0.0,33.19105911254883,1.0,283.1499938964844,286.0963134765625,298.3741760253906,299.0662536621094,293.1499938964844,293.1499938964844,283.1499938964844,29812.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620405495166778,1.0,0.0,0.0,0.2421185225248336,0.2686764001846313,5.0060320333500385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.5697021484375,0.0,17.146663665771484,1895.4371337890625,0.0,213.1060791015625,0.2815136611461639,1.0,0.0,3.0,1.0,0.0
17653440,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380859375,0.7518812417984009,0.1231192946434021,0.1105921939015388,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760925292969,0.5527216196060181,0.050000000745058,0.0482227057218551,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760925292969,0.5527216196060181,0.050000000745058,0.0356171280145645,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760925292969,0.5527216196060181,0.050000000745058,0.0482227057218551,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760925292969,0.5527216196060181,0.050000000745058,0.2287477552890777,285.4476013183594,284.95001220703125,299.39666748046875,295.2608947753906,298.1067810058594,297.13629150390625,287.9086608886719,1.0,0.155468538403511,1.0,1.0,0.8243474364280701,1.0,-0.5657039284706116,0.2430301159620285,0.3226737976074219,0.1080238595604896,0.6890807151794434,0.6890807151794434,0.0,23.96252822875977,25.0,12145.0029296875,0.0,33.3438835144043,1.0,283.1499938964844,287.4742431640625,298.0365905761719,298.6372985839844,293.1499938964844,293.1499938964844,283.1499938964844,17149.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205878436565399,1.0,0.0,0.0,0.6788069605827332,0.8314396739006042,3.074582011208804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.65234375,0.0,41.023773193359375,1895.4371337890625,0.0,148.9111328125,0.2869549095630646,1.0,0.0,3.0,1.0,0.0
17653500,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08795166015625,0.7562650442123413,0.1252205669879913,0.1125685647130012,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.5527738332748413,0.050000000745058,0.0482223257422447,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.5527738332748413,0.050000000745058,0.0356168448925018,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.5527738332748413,0.050000000745058,0.0482223257422447,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.5527738332748413,0.050000000745058,0.2287459522485733,285.1636962890625,284.95001220703125,299.42498779296875,295.2747497558594,298.1236877441406,297.1439514160156,286.5768127441406,1.0,0.1557169258594513,1.0,1.0,0.8225603699684143,1.0,-0.5680721998214722,0.2441156357526779,0.3239565789699554,0.1087789013981819,0.6991050839424133,0.6991050839424133,0.0,23.974506378173828,25.0,14666.1416015625,0.0,33.58160781860352,1.0,283.1499938964844,285.9603576660156,298.3559265136719,299.4331359863281,293.1499938964844,293.1499938964844,283.1499938964844,6329.82958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396704196929931,1.0,0.0,0.0,1.4293291568756104,1.430428981781006,1.363194854775429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.001953125,0.0,94.5435562133789,1895.4371337890625,0.0,178.43743896484375,0.3616250157356262,1.0,0.0,3.0,1.0,0.0
17653560,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2394104003906,0.7580382823944092,0.1255021393299102,0.1135148704051971,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.5525072813034058,0.050000000745058,0.0482242256402969,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.5525072813034058,0.050000000745058,0.0356182493269443,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.5525072813034058,0.050000000745058,0.0482242256402969,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.5525072813034058,0.050000000745058,0.2287549525499344,284.2568664550781,284.95001220703125,299.4533386230469,295.2886962890625,298.1341552734375,297.14093017578125,286.4361572265625,1.0,0.1559469103813171,1.0,1.0,0.8208028674125671,1.0,-0.5692256093025208,0.2447000592947006,0.3245255649089813,0.1092150658369064,5.551115123125783e-17,5.551115123125783e-17,0.0,24.03334617614746,25.0,6249.89892578125,0.0,33.74909973144531,1.0,283.1499938964844,286.07147216796875,298.43365478515625,299.1521301269531,293.1499938964844,293.1499938964844,283.1499938964844,30145.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634596467018127,1.0,0.0,0.0,0.2656039893627167,0.2802884876728058,5.610831355085111e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1408.1395263671875,0.0,18.160343170166016,1895.4371337890625,0.0,215.3361053466797,0.2832426726818084,1.0,0.0,3.0,1.0,0.0
17653620,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.7591349482536316,0.1271093785762787,0.1141759157180786,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.552197277545929,0.050000000745058,0.0482264459133148,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.552197277545929,0.050000000745058,0.0356198884546756,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.552197277545929,0.050000000745058,0.0482264459133148,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.552197277545929,0.050000000745058,0.2287654876708984,285.4144287109375,284.95001220703125,299.4816589355469,295.30279541015625,298.1468505859375,297.1404724121094,287.9052429199219,1.0,0.1561580151319503,1.0,1.0,0.81904536485672,1.0,-0.5700383186340332,0.24515300989151,0.3248853385448456,0.1095467805862426,0.6701683402061462,0.6701683402061462,0.0,24.096923828125,25.0,11927.5771484375,0.0,33.88892364501953,1.0,283.1499938964844,287.43707275390625,298.09161376953125,298.6884765625,293.1499938964844,293.1499938964844,283.1499938964844,17872.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233602643013,1.0,0.0,0.0,0.6455291509628296,0.8038686513900757,2.7805148405946056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.83447265625,0.0,39.98698425292969,1895.4371337890625,0.0,153.23284912109375,0.2858273983001709,1.0,0.0,3.0,1.0,0.0
17653680,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086730957031,0.7637106776237488,0.12930828332901,0.1162000373005867,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847595214844,0.5523380041122437,0.050000000745058,0.048225425183773,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847595214844,0.5523380041122437,0.050000000745058,0.0356191359460353,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847595214844,0.5523380041122437,0.050000000745058,0.048225425183773,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847595214844,0.5523380041122437,0.050000000745058,0.2287606596946716,285.1865539550781,284.95001220703125,299.510009765625,295.3170471191406,298.1640625,297.1485595703125,286.6055908203125,1.0,0.1563792675733566,1.0,1.0,0.8172879219055176,1.0,-0.5724581480026245,0.2462647557258606,0.3261933922767639,0.1103242039680481,0.7177950143814087,0.7177950143814087,0.0,24.093351364135746,25.0,14802.150390625,0.0,34.11912155151367,1.0,283.1499938964844,285.9869689941406,298.3951721191406,299.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,6133.44384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409615457057953,1.0,0.0,0.0,1.4328409433364868,1.4340405464172363,1.369901667658269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.880859375,0.0,94.58265686035156,1895.4371337890625,0.0,180.42578125,0.3621240258216858,1.0,0.0,3.0,1.0,0.0
17653740,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403564453125,0.7656883597373962,0.1296155005693435,0.1172043830156326,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.5521539449691772,0.050000000745058,0.0482267402112484,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.5521539449691772,0.050000000745058,0.0356201045215129,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.5521539449691772,0.050000000745058,0.0482267402112484,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.5521539449691772,0.050000000745058,0.2287668883800506,284.2608642578125,284.95001220703125,299.538330078125,295.3314819335937,298.1747436523437,297.1459350585937,286.4149169921875,1.0,0.1565855145454406,1.0,1.0,0.8155304193496704,1.0,-0.5736759901046753,0.2468811869621276,0.32679483294487,0.1107880398631095,5.551115123125783e-17,5.551115123125783e-17,0.0,24.13807678222656,25.0,6447.00634765625,0.0,34.28075408935547,1.0,283.1499938964844,286.0604858398437,298.48419189453125,299.2232971191406,293.1499938964844,293.1499938964844,283.1499938964844,30351.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659128844738006,1.0,0.0,0.0,0.2843960523605346,0.293827623128891,6.129523111297885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1478.4425048828125,0.0,19.23746109008789,1895.4371337890625,0.0,219.2047271728516,0.2847172617912292,1.0,0.0,3.0,1.0,0.0
17653800,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5035400390625,0.7668465971946716,0.1312358528375625,0.1178701370954513,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.5519023537635803,0.050000000745058,0.0482285469770431,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.5519023537635803,0.050000000745058,0.0356214419007301,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.5519023537635803,0.050000000745058,0.0482285469770431,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.5519023537635803,0.050000000745058,0.2287754565477371,285.4022827148437,284.95001220703125,299.5666809082031,295.3460388183594,298.1875305175781,297.1455383300781,287.8998107910156,1.0,0.1567748934030532,1.0,1.0,0.8137729167938232,1.0,-0.5744906663894653,0.2473405599594116,0.3271501064300537,0.1111300215125083,0.6680641770362854,0.6680641770362854,0.0,24.19129943847656,25.0,11959.25390625,0.0,34.41197967529297,1.0,283.1499938964844,287.4222106933594,298.1401062011719,298.7430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18076.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263369798660278,1.0,0.0,0.0,0.6428972482681274,0.8000481128692627,2.757887962445693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.0302734375,0.0,40.04863357543945,1895.4371337890625,0.0,157.8563690185547,0.2862955629825592,1.0,0.0,3.0,1.0,0.0
17653860,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.107177734375,0.7715768814086914,0.1334962844848632,0.1199383288621902,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.5521091818809509,0.050000000745058,0.0482270494103431,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.5521091818809509,0.050000000745058,0.0356203354895114,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.5521091818809509,0.050000000745058,0.0482270494103431,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.5521091818809509,0.050000000745058,0.2287683635950088,285.18804931640625,284.95001220703125,299.5950012207031,295.3607788085937,298.2049560546875,297.15386962890625,286.6141662597656,1.0,0.1569773405790329,1.0,1.0,0.8120224475860596,1.0,-0.5769590735435486,0.2484791278839111,0.3284799456596374,0.1119312420487403,0.7235962748527527,0.7235962748527527,0.0,24.17616844177246,25.0,14902.904296875,0.0,34.63805389404297,1.0,283.1499938964844,285.9943542480469,298.4367980957031,299.5280456542969,293.1499938964844,293.1499938964844,283.1499938964844,6092.5517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433073461055755,1.0,0.0,0.0,1.437316656112671,1.4385061264038086,1.37847308678829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.63916015625,0.0,95.23666381835938,1895.4371337890625,0.0,184.0390625,0.3630637228488922,1.0,0.0,3.0,1.0,0.0
17653920,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450866699219,0.7736585140228271,0.1338116377592086,0.120970532298088,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.5519788861274719,0.050000000745058,0.0482279807329177,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.5519788861274719,0.050000000745058,0.0356210209429264,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.5519788861274719,0.050000000745058,0.0482279807329177,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.5519788861274719,0.050000000745058,0.2287727743387222,284.2657775878906,284.95001220703125,299.6233215332031,295.3757019042969,298.2157287597656,297.1513671875,286.41650390625,1.0,0.1571668833494186,1.0,1.0,0.8102719187736511,1.0,-0.5782068967819214,0.249113529920578,0.3290933966636657,0.1124134063720703,5.551115123125783e-17,5.551115123125783e-17,0.0,24.211538314819336,25.0,6584.91552734375,0.0,34.79501724243164,1.0,283.1499938964844,286.0640563964844,298.5271301269531,299.2778015136719,293.1499938964844,293.1499938964844,283.1499938964844,30471.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680791854858398,1.0,0.0,0.0,0.2947981655597687,0.3024325966835022,6.432905319542215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.258056640625,0.0,19.921537399291992,1895.4371337890625,0.0,222.6364288330078,0.2857045829296112,1.0,0.0,3.0,1.0,0.0
17653980,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5156555175781,0.774890124797821,0.135478138923645,0.1216534972190857,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5517727732658386,0.050000000745058,0.0482294596731662,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5517727732658386,0.050000000745058,0.0356221161782741,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5517727732658386,0.050000000745058,0.0482294596731662,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5517727732658386,0.050000000745058,0.2287798076868057,285.41094970703125,284.95001220703125,299.65167236328125,295.39080810546875,298.2286682128906,297.1511535644531,287.8934326171875,1.0,0.1573412269353866,1.0,1.0,0.8085214495658875,1.0,-0.5790392756462097,0.2495857328176498,0.329453557729721,0.1127696558833122,0.68218594789505,0.68218594789505,0.0,24.25677490234375,25.0,12234.3720703125,0.0,34.92136001586914,1.0,283.1499938964844,287.4302673339844,298.184814453125,298.8018493652344,293.1499938964844,293.1499938964844,283.1499938964844,17775.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285162150859833,1.0,0.0,0.0,0.6695712804794312,0.8190656304359436,2.9914865251612355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.2265625,0.0,41.16762161254883,1895.4371337890625,0.0,161.2321014404297,0.2882227897644043,1.0,0.0,3.0,1.0,0.0
17654040,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.7797447443008423,0.1377654671669006,0.1237662360072135,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708740234375,0.5520308017730713,0.050000000745058,0.0482275933027267,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708740234375,0.5520308017730713,0.050000000745058,0.0356207340955734,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708740234375,0.5520308017730713,0.050000000745058,0.0482275933027267,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708740234375,0.5520308017730713,0.050000000745058,0.2287709414958953,285.16925048828125,284.95001220703125,299.67999267578125,295.4060974121094,298.2461853027344,297.1596374511719,286.6036071777344,1.0,0.1575309634208679,1.0,1.0,0.806770920753479,1.0,-0.5815578699111938,0.2507525384426117,0.3308053016662597,0.1135963723063469,0.7168828248977661,0.7168828248977661,0.0,24.23285865783692,25.0,14970.158203125,0.0,35.14606475830078,1.0,283.1499938964844,285.9838562011719,298.4841003417969,299.5819091796875,293.1499938964844,293.1499938964844,283.1499938964844,6191.8427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460370600223541,1.0,0.0,0.0,1.4426817893981934,1.4437593221664429,1.3887833461012633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.056640625,0.0,96.45482635498048,1895.4371337890625,0.0,188.2467803955078,0.3644013702869415,1.0,0.0,3.0,1.0,0.0
17654100,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.781834602355957,0.1380738168954849,0.1247971802949905,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.5519313812255859,0.050000000745058,0.0482283011078834,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.5519313812255859,0.050000000745058,0.0356212593615055,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.5519313812255859,0.050000000745058,0.0482283011078834,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.5519313812255859,0.050000000745058,0.228774294257164,284.2721252441406,284.95001220703125,299.7083435058594,295.42156982421875,298.2569885253906,297.15704345703125,286.4404296875,1.0,0.1577087640762329,1.0,1.0,0.8050204515457153,1.0,-0.5828022360801697,0.2513920366764068,0.3314101994037628,0.1140885651111602,0.0046089286915957,0.0046089286915957,0.0,24.262680053710938,25.0,6641.87890625,0.0,35.298709869384766,1.0,283.1499938964844,286.08319091796875,298.5662841796875,299.3191223144531,293.1499938964844,293.1499938964844,283.1499938964844,30523.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696848452091217,1.0,0.0,0.0,0.2953979969024658,0.3034388422966003,6.450797229717864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1543.4527587890625,0.0,20.023082733154297,1895.4371337890625,0.0,225.19012451171875,0.2860784530639648,1.0,0.0,3.0,1.0,0.0
17654160,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448913574219,0.7831624746322632,0.1398228406906128,0.1255133599042892,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.5517639517784119,0.050000000745058,0.0482295043766498,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.5517639517784119,0.050000000745058,0.0356221497058868,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.5517639517784119,0.050000000745058,0.0482295043766498,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.5517639517784119,0.050000000745058,0.2287800014019012,285.4386901855469,284.95001220703125,299.7366638183594,295.437255859375,298.27020263671875,297.1571655273437,287.8825378417969,1.0,0.1578729897737503,1.0,1.0,0.8032904267311096,1.0,-0.5836719274520874,0.2518846392631531,0.3317872881889343,0.1144637539982795,0.7114011645317078,0.7114011645317078,0.0,24.30128669738769,25.0,12730.0439453125,0.0,35.42336654663086,1.0,283.1499938964844,287.4565734863281,298.2294006347656,298.8704833984375,293.1499938964844,293.1499938964844,283.1499938964844,16911.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329950749874115,1.0,0.0,0.0,0.7262040376663208,0.8613858222961426,3.5189312797001555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.92041015625,0.0,43.38571548461914,1895.4371337890625,0.0,163.45071411132812,0.2917889058589935,1.0,0.0,3.0,1.0,0.0
17654220,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04168701171875,0.7881060242652893,0.1420992761850357,0.1276697516441345,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.5520619750022888,0.050000000745058,0.048227347433567,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.5520619750022888,0.050000000745058,0.0356205552816391,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.5520619750022888,0.050000000745058,0.048227347433567,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.5520619750022888,0.050000000745058,0.2287697792053222,285.130615234375,284.95001220703125,299.7650146484375,295.4531555175781,298.2877197265625,297.1656799316406,286.5757141113281,1.0,0.1580544263124466,1.0,1.0,0.8015604615211487,1.0,-0.586240291595459,0.253078281879425,0.3331620395183563,0.115315206348896,0.6974217891693115,0.6974217891693115,0.0,24.27067756652832,25.0,15002.6650390625,0.0,35.648685455322266,1.0,283.1499938964844,285.95819091796875,298.538818359375,299.6429443359375,293.1499938964844,293.1499938964844,283.1499938964844,6456.30322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492589592933655,1.0,0.0,0.0,1.4479453563690186,1.4488433599472046,1.398935722818351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.5458984375,0.0,98.1474609375,1895.4371337890625,0.0,193.22052001953125,0.3659634590148926,1.0,0.0,3.0,1.0,0.0
17654280,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707824707031,0.7901140451431274,0.1423894017934799,0.1286711394786834,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35113525390625,0.5519745945930481,0.050000000745058,0.0482279695570468,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35113525390625,0.5519745945930481,0.050000000745058,0.0356210134923458,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35113525390625,0.5519745945930481,0.050000000745058,0.0482279695570468,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35113525390625,0.5519745945930481,0.050000000745058,0.2287727147340774,284.2822265625,284.95001220703125,299.7933349609375,295.46929931640625,298.2984619140625,297.162841796875,286.4881896972656,1.0,0.1582238972187042,1.0,1.0,0.799830436706543,1.0,-0.5874484181404114,0.2537080347537994,0.3337403833866119,0.1158070862293243,0.01028991676867,0.01028991676867,0.0,24.29805374145508,25.0,6625.31201171875,0.0,35.79673767089844,1.0,283.1499938964844,286.11883544921875,298.6028137207031,299.3493347167969,293.1499938964844,293.1499938964844,283.1499938964844,30492.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709008395671844,1.0,0.0,0.0,0.2870888710021972,0.2978789508342743,6.206850589052237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.8409423828125,0.0,19.60282516479492,1895.4371337890625,0.0,227.13015747070312,0.2858330309391022,1.0,0.0,3.0,1.0,0.0
17654340,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857849121094,0.7915719747543335,0.1442586034536361,0.129440501332283,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30096435546875,0.5518439412117004,0.050000000745058,0.0482289083302021,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.30096435546875,0.5518439412117004,0.050000000745058,0.0356217063963413,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30096435546875,0.5518439412117004,0.050000000745058,0.0482289083302021,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30096435546875,0.5518439412117004,0.050000000745058,0.2287771701812744,285.481201171875,284.95001220703125,299.8216552734375,295.4856262207031,298.31207275390625,297.1635437011719,287.8598022460937,1.0,0.1583815962076187,1.0,1.0,0.798100471496582,1.0,-0.5883795022964478,0.2542327344417572,0.3341467678546905,0.1162094324827194,0.7528696060180664,0.7528696060180664,0.0,24.33056640625,25.0,13389.9345703125,0.0,35.9226188659668,1.0,283.1499938964844,287.4873046875,298.2762756347656,298.955322265625,293.1499938964844,293.1499938964844,283.1499938964844,15401.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310627341270447,1.0,0.0,0.0,0.8119608759880066,0.9263107776641846,4.399097974783217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.1357421875,0.0,46.708984375,1895.4371337890625,0.0,165.16879272460938,0.2973627150058746,1.0,0.0,3.0,1.0,0.0
17654400,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.7965591549873352,0.1464817374944687,0.1316355466842651,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.5521725416183472,0.050000000745058,0.0482265315949916,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.5521725416183472,0.050000000745058,0.0356199517846107,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.5521725416183472,0.050000000745058,0.0482265315949916,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.5521725416183472,0.050000000745058,0.2287659049034118,285.0731506347656,284.95001220703125,299.8500061035156,295.502197265625,298.3294982910156,297.1719055175781,286.53326416015625,1.0,0.1585578918457031,1.0,1.0,0.7963705062866211,1.0,-0.5909923911094666,0.2554528713226318,0.3355395197868347,0.1170866787433624,0.6649218797683716,0.6649218797683716,0.0,24.29500961303711,25.0,14996.1357421875,0.0,36.14975357055664,1.0,283.1499938964844,285.9214782714844,298.6000366210937,299.71014404296875,293.1499938964844,293.1499938964844,283.1499938964844,6956.38427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531074523925781,1.0,0.0,0.0,1.450968861579895,1.4516546726226809,1.4047842000763924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.9208984375,0.0,100.15020751953124,1895.4371337890625,0.0,199.17721557617188,0.3674034774303436,1.0,0.0,3.0,1.0,0.0
17654460,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998962402344,0.7984787225723267,0.146841749548912,0.1326104551553726,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.552091658115387,0.050000000745058,0.0482271052896976,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.552091658115387,0.050000000745058,0.0356203764677047,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.552091658115387,0.050000000745058,0.0482271052896976,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.552091658115387,0.050000000745058,0.2287686318159103,284.3011474609375,284.95001220703125,299.8775939941406,295.5183410644531,298.3402709960937,297.1693115234375,286.5629272460937,1.0,0.1587218195199966,1.0,1.0,0.7946508526802063,1.0,-0.5921682715415955,0.2560747265815735,0.3360935151576996,0.1175825372338295,0.018380768597126,0.018380768597126,0.0,24.321014404296875,25.0,6572.82275390625,0.0,36.29458999633789,1.0,283.1499938964844,286.172119140625,298.6357727050781,299.3689880371094,293.1499938964844,293.1499938964844,283.1499938964844,30335.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718137741088867,1.0,0.0,0.0,0.2732414901256561,0.2904492318630218,5.817457182644148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.923828125,0.0,18.96746253967285,1895.4371337890625,0.0,228.5902862548828,0.2850480079650879,1.0,0.0,3.0,1.0,0.0
17654520,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.8004888892173767,0.1491149067878723,0.1336119323968887,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.357177734375,0.5520491003990173,0.050000000745058,0.0482274070382118,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.357177734375,0.5520491003990173,0.050000000745058,0.0356205999851226,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.357177734375,0.5520491003990173,0.050000000745058,0.0482274070382118,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.357177734375,0.5520491003990173,0.050000000745058,0.2287700623273849,285.5343933105469,284.95001220703125,299.9037170410156,295.5334167480469,298.3548583984375,297.17303466796875,287.81707763671875,1.0,0.1588785350322723,1.0,1.0,0.7929311990737915,1.0,-0.5933720469474792,0.2567158341407776,0.336656242609024,0.1180774644017219,0.8046519160270691,0.8046519160270691,0.0,24.340150833129883,25.0,14144.279296875,0.0,36.43579864501953,1.0,283.1499938964844,287.5001220703125,298.3265380859375,299.0614929199219,293.1499938964844,293.1499938964844,283.1499938964844,13161.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324512541294098,1.0,0.0,0.0,0.9237447381019592,1.012439846992493,5.693737392675757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.8251953125,0.0,51.14939498901367,1895.4371337890625,0.0,167.31240844726562,0.305463045835495,1.0,0.0,3.0,1.0,0.0
17654580,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.8061143755912781,0.1516018360853195,0.1361082643270492,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.5524830222129822,0.050000000745058,0.0482242815196514,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.5524830222129822,0.050000000745058,0.0356182903051376,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.5524830222129822,0.050000000745058,0.0482242815196514,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.5524830222129822,0.050000000745058,0.228755235671997,284.997314453125,284.95001220703125,299.92840576171875,295.5473937988281,298.3727111816406,297.18475341796875,286.4790344238281,1.0,0.1590582728385925,1.0,1.0,0.7912115454673767,1.0,-0.5963398218154907,0.2580852210521698,0.3382546007633209,0.1190797016024589,0.6192744374275208,0.6192744374275208,0.0,24.28929328918457,25.0,14946.201171875,0.0,36.6859245300293,1.0,283.1499938964844,285.8777770996094,298.6639709472656,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,7831.85693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582893908023834,1.0,0.0,0.0,1.448556661605835,1.4490375518798828,1.400117213279373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.99609375,0.0,102.30038452148438,1895.4371337890625,0.0,207.2362518310547,0.3682729303836822,1.0,0.0,3.0,1.0,0.0
17654640,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.8085729479789734,0.1523194313049316,0.1373452544212341,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.5524849891662598,0.050000000745058,0.0482242591679096,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.5524849891662598,0.050000000745058,0.0356182716786861,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.5524849891662598,0.050000000745058,0.0482242591679096,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.5524849891662598,0.050000000745058,0.2287551164627075,284.335693359375,284.95001220703125,299.95172119140625,295.56036376953125,298.3838195800781,297.1859741210937,286.6700134277344,1.0,0.1592278778553009,1.0,1.0,0.7894918918609619,1.0,-0.5978248715400696,0.2588360011577606,0.3389888405799866,0.1196900382637977,0.0342144519090652,0.0342144519090652,0.0,24.3034610748291,25.0,6538.728515625,0.0,36.85181427001953,1.0,283.1499938964844,286.24493408203125,298.6584777832031,299.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,30013.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732577562332153,1.0,0.0,0.0,0.2582739889621734,0.2881109118461609,5.417389647988102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.23828125,0.0,18.575580596923828,1895.4371337890625,0.0,230.9062957763672,0.2839572131633758,1.0,0.0,3.0,1.0,0.0
17654700,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.811419665813446,0.155105859041214,0.1387661248445511,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222106933594,0.5525698661804199,0.050000000745058,0.0482236444950103,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222106933594,0.5525698661804199,0.050000000745058,0.03561782091856,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222106933594,0.5525698661804199,0.050000000745058,0.0482236444950103,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222106933594,0.5525698661804199,0.050000000745058,0.2287522107362747,285.5902709960937,284.95001220703125,299.97369384765625,295.5723571777344,298.3992004394531,297.1943359375,287.7423095703125,1.0,0.1593953967094421,1.0,1.0,0.7877722382545471,1.0,-0.599523663520813,0.2596835494041443,0.3398400843143463,0.1203519329428672,0.8630208969116211,0.8630208969116211,0.0,24.30443382263184,25.0,14921.4814453125,0.0,37.02678680419922,1.0,283.1499938964844,287.4571838378906,298.3766784667969,299.1889343261719,293.1499938964844,293.1499938964844,283.1499938964844,10389.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3355256617069244,1.0,0.0,0.0,1.0519403219223022,1.112991213798523,7.383727052001633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.865234375,0.0,56.80765914916992,1895.4371337890625,0.0,172.05311584472656,0.3161449730396271,1.0,0.0,3.0,1.0,0.0
17654760,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.802734375,0.8171771168708801,0.1577054560184478,0.1415348500013351,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392150878906,0.5530790090560913,0.050000000745058,0.0482199974358081,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392150878906,0.5530790090560913,0.050000000745058,0.0356151275336742,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392150878906,0.5530790090560913,0.050000000745058,0.0482199974358081,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392150878906,0.5530790090560913,0.050000000745058,0.2287349104881286,284.9017944335937,284.95001220703125,299.994384765625,295.5833740234375,298.4165344238281,297.2084350585937,286.4151916503906,1.0,0.1595877259969711,1.0,1.0,0.7860671281814575,1.0,-0.6028138399124146,0.2611874639987945,0.3416264057159424,0.1214777156710624,0.5590004324913025,0.5590004324913025,0.0,24.24400520324707,25.0,14827.9375,0.0,37.30332946777344,1.0,283.1499938964844,285.8312072753906,298.72125244140625,299.84490966796875,293.1499938964844,293.1499938964844,283.1499938964844,9416.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653105497360229,1.0,0.0,0.0,1.4334449768066406,1.4337526559829712,1.3710568680380677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.59814453125,0.0,104.25131225585938,1895.4371337890625,0.0,218.2532501220703,0.367622971534729,1.0,0.0,3.0,1.0,0.0
17654820,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43035888671875,0.8196768164634705,0.1586696505546569,0.1428992599248886,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.5531015396118164,0.050000000745058,0.0482198260724544,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.5531015396118164,0.050000000745058,0.035615000873804,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.5531015396118164,0.050000000745058,0.0482198260724544,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.5531015396118164,0.050000000745058,0.2287341058254242,284.3964233398437,284.95001220703125,300.0137939453125,295.5934753417969,298.4271850585937,297.2117614746094,286.8163452148437,1.0,0.1597689539194107,1.0,1.0,0.7843619585037231,1.0,-0.6044504046440125,0.262000560760498,0.3424498736858368,0.1221616566181182,0.0657693222165107,0.0657693222165107,0.0,24.25631523132324,25.0,6588.21923828125,0.0,37.4849967956543,1.0,283.1499938964844,286.3421936035156,298.6627197265625,299.36065673828125,293.1499938964844,293.1499938964844,283.1499938964844,29466.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748784363269806,1.0,0.0,0.0,0.2476185411214828,0.2995289862155914,5.143909742599817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1591.55126953125,0.0,18.95613670349121,1895.4371337890625,0.0,233.5155487060547,0.282794713973999,1.0,0.0,3.0,1.0,0.0
17654880,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927490234375,0.8230929374694824,0.1619186252355575,0.1446924954652786,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833374023437,0.553287148475647,0.050000000745058,0.0482184998691082,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833374023437,0.553287148475647,0.050000000745058,0.0356140211224556,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833374023437,0.553287148475647,0.050000000745058,0.0482184998691082,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833374023437,0.553287148475647,0.050000000745058,0.2287278026342392,285.6309509277344,284.95001220703125,300.0320129394531,295.6026916503906,298.44287109375,297.22369384765625,287.6229858398437,1.0,0.1599526852369308,1.0,1.0,0.7826568484306335,1.0,-0.6065896153450012,0.2630310654640198,0.3435585498809814,0.1229789480566978,0.916991412639618,0.916991412639618,0.0,24.243873596191406,25.0,15611.1142578125,0.0,37.69405746459961,1.0,283.1499938964844,287.3200988769531,298.4274597167969,299.3350524902344,293.1499938964844,293.1499938964844,283.1499938964844,7820.9638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403144776821136,1.0,0.0,0.0,1.1766047477722168,1.2133073806762695,9.237503206804833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.72314453125,0.0,63.88237762451172,1895.4371337890625,0.0,179.4292449951172,0.3279010355472564,1.0,0.0,3.0,1.0,0.0
17654940,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891784667969,0.8288823962211609,0.1645009815692901,0.1476323902606964,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.5538288354873657,0.050000000745058,0.0482146516442298,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.5538288354873657,0.050000000745058,0.0356111787259578,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.5538288354873657,0.050000000745058,0.0482146516442298,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.5538288354873657,0.050000000745058,0.2287095487117767,284.78765869140625,284.95001220703125,300.049072265625,295.6110534667969,298.45904541015625,297.2387390136719,286.34674072265625,1.0,0.1601611673831939,1.0,1.0,0.780951738357544,1.0,-0.6100835800170898,0.2646209895610809,0.3454626202583313,0.1242020800709724,0.4827557504177093,0.4827557504177093,0.0,24.18088722229004,25.0,14553.9462890625,0.0,37.99294662475586,1.0,283.1499938964844,285.79034423828125,298.7684020996094,299.8958435058594,293.1499938964844,293.1499938964844,283.1499938964844,12386.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733624219894409,1.0,0.0,0.0,1.3861316442489624,1.3863112926483154,1.2820423478387968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.31396484375,0.0,104.4300308227539,1895.4371337890625,0.0,231.074462890625,0.3630143105983734,1.0,0.0,3.0,1.0,0.0
17655000,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.8313937187194824,0.1657189130783081,0.1490655690431594,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701538085937,0.5538451075553894,0.050000000745058,0.0482145249843597,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701538085937,0.5538451075553894,0.050000000745058,0.0356110855937004,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701538085937,0.5538451075553894,0.050000000745058,0.0482145249843597,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701538085937,0.5538451075553894,0.050000000745058,0.2287089526653289,284.4970092773437,284.95001220703125,300.0649719238281,295.6185607910156,298.4689636230469,297.2434387207031,287.00762939453125,1.0,0.160356655716896,1.0,1.0,0.7792466282844543,1.0,-0.6118029952049255,0.265468567609787,0.3463344275951385,0.1249466985464096,0.1231181398034095,0.1231181398034095,0.0,24.195655822753903,25.0,6811.02734375,0.0,38.18830108642578,1.0,283.1499938964844,286.47137451171875,298.6475524902344,299.327392578125,293.1499938964844,293.1499938964844,283.1499938964844,28630.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756923675537109,1.0,0.0,0.0,0.2484600692987442,0.3322078585624695,5.16519627069556e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1749.995849609375,0.0,20.506874084472656,1895.4371337890625,0.0,234.83009338378903,0.2817111313343048,1.0,0.0,3.0,1.0,0.0
