time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66094970703125,0.8355194330215454,0.1694034934043884,0.151254117488861,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232238769531,0.554135799407959,0.050000000745058,0.0482124686241149,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232238769531,0.554135799407959,0.050000000745058,0.0356095656752586,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232238769531,0.554135799407959,0.050000000745058,0.0482124686241149,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232238769531,0.554135799407959,0.050000000745058,0.228699192404747,285.63446044921875,284.95001220703125,300.0798034667969,295.62530517578125,298.4848937988281,297.2584533691406,287.4572448730469,1.0,0.1605599671602249,1.0,1.0,0.7775750756263733,1.0,-0.6144099831581116,0.2666915357112884,0.3477184474468231,0.125931903719902,0.9513766765594482,0.9513766765594482,0.0,24.16975784301757,25.0,16119.3623046875,0.0,38.43547058105469,1.0,283.1499938964844,287.0791931152344,298.4846496582031,299.4917297363281,293.1499938964844,293.1499938964844,283.1499938964844,6121.15771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468320965766907,1.0,0.0,0.0,1.2812130451202393,1.300427794456482,1.0953076667874485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.33544921875,0.0,72.26647186279297,1895.4371337890625,0.0,189.47320556640625,0.3390569984912872,1.0,0.0,3.0,1.0,0.0
17655120,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56768798828125,0.8413673639297485,0.1718655973672866,0.1542758047580719,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.5546756386756897,0.050000000745058,0.0482086651027202,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.5546756386756897,0.050000000745058,0.0356067530810833,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.5546756386756897,0.050000000745058,0.0482086651027202,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.5546756386756897,0.050000000745058,0.2286811470985412,284.6611633300781,284.95001220703125,300.0935974121094,295.6312561035156,298.4994506835937,297.2733764648437,286.2854309082031,1.0,0.1607859283685684,1.0,1.0,0.7759035229682922,1.0,-0.6180027723312378,0.2683193683624267,0.349683403968811,0.1272263377904892,0.3926050364971161,0.3926050364971161,0.0,24.109678268432617,25.0,13945.587890625,0.0,38.75229263305664,1.0,283.1499938964844,285.7723083496094,298.8049011230469,299.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,17517.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817874193191528,1.0,0.0,0.0,1.268781661987305,1.2688792943954468,1.0741557332494268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.31494140625,0.0,98.6531219482422,1895.4371337890625,0.0,244.768310546875,0.3510606288909912,1.0,0.0,3.0,1.0,0.0
17655180,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7405700683594,0.8439290523529053,0.1734066158533096,0.1557621359825134,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57958984375,0.5546776056289673,0.050000000745058,0.0482086390256881,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57958984375,0.5546776056289673,0.050000000745058,0.0356067381799221,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57958984375,0.5546776056289673,0.050000000745058,0.0482086390256881,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57958984375,0.5546776056289673,0.050000000745058,0.2286810278892517,284.6517028808594,284.95001220703125,300.1063537597656,295.6365051269531,298.5087890625,297.2793273925781,287.2393798828125,1.0,0.1609969735145568,1.0,1.0,0.7742319107055664,1.0,-0.6197866797447205,0.2691891193389892,0.3505975604057312,0.1280286610126495,0.2186688482761383,0.2186688482761383,0.0,24.12824440002441,25.0,7401.31884765625,0.0,38.961368560791016,1.0,283.1499938964844,286.6444702148437,298.6163024902344,299.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,27455.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375255674123764,1.0,0.0,0.0,0.2747625410556793,0.3914477527141571,5.859265517216272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2017.3028564453125,0.0,23.451601028442383,1895.4371337890625,0.0,234.1244506835937,0.2810502648353576,1.0,0.0,3.0,1.0,0.0
17655240,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595092773437,0.8489352464675903,0.1774590462446212,0.1583822965621948,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185241699219,0.5550861954689026,0.050000000745058,0.0482057742774486,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185241699219,0.5550861954689026,0.050000000745058,0.0356046222150325,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185241699219,0.5550861954689026,0.050000000745058,0.0482057742774486,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185241699219,0.5550861954689026,0.050000000745058,0.2286674380302429,285.5762939453125,284.95001220703125,300.1181640625,295.6410522460937,298.5248718261719,297.297119140625,287.252197265625,1.0,0.1612221598625183,1.0,1.0,0.7725603580474854,1.0,-0.6229044198989868,0.2706248164176941,0.3522796034812927,0.1292047649621963,0.947788417339325,0.947788417339325,0.0,24.08759498596192,25.0,16371.701171875,0.0,39.25128555297852,1.0,283.1499938964844,286.7702941894531,298.5515441894531,299.64312744140625,293.1499938964844,293.1499938964844,283.1499938964844,5374.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355375200510025,1.0,0.0,0.0,1.359513521194458,1.3680782318115234,1.2332765209066565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.26904296875,0.0,81.02130126953125,1895.4371337890625,0.0,202.6978302001953,0.3492375612258911,1.0,0.0,3.0,1.0,0.0
17655300,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525451660156,0.8547260165214539,0.1797244846820831,0.1613833904266357,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.680419921875,0.5555869340896606,0.050000000745058,0.0482022799551487,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.680419921875,0.5555869340896606,0.050000000745058,0.0356020405888557,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.680419921875,0.5555869340896606,0.050000000745058,0.0482022799551487,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.680419921875,0.5555869340896606,0.050000000745058,0.2286508679389953,284.5345764160156,284.95001220703125,300.12908935546875,295.6449279785156,298.5375671386719,297.31121826171875,286.2552490234375,1.0,0.1614654809236526,1.0,1.0,0.7708888053894043,1.0,-0.6264755129814148,0.2722418904304504,0.3542336225509643,0.1305469423532486,0.2944878041744232,0.2944878041744232,0.0,24.03603172302246,25.0,12739.7734375,0.0,39.57990264892578,1.0,283.1499938964844,285.8074035644531,298.8280029296875,299.9261474609375,293.1499938964844,293.1499938964844,283.1499938964844,24088.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900971114635467,1.0,0.0,0.0,1.0396325588226318,1.0396820306777954,7.211957608888042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.7177734375,0.0,80.56977844238281,1895.4371337890625,0.0,258.6221008300781,0.3318383693695068,1.0,0.0,3.0,1.0,0.0
17655360,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8574329614639282,0.1817191392183303,0.1629542410373687,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74627685546875,0.555585503578186,0.050000000745058,0.0482022762298584,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74627685546875,0.555585503578186,0.050000000745058,0.0356020368635654,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74627685546875,0.555585503578186,0.050000000745058,0.0482022762298584,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74627685546875,0.555585503578186,0.050000000745058,0.2286508530378341,284.8682556152344,284.95001220703125,300.1390991210937,295.6481628417969,298.5467224121094,297.3188171386719,287.4862976074219,1.0,0.1616930365562439,1.0,1.0,0.7692456245422363,1.0,-0.6283608078956604,0.2731485068798065,0.3552123308181762,0.1314240992069244,0.3621406257152557,0.3621406257152557,0.0,24.05690193176269,25.0,8785.6943359375,0.0,39.80566787719727,1.0,283.1499938964844,286.8794860839844,298.5736694335937,299.24273681640625,293.1499938964844,293.1499938964844,283.1499938964844,25698.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736156523227691,1.0,0.0,0.0,0.3544387221336365,0.4883224368095398,8.504081883131676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.848388671875,0.0,28.25675392150879,1895.4371337890625,0.0,231.4815368652344,0.2818767726421356,1.0,0.0,3.0,1.0,0.0
17655420,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847961425781,0.8634110689163208,0.1860004216432571,0.1660257130861282,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.556121289730072,0.050000000745058,0.0481985621154308,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.556121289730072,0.050000000745058,0.0355992950499057,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.556121289730072,0.050000000745058,0.0481985621154308,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.556121289730072,0.050000000745058,0.2286332249641418,285.4434509277344,284.95001220703125,300.1482849121094,295.6507873535156,298.5627746582031,297.33892822265625,287.0238952636719,1.0,0.1619415879249572,1.0,1.0,0.7676024436950684,1.0,-0.632012665271759,0.274803102016449,0.35720956325531,0.1328041553497314,0.8933102488517761,0.8933102488517761,0.0,24.000789642333984,25.0,16383.5849609375,0.0,40.14178466796875,1.0,283.1499938964844,286.4576416015625,298.6242370605469,299.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,5334.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658802211284637,1.0,0.0,0.0,1.415982365608215,1.4191865921020508,1.337855053407111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.63916015625,0.0,89.56610107421875,1895.4371337890625,0.0,219.15310668945312,0.3588092029094696,1.0,0.0,3.0,1.0,0.0
17655480,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697509765625,0.868913471698761,0.1880420595407486,0.1688989996910095,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.558837890625,0.5565441846847534,0.050000000745058,0.0481956377625465,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.558837890625,0.5565441846847534,0.050000000745058,0.0355971343815326,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.558837890625,0.5565441846847534,0.050000000745058,0.0481956377625465,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.558837890625,0.5565441846847534,0.050000000745058,0.2286193519830703,284.4304504394531,284.95001220703125,300.1566772460937,295.6528625488281,298.57354736328125,297.3516540527344,286.2980651855469,1.0,0.1622012257575988,1.0,1.0,0.7659592628479004,1.0,-0.6354356408119202,0.276351124048233,0.3590845465660095,0.1341620981693267,0.202239915728569,0.202239915728569,0.0,23.96331214904785,25.0,11002.3544921875,0.0,40.47503662109375,1.0,283.1499938964844,285.92645263671875,298.8299255371094,299.8631896972656,293.1499938964844,293.1499938964844,283.1499938964844,29015.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973231017589569,1.0,0.0,0.0,0.7464417219161987,0.746466338634491,3.717793362056909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.59619140625,0.0,55.49899291992188,1895.4371337890625,0.0,271.0028991699219,0.312865674495697,1.0,0.0,3.0,1.0,0.0
17655540,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.8719614744186401,0.1906693130731582,0.170646071434021,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96826171875,0.5565738677978516,0.050000000745058,0.0481954216957092,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96826171875,0.5565738677978516,0.050000000745058,0.0355969741940498,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96826171875,0.5565738677978516,0.050000000745058,0.0481954216957092,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96826171875,0.5565738677978516,0.050000000745058,0.228618323802948,285.1332702636719,284.95001220703125,300.164306640625,295.6543884277344,298.58306884765625,297.36163330078125,287.6761779785156,1.0,0.1624466180801391,1.0,1.0,0.7643160820007324,1.0,-0.6375301480293274,0.2773410677909851,0.3601890802383423,0.1351546794176101,0.5507526397705078,0.5507526397705078,0.0,23.98166275024414,25.0,11354.912109375,0.0,40.72481536865234,1.0,283.1499938964844,287.1803283691406,298.5284118652344,299.23291015625,293.1499938964844,293.1499938964844,283.1499938964844,22368.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713266849517822,1.0,0.0,0.0,0.5467545986175537,0.6583458781242371,1.9947034246570183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.839111328125,0.0,36.485382080078125,1895.4371337890625,0.0,227.8108673095703,0.2879594564437866,1.0,0.0,3.0,1.0,0.0
17655600,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1538391113281,0.8788207173347473,0.1949553042650222,0.1741341352462768,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3127746582031,0.5572278499603271,0.050000000745058,0.0481909327208995,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3127746582031,0.5572278499603271,0.050000000745058,0.0355936586856842,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3127746582031,0.5572278499603271,0.050000000745058,0.0481909327208995,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3127746582031,0.5572278499603271,0.050000000745058,0.2285970449447631,285.2420349121094,284.95001220703125,300.1712646484375,295.6554260253906,298.5986328125,297.383056640625,286.79278564453125,1.0,0.1627192199230194,1.0,1.0,0.7626729011535645,1.0,-0.6416753530502319,0.2791975438594818,0.3624777793884277,0.1367455720901489,0.7859854102134705,0.7859854102134705,0.0,23.91210556030273,25.0,16230.119140625,0.0,41.10676574707031,1.0,283.1499938964844,286.1927490234375,298.694091796875,299.8739624023437,293.1499938964844,293.1499938964844,283.1499938964844,5994.7431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777975738048553,1.0,0.0,0.0,1.4544627666473389,1.4554722309112549,1.411557661867846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.26513671875,0.0,97.93854522705078,1895.4371337890625,0.0,238.2434234619141,0.3673647940158844,1.0,0.0,3.0,1.0,0.0
17655660,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.8837872743606567,0.196829691529274,0.1767903268337249,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.5575416088104248,0.050000000745058,0.0481887832283973,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.5575416088104248,0.050000000745058,0.035592071712017,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.5575416088104248,0.050000000745058,0.0481887832283973,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.5575416088104248,0.050000000745058,0.2285868376493454,284.38836669921875,284.95001220703125,300.1775207519531,295.6559753417969,298.6076354980469,297.394287109375,286.46173095703125,1.0,0.1629937291145324,1.0,1.0,0.7610510587692261,1.0,-0.6448448300361633,0.2806241512298584,0.3642206788063049,0.1381121277809143,0.1433689892292022,0.1433689892292022,0.0,23.89317512512207,25.0,9289.0546875,0.0,41.43815994262695,1.0,283.1499938964844,286.1273193359375,298.8005065917969,299.7362670898437,293.1499938964844,293.1499938964844,283.1499938964844,30604.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401962012052536,1.0,0.0,0.0,0.5062455534934998,0.5062695741653442,1.710078123551284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2649.1220703125,0.0,35.587890625,1895.4371337890625,0.0,279.13671875,0.2998374104499817,1.0,0.0,3.0,1.0,0.0
17655720,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4979858398437,0.8875015377998352,0.2002597898244857,0.1788721233606338,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.5576661229133606,0.050000000745058,0.0481879264116287,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.5576661229133606,0.050000000745058,0.0355914384126663,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.5576661229133606,0.050000000745058,0.0481879264116287,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.5576661229133606,0.050000000745058,0.2285827696323394,285.3874816894531,284.95001220703125,300.18316650390625,295.6560974121094,298.6182556152344,297.4077453613281,287.6943054199219,1.0,0.1632592380046844,1.0,1.0,0.7594291567802429,1.0,-0.6473348736763,0.2817600071430206,0.365574836730957,0.1393093466758728,0.7499845027923584,0.7499845027923584,0.0,23.90067481994629,25.0,14427.1220703125,0.0,41.72464370727539,1.0,283.1499938964844,287.39141845703125,298.50103759765625,299.32666015625,293.1499938964844,293.1499938964844,283.1499938964844,15585.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703683316707611,1.0,0.0,0.0,0.9024492502212524,0.9523094892501832,5.434242567048386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.0078125,0.0,51.35438919067383,1895.4371337890625,0.0,226.27993774414065,0.3072223961353302,1.0,0.0,3.0,1.0,0.0
17655780,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8949024677276611,0.2042791247367859,0.1826551109552383,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170654296875,0.5584002733230591,0.050000000745058,0.0481829456984996,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170654296875,0.5584002733230591,0.050000000745058,0.0355877578258514,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170654296875,0.5584002733230591,0.050000000745058,0.0481829456984996,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170654296875,0.5584002733230591,0.050000000745058,0.2285591512918472,284.9984130859375,284.95001220703125,300.188232421875,295.6557922363281,298.6326904296875,297.42919921875,286.5819091796875,1.0,0.1635552793741226,1.0,1.0,0.7578072547912598,1.0,-0.6518300771713257,0.2837379872798919,0.3680920898914337,0.1411167532205581,0.636838436126709,0.636838436126709,0.0,23.824216842651367,25.0,15922.849609375,0.0,42.14558410644531,1.0,283.1499938964844,285.99755859375,298.7523193359375,299.9449768066406,293.1499938964844,293.1499938964844,283.1499938964844,8182.6259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903739750385284,1.0,0.0,0.0,1.4587925672531128,1.459072232246399,1.419974466898566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.43359375,0.0,105.1802978515625,1895.4371337890625,0.0,259.09039306640625,0.3716237545013428,1.0,0.0,3.0,1.0,0.0
17655840,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49072265625,0.8992249965667725,0.2061770260334015,0.1850693672895431,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864501953125,0.5586000680923462,0.050000000745058,0.0481815822422504,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864501953125,0.5586000680923462,0.050000000745058,0.0355867519974708,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864501953125,0.5586000680923462,0.050000000745058,0.0481815822422504,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864501953125,0.5586000680923462,0.050000000745058,0.2285526841878891,284.46160888671875,284.95001220703125,300.1927490234375,295.6551208496094,298.64044189453125,297.4397277832031,286.7684631347656,1.0,0.1638437062501907,1.0,1.0,0.7561854124069214,1.0,-0.6547161936759949,0.2850098609924316,0.3697063326835632,0.1425409168004989,0.1588558554649353,0.1588558554649353,0.0,23.82486915588379,25.0,8373.9814453125,0.0,42.47291946411133,1.0,283.1499938964844,286.3885192871094,298.7362670898437,299.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,30067.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028683006763458,1.0,0.0,0.0,0.381234347820282,0.3845961391925812,9.71024771700968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2175.408447265625,0.0,25.578975677490234,1895.4371337890625,0.0,280.74395751953125,0.2912353277206421,1.0,0.0,3.0,1.0,0.0
17655900,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5709228515625,0.9040204286575316,0.2104585170745849,0.1876946836709976,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854064941406,0.5589050054550171,0.050000000745058,0.0481795221567153,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854064941406,0.5589050054550171,0.050000000745058,0.035585232079029,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854064941406,0.5589050054550171,0.050000000745058,0.0481795221567153,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854064941406,0.5589050054550171,0.050000000745058,0.2285429090261459,285.5221862792969,284.95001220703125,300.19677734375,295.6540832519531,298.6526794433594,297.4575500488281,287.4914855957031,1.0,0.1641330122947693,1.0,1.0,0.7545635104179382,1.0,-0.6578473448753357,0.2863795757293701,0.3714677691459656,0.1440693289041519,0.8862141966819763,0.8862141966819763,0.0,23.81074333190918,25.0,16321.3515625,0.0,42.81368637084961,1.0,283.1499938964844,287.1733703613281,298.52276611328125,299.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,8266.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744999766349792,1.0,0.0,0.0,1.2228258848190308,1.2359555959701538,9.977521386872469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6142578125,0.0,69.26651763916016,1895.4371337890625,0.0,232.9052734375,0.3351876735687256,1.0,0.0,3.0,1.0,0.0
17655960,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.9118242263793944,0.213979959487915,0.1915608793497085,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.5596458315849304,0.050000000745058,0.0481745563447475,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.5596458315849304,0.050000000745058,0.0355815626680851,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.5596458315849304,0.050000000745058,0.0481745563447475,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.5596458315849304,0.050000000745058,0.2285193651914596,284.7516174316406,284.95001220703125,300.2003479003906,295.6527404785156,298.665283203125,297.47760009765625,286.4217224121094,1.0,0.1644506454467773,1.0,1.0,0.7529661059379578,1.0,-0.6624431610107422,0.2883549034595489,0.3740882575511932,0.146071970462799,0.4668302536010742,0.4668302536010742,0.0,23.738739013671875,25.0,15148.7060546875,0.0,43.259647369384766,1.0,283.1499938964844,285.8938903808594,298.7913513183594,299.97857666015625,293.1499938964844,293.1499938964844,283.1499938964844,14656.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027624428272247,1.0,0.0,0.0,1.3486723899841309,1.3487483263015747,1.2136860050304676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.03173828125,0.0,104.28253936767578,1895.4371337890625,0.0,280.555908203125,0.3609350919723511,1.0,0.0,3.0,1.0,0.0
17656020,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.9160131812095642,0.2162071913480758,0.1937977522611618,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.5597595572471619,0.050000000745058,0.0481737814843654,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.5597595572471619,0.050000000745058,0.0355809926986694,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.5597595572471619,0.050000000745058,0.0481737814843654,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.5597595572471619,0.050000000745058,0.2285156846046447,284.6902160644531,284.95001220703125,300.2034912109375,295.651123046875,298.67254638671875,297.48846435546875,287.1729736328125,1.0,0.1647532433271408,1.0,1.0,0.7513687014579773,1.0,-0.66512131690979,0.2894824743270874,0.3756388425827026,0.1476184725761413,0.2871148884296417,0.2871148884296417,0.0,23.75535774230957,25.0,8975.0849609375,0.0,43.58745574951172,1.0,283.1499938964844,286.7143859863281,298.6459045410156,299.4157409667969,293.1499938964844,293.1499938964844,283.1499938964844,27990.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999415636062622,1.0,0.0,0.0,0.3859978020191192,0.4153083562850952,9.947137336041578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.9580078125,0.0,25.95434761047364,1895.4371337890625,0.0,275.5751953125,0.2870263159275055,1.0,0.0,3.0,1.0,0.0
17656080,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4228210449219,0.9228207468986512,0.2210546433925628,0.1970821022987365,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41033935546875,0.5602953433990479,0.050000000745058,0.0481702163815498,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41033935546875,0.5602953433990479,0.050000000745058,0.0355783589184284,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41033935546875,0.5602953433990479,0.050000000745058,0.0481702163815498,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.41033935546875,0.5602953433990479,0.050000000745058,0.2284987717866897,285.45269775390625,284.95001220703125,300.2062683105469,295.64923095703125,298.6859741210937,297.5098876953125,287.1689758300781,1.0,0.1650693714618683,1.0,1.0,0.7497713565826416,1.0,-0.6690298318862915,0.2911326289176941,0.3778972029685974,0.1495459079742431,0.8912461400032043,0.8912461400032043,0.0,23.71403884887696,25.0,16896.662109375,0.0,43.99454116821289,1.0,283.1499938964844,286.6796569824219,298.5926208496094,299.75469970703125,293.1499938964844,293.1499938964844,283.1499938964844,6033.1005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849447667598724,1.0,0.0,0.0,1.3801636695861816,1.3827362060546875,1.2710265195892134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.064453125,0.0,85.62625885009766,1895.4371337890625,0.0,249.98785400390625,0.354508101940155,1.0,0.0,3.0,1.0,0.0
17656140,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48553466796875,0.930414855480194,0.2239377200603485,0.2007110714912414,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68212890625,0.5609235763549805,0.050000000745058,0.0481660552322864,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68212890625,0.5609235763549805,0.050000000745058,0.0355752855539321,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68212890625,0.5609235763549805,0.050000000745058,0.0481660552322864,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68212890625,0.5609235763549805,0.050000000745058,0.2284790277481079,284.5516052246094,284.95001220703125,300.2087097167969,295.64715576171875,298.6961364746094,297.5270080566406,286.37762451171875,1.0,0.1654037684202194,1.0,1.0,0.7481739521026611,1.0,-0.6733487248420715,0.2929360270500183,0.3804126977920532,0.1516695916652679,0.3076558113098144,0.3076558113098144,0.0,23.663330078125,25.0,13116.697265625,0.0,44.44184494018555,1.0,283.1499938964844,285.9528503417969,298.801025390625,299.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,25079.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134796559810638,1.0,0.0,0.0,0.9892250299453736,0.9892482161521912,6.529555918177722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.0146484375,0.0,76.06920623779297,1895.4371337890625,0.0,300.04547119140625,0.3300306499004364,1.0,0.0,3.0,1.0,0.0
17656200,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632995605469,0.9345566034317015,0.2268730401992797,0.2029330879449844,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.5610189437866211,0.050000000745058,0.0481654107570648,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.5610189437866211,0.050000000745058,0.0355748087167739,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.5610189437866211,0.050000000745058,0.0481654107570648,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.5610189437866211,0.050000000745058,0.2284759730100631,285.0444641113281,284.95001220703125,300.2108764648437,295.6448669433594,298.7039794921875,297.5397033691406,287.5148620605469,1.0,0.1657210141420364,1.0,1.0,0.7465765476226807,1.0,-0.6760096549987793,0.293999969959259,0.3820096850395202,0.1534096598625183,0.523891806602478,0.523891806602478,0.0,23.68651962280273,25.0,11788.5419921875,0.0,44.78181076049805,1.0,283.1499938964844,287.11444091796875,298.5550842285156,299.3438720703125,293.1499938964844,293.1499938964844,283.1499938964844,23505.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950081169605255,1.0,0.0,0.0,0.5902583599090576,0.6272575259208679,2.3247581637519943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.1689453125,0.0,36.56399154663086,1895.4371337890625,0.0,266.99969482421875,0.291935533285141,1.0,0.0,3.0,1.0,0.0
17656260,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298217773437,0.9425294399261476,0.2317164838314056,0.2067921012639999,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679443359375,0.5617594122886658,0.050000000745058,0.0481605492532253,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679443359375,0.5617594122886658,0.050000000745058,0.0355712175369262,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679443359375,0.5617594122886658,0.050000000745058,0.0481605492532253,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679443359375,0.5617594122886658,0.050000000745058,0.2284529060125351,285.2098083496094,284.95001220703125,300.2127685546875,295.64239501953125,298.717529296875,297.5626525878906,286.84130859375,1.0,0.1660631746053695,1.0,1.0,0.7450065612792969,1.0,-0.6805965900421143,0.2958933413028717,0.3847032785415649,0.1557080745697021,0.7675036787986755,0.7675036787986755,0.0,23.62266731262207,25.0,16761.662109375,0.0,45.25202941894531,1.0,283.1499938964844,286.26715087890625,298.6731262207031,299.8937072753906,293.1499938964844,293.1499938964844,283.1499938964844,6627.65673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989531397819519,1.0,0.0,0.0,1.4483592510223389,1.4487342834472656,1.39973565183027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.515625,0.0,98.6780776977539,1895.4371337890625,0.0,273.8435974121094,0.3676846921443939,1.0,0.0,3.0,1.0,0.0
17656320,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634704589844,0.9485534429550172,0.2340865582227707,0.2099352329969406,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5571594238281,0.5621829628944397,0.050000000745058,0.0481577739119529,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5571594238281,0.5621829628944397,0.050000000745058,0.0355691649019718,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5571594238281,0.5621829628944397,0.050000000745058,0.0481577739119529,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5571594238281,0.5621829628944397,0.050000000745058,0.2284397333860397,284.4781799316406,284.95001220703125,300.2144775390625,295.63983154296875,298.7255554199219,297.57684326171875,286.5599975585937,1.0,0.1664079874753952,1.0,1.0,0.7434366345405579,1.0,-0.6843451261520386,0.2973955571651459,0.3869495391845703,0.1578643769025802,0.2177813649177551,0.2177813649177551,0.0,23.60499382019043,25.0,10627.548828125,0.0,45.6792106628418,1.0,283.1499938964844,286.2177734375,298.76123046875,299.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,29712.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194291532039642,1.0,0.0,0.0,0.607826292514801,0.6078360676765442,2.4652013763670773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.728759765625,0.0,43.27539825439453,1895.4371337890625,0.0,311.2902526855469,0.3056819140911102,1.0,0.0,3.0,1.0,0.0
17656380,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4458312988281,0.9530639052391052,0.2380368113517761,0.2124668657779693,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.5623930096626282,0.050000000745058,0.0481563918292522,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.5623930096626282,0.050000000745058,0.0355681478977203,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.5623930096626282,0.050000000745058,0.0481563918292522,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.5623930096626282,0.050000000745058,0.2284331917762756,285.3612365722656,284.95001220703125,300.2160339355469,295.6371765136719,298.7351989746094,297.5932922363281,287.53680419921875,1.0,0.1667422652244568,1.0,1.0,0.7418666481971741,1.0,-0.6873703002929688,0.2985720634460449,0.3887982368469238,0.1598699539899826,0.7697058916091919,0.7697058916091919,0.0,23.616270065307617,25.0,15541.095703125,0.0,46.05615234375,1.0,283.1499938964844,287.2713928222656,298.5146789550781,299.4772644042969,293.1499938964844,293.1499938964844,283.1499938964844,13686.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393407791852951,1.0,0.0,0.0,1.0436042547225952,1.0501924753189087,7.267166779456603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.2705078125,0.0,59.32114410400391,1895.4371337890625,0.0,264.25299072265625,0.3198972046375274,1.0,0.0,3.0,1.0,0.0
17656440,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138732910156,0.9608147144317628,0.2422510832548141,0.2165729701519012,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.5632138252258301,0.050000000745058,0.0481510758399963,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.5632138252258301,0.050000000745058,0.0355642214417457,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.5632138252258301,0.050000000745058,0.0481510758399963,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.5632138252258301,0.050000000745058,0.2284079641103744,284.9021301269531,284.95001220703125,300.21746826171875,295.6344299316406,298.74761962890625,297.6151428222656,286.58062744140625,1.0,0.1671053767204284,1.0,1.0,0.7402967214584351,1.0,-0.6922505497932434,0.3005618453025818,0.391688734292984,0.1624058485031128,0.5729019641876221,0.5729019641876221,0.0,23.547021865844727,25.0,16206.9833984375,0.0,46.56596755981445,1.0,283.1499938964844,286.0293884277344,298.7328186035156,299.9637756347656,293.1499938964844,293.1499938964844,283.1499938964844,10800.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133637249469757,1.0,0.0,0.0,1.4227752685546875,1.4228253364562988,1.3507221297004437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.95849609375,0.0,106.35918426513672,1895.4371337890625,0.0,299.8295288085937,0.3691819906234741,1.0,0.0,3.0,1.0,0.0
17656500,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6887512207031,0.9655466079711914,0.2445575147867202,0.219198003411293,297.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.5674547553062439,0.1457685828208923,0.0489244423806667,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119689941406,0.5637365579605103,0.050000000745058,0.035561729222536,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119689941406,0.5637365579605103,0.050000000745058,0.0481477044522762,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119689941406,0.5637365579605103,0.050000000745058,0.2283919751644134,284.6309814453125,284.95001220703125,300.21881103515625,295.63165283203125,298.75506591796875,297.62847900390625,286.9775695800781,1.0,0.1674671620130539,1.0,1.0,0.7387267351150513,1.0,-0.696280837059021,0.3022361993789673,0.3940446376800537,0.1645985245704651,0.2809630334377289,0.2809630334377289,0.0,23.51679039001465,25.0,9939.5556640625,0.0,47.02378082275391,1.0,283.1499938964844,286.6048889160156,298.6675109863281,299.55035400390625,293.1499938964844,293.1499938964844,283.1499938964844,28723.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183051586151123,1.0,0.0,0.0,0.4754516184329986,0.4759795367717743,1.5083639226531886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.7841796875,0.0,31.27765464782715,1895.4371337890625,0.0,309.1408996582031,0.2945239841938019,1.0,0.0,3.0,1.0,0.0
17656560,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922790527344,0.9901341199874878,0.2503859102725982,0.2072726637125015,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940185546875,0.8331477046012878,0.1467835456132888,0.1315547674894333,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039611816406,0.5949790477752686,0.050000000745058,0.0354323796927928,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039611816406,0.5949790477752686,0.050000000745058,0.0479725748300552,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039611816406,0.5949790477752686,0.050000000745058,0.2275612354278564,285.49365234375,284.95001220703125,300.2201232910156,295.62890625,298.76593017578125,297.6398620605469,287.3446655273437,1.0,0.1692813634872436,1.0,1.0,0.7371813058853149,1.0,-0.7797874808311462,0.339711844921112,0.4400756359100342,0.1871531903743744,0.926430344581604,0.926430344581604,0.0,19.94417762756348,25.0,18303.474609375,0.0,53.37602233886719,1.0,283.1499938964844,286.8778076171875,298.57196044921875,299.763671875,293.1499938964844,293.1499938964844,283.1499938964844,6313.69189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022234976291656,1.0,0.0,0.0,1.3754745721817017,1.3759130239486694,1.262404509816406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.072265625,0.0,85.4738540649414,1895.4371337890625,0.0,279.59979248046875,0.3556414842605591,1.0,0.0,3.0,1.0,0.0
17656620,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.99027818441391,0.2561167776584625,0.2076629549264907,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333984375,0.8458345532417297,0.1445961147546768,0.138207122683525,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.5946847796440125,0.050000000745058,0.0354333668947219,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.5946847796440125,0.050000000745058,0.047973908483982,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.5946847796440125,0.050000000745058,0.2275675684213638,284.752685546875,284.95001220703125,300.221435546875,295.62615966796875,298.7655944824219,297.6380920410156,286.59063720703125,1.0,0.17047680914402,1.0,1.0,0.7356358766555786,1.0,-0.7882608771324158,0.3434275686740875,0.4448333084583282,0.1906377524137497,0.4963941872119903,0.4963941872119903,0.0,20.088134765625,25.0,16838.322265625,0.0,54.74242401123047,1.0,283.1499938964844,286.0738525390625,298.7973937988281,300.0749206542969,293.1499938964844,293.1499938964844,283.1499938964844,16298.7294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324709177017212,1.0,0.0,0.0,1.361202597618103,1.361213445663452,1.2363429391371028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.29541015625,0.0,111.02854919433594,1895.4371337890625,0.0,337.14825439453125,0.3685921132564544,1.0,0.0,3.0,1.0,0.0
17656680,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.9822865128517152,0.2612466812133789,0.1895362436771392,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.8598870635032654,0.1432564258575439,0.1366424113512039,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.608181357383728,0.050000000745058,0.0353861488401889,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.767329216003418,0.1467171311378479,0.0965546295046806,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.608181357383728,0.050000000745058,0.2272643148899078,284.9390869140625,284.95001220703125,300.2228088378906,295.6235046386719,298.7677307128906,297.6372375488281,287.22833251953125,1.0,0.1720137447118759,1.0,1.0,0.7340904474258423,1.0,-0.8224735856056213,0.3591352105140686,0.4633383750915527,0.2001603096723556,0.5384083986282349,0.5384083986282349,0.0,18.843111038208008,45.0,14512.3544921875,0.0,57.95021438598633,1.0,283.1499938964844,286.8674621582031,298.6966247558594,299.75213623046875,293.1499938964844,293.1499938964844,283.1499938964844,23689.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376659095287323,1.0,0.0,0.0,0.8302882313728333,0.8302934765815735,4.5999300368748663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.216796875,0.0,55.39439010620117,1895.4371337890625,0.0,347.95611572265625,0.3191613852977752,1.0,0.0,3.0,1.0,0.0
17656740,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14874267578125,0.9791978597640992,0.2707998752593994,0.183867260813713,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664123535156,0.8647176623344421,0.1436057537794113,0.136263370513916,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20172119140625,0.6123433709144592,0.050000000745058,0.0353722088038921,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663513183594,0.865664005279541,0.1451465636491775,0.1367118507623672,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20172119140625,0.6123433709144592,0.050000000745058,0.2271748036146164,285.1727294921875,284.95001220703125,300.2242736816406,295.62091064453125,298.7774658203125,297.64794921875,286.99761962890625,1.0,0.1772602051496505,1.0,1.0,0.7325450778007507,1.0,-0.8633130192756653,0.3778173923492431,0.4854956269264221,0.2118937373161316,0.7809348106384277,0.7809348106384277,0.0,18.83678436279297,45.0,19238.5625,0.0,64.18793487548828,1.0,283.1499938964844,286.4237060546875,298.7337646484375,300.0932922363281,293.1499938964844,293.1499938964844,283.1499938964844,7948.35498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476602971553802,1.0,0.0,0.0,1.508054256439209,1.5080586671829224,1.5174953205132624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.1142578125,0.0,113.70681762695312,1895.4371337890625,0.0,369.64739990234375,0.3847702443599701,1.0,0.0,3.0,1.0,0.0
17656800,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525939941406,0.9885976314544678,0.2763768434524536,0.203289046883583,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7544250488281,0.8469197154045105,0.1440338194370269,0.1367026418447494,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.5979686975479126,0.050000000745058,0.0354211255908012,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543640136719,0.8471959233283997,0.1429745852947235,0.1368420571088791,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.5979686975479126,0.050000000745058,0.2274889498949051,284.7555847167969,284.95001220703125,300.2258605957031,295.61846923828125,298.78521728515625,297.6573181152344,286.7899169921875,1.0,0.1841584295034408,1.0,1.0,0.7309996485710144,1.0,-0.8877412676811218,0.389151930809021,0.4985893070697784,0.2191743552684784,0.4893981218338012,0.4893981218338012,0.0,20.80563735961914,48.0,16972.89453125,0.0,71.13162231445312,1.0,283.1499938964844,286.3113708496094,298.791748046875,300.112548828125,293.1499938964844,293.1499938964844,283.1499938964844,22728.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698930382728576,1.0,0.0,0.0,1.184746503829956,1.1847524642944336,9.365788145032641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.5361328125,0.0,98.41696166992188,1895.4371337890625,0.0,422.6728210449219,0.3597544729709625,1.0,0.0,3.0,1.0,0.0
17656860,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1368408203125,0.9944005012512208,0.2796577215194702,0.2205782979726791,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1256408691406,0.8325845003128052,0.1450623869895935,0.1373969614505767,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538330078125,0.584835946559906,0.050000000745058,0.0354702398180961,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1252136230469,0.8289065361022949,0.1420175731182098,0.1354543268680572,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538330078125,0.584835946559906,0.050000000745058,0.2278044074773788,285.1231384277344,284.95001220703125,300.22760009765625,295.6161499023437,298.7955627441406,297.6719970703125,287.14459228515625,1.0,0.1898946613073349,1.0,1.0,0.730528712272644,1.0,-0.9081011414527892,0.3984426856040954,0.5096584558486938,0.2252058684825897,0.7262175679206848,0.7262175679206848,0.0,22.73967742919922,48.0,19019.48046875,0.0,77.63385009765625,1.0,283.1499938964844,286.6593322753906,298.7059020996094,300.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,13661.3896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741019606590271,1.0,0.0,0.0,1.3615976572036743,1.361602544784546,1.2370607294087677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.556640625,0.0,103.73711395263672,1895.4371337890625,0.0,433.5328369140625,0.3742829859256744,1.0,0.0,3.0,1.0,0.0
