time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.9931755661964417,0.2824901342391968,0.2163141965866089,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.8386715650558472,0.1464362144470214,0.1385877132415771,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7741657495498657,0.1461155116558075,0.0802623257040977,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.8317764401435852,0.1418568193912506,0.134974405169487,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.5881127715110779,0.050000000745058,0.2277217209339141,284.9100341796875,284.95001220703125,300.2295837402344,295.6140441894531,298.8072814941406,297.68603515625,286.8669738769531,1.0,0.1960935145616531,1.0,1.0,0.7300577759742737,1.0,-0.957469403743744,0.4215186834335327,0.5359507203102112,0.2380870580673217,0.6172608733177185,0.6172608733177185,0.0,22.88762855529785,68.0,19578.01953125,0.0,87.10023498535156,1.0,283.1499938964844,286.3001708984375,298.7401428222656,300.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,15288.3466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885117411613464,1.0,0.0,0.0,1.4732991456985474,1.4733047485351562,1.448355959610126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.76708984375,0.0,129.28619384765625,1895.4371337890625,0.0,472.9118041992188,0.3932749629020691,1.0,0.0,3.0,1.0,0.0
17656980,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.9967615008354188,0.2861867249011993,0.2305305004119873,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.8283340930938721,0.1478370875120163,0.1399070173501968,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.8210545778274536,0.1425711512565612,0.1004451215267181,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.819317102432251,0.1422078162431717,0.1350784003734588,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.5770632028579712,0.050000000745058,0.2280045747756958,285.02099609375,284.95001220703125,300.2318115234375,295.6121520996094,298.81622314453125,297.6932983398437,287.0756225585937,1.0,0.2051916271448135,1.0,1.0,0.7295868396759033,1.0,-1.0008214712142944,0.4418789446353912,0.5589424967765808,0.2495652884244918,0.6819291710853577,0.6819291710853577,0.0,24.940893173217773,68.0,19964.837890625,0.0,99.3584213256836,1.0,283.1499938964844,286.5269470214844,298.7057800292969,300.12548828125,293.1499938964844,293.1499938964844,283.1499938964844,16470.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966707229614258,1.0,0.0,0.0,1.4116482734680176,1.4116538763046265,1.3296778433868894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.6201171875,0.0,120.7726593017578,1895.4371337890625,0.0,496.8151550292969,0.3899648785591125,1.0,0.0,3.0,1.0,0.0
17657040,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.9990000128746032,0.2875626981258392,0.2565644383430481,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.8068054914474487,0.1495413482189178,0.1415386945009231,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0192565917969,0.7924261093139648,0.1395862400531768,0.0991935804486274,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.795640230178833,0.1432968229055404,0.1358931064605713,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.5558338761329651,0.050000000745058,0.228632390499115,285.0179748535156,284.95001220703125,300.2343444824219,295.6105041503906,298.7789306640625,297.622314453125,286.9826354980469,1.0,0.2155528962612152,1.0,1.0,0.729115903377533,1.0,-1.0342521667480469,0.4578233957290649,0.5764287710189819,0.2580868303775787,0.715458333492279,0.715458333492279,0.0,28.715744018554688,56.0,21358.279296875,0.0,113.31192779541016,1.0,283.1499938964844,286.3597106933594,298.71417236328125,300.2294616699219,293.1499938964844,293.1499938964844,283.1499938964844,12972.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070428252220154,1.0,0.0,0.0,1.6094032526016235,1.609408974647522,1.7283161923842274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.240234375,0.0,151.1379852294922,1895.4371337890625,0.0,529.0045166015625,0.4183549880981445,1.0,0.0,3.0,1.0,0.0
17657100,297.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.979511022567749,0.2878264188766479,0.2590225040912628,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490051269531,0.7864866852760315,0.151223674416542,0.1432711035013198,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.7652962803840637,0.1377417743206024,0.0976202711462974,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490051269531,0.7750652432441711,0.1447162926197052,0.1372539699077606,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.5369037985801697,0.050000000745058,0.2293239384889602,284.9490051269531,284.95001220703125,300.2372131347656,295.609130859375,298.7563781738281,297.5758972167969,286.95458984375,1.0,0.2215206027030944,1.0,1.0,0.7286449670791626,1.0,-1.0401368141174316,0.4605500698089599,0.5795867443084717,0.2601818442344665,0.6755472421646118,0.6755472421646118,0.0,32.49557113647461,56.0,21297.708984375,0.0,121.333251953125,1.0,283.1499938964844,286.348876953125,298.7135925292969,300.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,16453.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179237723350525,1.0,0.0,0.0,1.5841383934020996,1.5841447114944458,1.674478937729873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.71826171875,0.0,156.74961853027344,1895.4371337890625,0.0,565.0767822265625,0.421468049287796,1.0,0.0,3.0,1.0,0.0
17657160,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.9655348658561708,0.289423257112503,0.2600026130676269,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.7766930460929871,0.1530930399894714,0.1450381278991699,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.7511090040206909,0.1370875537395477,0.0968236923217773,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.765197217464447,0.1462868303060531,0.1387505084276199,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.5267277956008911,0.050000000745058,0.2297716289758682,284.96746826171875,284.95001220703125,300.240478515625,295.6080627441406,298.7639465332031,297.5863647460937,286.9633483886719,1.0,0.2255954593420028,1.0,1.0,0.7284024357795715,1.0,-1.044555902481079,0.4626244902610779,0.5819313526153564,0.2616008818149566,0.6917346715927124,0.6917346715927124,0.0,34.947940826416016,44.0,21603.54296875,0.0,126.78276824951172,1.0,283.1499938964844,286.3471374511719,298.6902160644531,300.2435607910156,293.1499938964844,293.1499938964844,283.1499938964844,16125.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249990820884705,1.0,0.0,0.0,1.6219334602355957,1.621939778327942,1.755332732500392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.921875,0.0,164.5046844482422,1895.4371337890625,0.0,589.869384765625,0.4291252493858337,1.0,0.0,3.0,1.0,0.0
17657220,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.96040678024292,0.2916412353515625,0.2617838382720947,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.945068359375,0.7742188572883606,0.1551237851381302,0.1469313204288482,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.7454954981803894,0.137315347790718,0.0967122912406921,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94512939453125,0.7624550461769104,0.1480324119329452,0.1403644829988479,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.5222467184066772,0.050000000745058,0.229991152882576,284.9450378417969,284.95001220703125,300.2441711425781,295.6073608398437,298.7718200683594,297.5967712402344,286.9442138671875,1.0,0.2280512303113937,1.0,1.0,0.7281599044799805,1.0,-1.0510321855545044,0.4656930267810821,0.5853391885757446,0.2634879648685455,0.6786169409751892,0.6786169409751892,0.0,36.2083740234375,44.0,21684.767578125,0.0,130.63211059570312,1.0,283.1499938964844,286.32403564453125,298.6697082519531,300.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,17066.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302757620811462,1.0,0.0,0.0,1.6312313079833984,1.6312378644943235,1.7755155568011105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.5244140625,0.0,169.87643432617188,1895.4371337890625,0.0,609.0751953125,0.4327765107154846,1.0,0.0,3.0,1.0,0.0
17657280,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.9640121459960938,0.2983278632164001,0.1617783457040786,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.9150629639625548,0.1572561711072921,0.1482720673084259,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07275390625,0.8760946989059448,0.1384459286928177,0.0966720208525657,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07635498046875,0.8997998237609863,0.150199607014656,0.1415108889341354,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.8198705315589905,0.1358869224786758,0.5051432847976685,285.08599853515625,284.95001220703125,300.2483215332031,295.60699462890625,298.7963562011719,297.59527587890625,287.1923522949219,1.0,0.2339122295379638,1.0,1.0,0.7279173731803894,1.0,-1.265550971031189,0.5732547640800476,0.6922962665557861,0.304910272359848,0.7788735628128052,0.7788735628128052,0.0,22.10339736938477,64.0,24359.806640625,0.0,162.4365692138672,1.0,283.1499938964844,286.513671875,298.65106201171875,300.243896484375,293.1499938964844,293.1499938964844,283.1499938964844,15330.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335853695869446,1.0,0.0,0.0,1.678606033325195,1.678612470626831,1.880143400967427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.33251953125,0.0,175.67755126953125,1895.4371337890625,0.0,621.4423217773438,0.4415504038333893,1.0,0.0,3.0,1.0,0.0
17657340,297.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190002441406,0.9305652976036072,0.3194707334041595,0.1292431950569152,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.9645800590515136,0.1590575277805328,0.1499970406293869,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.319091796875,0.9202870726585388,0.1404351741075515,0.0976934060454368,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31884765625,0.9500532746315002,0.1528423428535461,0.1437070816755294,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.9058035016059875,0.1332770735025406,0.6014248728752136,285.3175964355469,284.95001220703125,300.25299072265625,295.6070861816406,298.7959899902344,297.56817626953125,287.29986572265625,1.0,0.243562713265419,1.0,1.0,0.7276748418807983,1.0,-1.3466107845306396,0.6145231127738953,0.7320877313613892,0.3199610710144043,1.0,1.0,0.0,20.928590774536133,64.0,27211.068359375,0.0,186.52169799804688,1.0,283.1499938964844,286.4918518066406,298.7209777832031,300.50054931640625,293.1499938964844,293.1499938964844,283.1499938964844,8876.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476309061050415,1.0,0.0,0.0,1.97033965587616,1.9703463315963743,2.590452083950368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.068359375,0.0,234.65684509277344,1895.4371337890625,0.0,676.7891235351562,0.4899450838565826,1.0,0.0,3.0,1.0,0.0
17657400,297.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2218933105469,0.9675337672233582,0.3314678966999054,0.1662540286779403,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228088378906,0.9175607562065125,0.1608473807573318,0.1518067121505737,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.223876953125,0.8787662982940674,0.1422038823366165,0.0991592928767204,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2231140136719,0.9048833847045898,0.1551554799079895,0.146219789981842,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.8592074513435364,0.1310838311910629,0.5954368710517883,285.22100830078125,284.95001220703125,300.2582092285156,295.6075744628906,298.8969421386719,297.7391357421875,287.20947265625,1.0,0.2541289031505584,1.0,1.0,0.727432370185852,1.0,-1.3907980918884275,0.6372005343437195,0.7535974979400635,0.3279376029968261,1.0,1.0,0.0,24.159820556640625,82.0,28160.826171875,0.0,209.838607788086,1.0,283.1499938964844,286.3644104003906,298.787841796875,300.67510986328125,293.1499938964844,293.1499938964844,283.1499938964844,10015.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695404410362244,1.0,0.0,0.0,2.1079115867614746,2.107919216156006,2.964818861528329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.3310546875,0.0,286.6968078613281,1895.4371337890625,0.0,772.9876098632812,0.525528609752655,1.0,0.0,3.0,1.0,0.0
17657460,297.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625671386719,0.9899444580078124,0.3346937298774719,0.2067463845014572,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8767976760864258,0.1626630574464798,0.1536438465118408,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645812988281,0.8417367339134216,0.1431620568037033,0.1002131626009941,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16412353515625,0.8663138151168823,0.1569180339574813,0.1482474952936172,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1651306152344,0.8183426260948181,0.1296320259571075,0.5880716443061829,285.16278076171875,284.95001220703125,300.2640380859375,295.6085205078125,298.9428100585937,297.8168640136719,287.15594482421875,1.0,0.2656692862510681,1.0,1.0,0.7283490300178528,1.0,-1.4364662170410156,0.6601934432983398,0.776272714138031,0.3363407254219055,1.0,1.0,0.0,28.21831321716309,82.0,29263.5546875,0.0,237.178955078125,1.0,283.1499938964844,286.2769775390625,298.80029296875,300.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,11376.7333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589617908000946,1.0,0.0,0.0,2.246636390686035,2.246644973754883,3.367898102624167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.51708984375,0.0,347.107666015625,1895.4371337890625,0.0,872.6336669921875,0.5564961433410645,1.0,0.0,3.0,1.0,0.0
17657520,297.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322631835937,0.9990056157112122,0.3327771723270416,0.2452141642570495,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13311767578125,0.8423107862472534,0.1644798666238784,0.1555263400077819,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1334228515625,0.808337390422821,0.1437280923128128,0.1008163765072822,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1331787109375,0.8328952789306641,0.1586421728134155,0.1500523388385772,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336975097656,0.780167281627655,0.1287777423858642,0.583712100982666,285.1325378417969,284.95001220703125,300.2704772949219,295.6099853515625,298.9008178710937,297.7291259765625,287.1297302246094,1.0,0.2780906558036804,1.0,1.0,0.7292656898498535,1.0,-1.4825607538223269,0.6831531524658203,0.7994076013565063,0.3456467390060425,1.0,1.0,0.0,33.178001403808594,85.0,30272.072265625,0.0,268.6288146972656,1.0,283.1499938964844,286.2278747558594,298.784912109375,300.83355712890625,293.1499938964844,293.1499938964844,283.1499938964844,12518.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064118146896362,1.0,0.0,0.0,2.356682062149048,2.356691598892212,3.705914366491925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.10546875,0.0,400.653564453125,1895.4371337890625,0.0,965.087158203125,0.585996150970459,1.0,0.0,3.0,1.0,0.0
17657580,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.9990000128746032,0.3285548388957977,0.2744548618793487,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.8173043727874756,0.1662802547216415,0.1574080139398574,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.7804884314537048,0.1445092856884002,0.1014198809862136,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.8078507781028748,0.1603711098432541,0.1518585085868835,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1043395996094,0.7515992522239685,0.1282849311828613,0.5815316438674927,285.1024780273437,284.95001220703125,300.277587890625,295.61199951171875,298.8616027832031,297.6461486816406,287.0975036621094,1.0,0.2887150943279266,1.0,1.0,0.7301823496818542,1.0,-1.520208477973938,0.7016220688819885,0.8185863494873047,0.3540520370006561,1.0,1.0,0.0,38.1661376953125,85.0,31190.06640625,0.0,298.1117553710937,1.0,283.1499938964844,286.1737976074219,298.7621459960937,300.874267578125,293.1499938964844,293.1499938964844,283.1499938964844,13783.505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202096939086914,1.0,0.0,0.0,2.4728844165802,2.4728949069976807,4.08038374644093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.14599609375,0.0,462.8898010253906,1895.4371337890625,0.0,1047.0299072265625,0.6114780902862549,1.0,0.0,3.0,1.0,0.0
17657640,297.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.992226541042328,0.3238588571548462,0.293758749961853,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.7936316728591919,0.1680544912815094,0.1592919826507568,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770568847656,0.7567600607872009,0.1454797089099884,0.1021763533353805,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.7839298248291016,0.162079244852066,0.1536783874034881,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.728210985660553,0.1280130445957183,0.5807492136955261,285.0760803222656,284.95001220703125,300.2854309082031,295.6145324707031,298.8305358886719,297.5792541503906,287.0718994140625,1.0,0.2983927726745605,1.0,1.0,0.731099009513855,1.0,-1.5477392673492432,0.7148386836051941,0.8329005241394043,0.3608936667442322,1.0,1.0,0.0,43.59156036376953,73.0,31866.306640625,0.0,325.23809814453125,1.0,283.1499938964844,286.1319885253906,298.7376708984375,300.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,14801.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311732530593872,1.0,0.0,0.0,2.5625996589660645,2.5626108646392822,4.381823544008512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.27587890625,0.0,515.1201171875,1895.4371337890625,0.0,1115.7406005859375,0.6360467076301575,1.0,0.0,3.0,1.0,0.0
17657700,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9626628756523132,0.3214154839515686,0.290614902973175,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.7728267908096313,0.1697658747434616,0.1611497402191162,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.7375292778015137,0.1465345174074173,0.1030410304665565,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.7636005878448486,0.1637203395366668,0.1554721593856811,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184936523437,0.7075071334838867,0.1278813481330871,0.5808249115943909,285.014404296875,284.95001220703125,300.2940368652344,295.61767578125,298.8109130859375,297.5355224609375,287.0033569335937,1.0,0.3042783439159393,1.0,1.0,0.7320156693458557,1.0,-1.5495705604553225,0.7154922485351562,0.834078311920166,0.3609490394592285,1.0,1.0,0.0,48.95534133911133,73.0,32195.103515625,0.0,340.24884033203125,1.0,283.1499938964844,286.05535888671875,298.71490478515625,300.9068908691406,293.1499938964844,293.1499938964844,283.1499938964844,15952.7236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396088004112244,1.0,0.0,0.0,2.6603660583496094,2.660378217697144,4.722545554614044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.85595703125,0.0,576.3556518554688,1895.4371337890625,0.0,1170.681884765625,0.6570535898208618,1.0,0.0,3.0,1.0,0.0
17657760,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535522460937,0.9455443024635316,0.3210673332214355,0.2895427942276001,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.7637035846710205,0.1714430153369903,0.1628719419240951,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566650390625,0.7289463877677917,0.147644966840744,0.1038873419165611,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560546875,0.7547503709793091,0.1653186827898025,0.1571244895458221,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9575500488281,0.6962277293205261,0.1279211640357971,0.581191897392273,284.9545593261719,284.95001220703125,300.303466796875,295.6214294433594,298.8024597167969,297.5115051269531,286.94683837890625,1.0,0.3081942200660705,1.0,1.0,0.7324271202087402,1.0,-1.553788661956787,0.7174440026283264,0.8363447189331055,0.3618385195732116,0.9922885298728944,0.9922885298728944,0.0,52.176605224609375,61.0,32433.908203125,0.0,350.8495178222656,1.0,283.1499938964844,285.9950256347656,298.69146728515625,300.8985595703125,293.1499938964844,293.1499938964844,283.1499938964844,16884.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452376246452332,1.0,0.0,0.0,2.733394861221313,2.733407735824585,4.985378154742648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.396484375,0.0,625.3792114257812,1895.4371337890625,0.0,1208.31005859375,0.6775721907615662,1.0,0.0,3.0,1.0,0.0
17657820,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.938817262649536,0.3218119442462921,0.2897921502590179,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.7612800002098083,0.1731328517198562,0.1645168960094452,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.7263399958610535,0.1488216519355774,0.1047265529632568,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.752376139163971,0.1669182777404785,0.1586899906396865,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.6917346715927124,0.128145694732666,0.5820428133010864,284.9069519042969,284.95001220703125,300.313720703125,295.6258544921875,298.7996520996094,297.4970703125,286.90185546875,1.0,0.3104822039604187,1.0,1.0,0.7328386306762695,1.0,-1.5599695444107056,0.7203719019889832,0.8395976424217224,0.3632381558418274,0.9537373185157776,0.9537373185157776,0.0,53.72068405151367,61.0,32677.3046875,0.0,358.0502624511719,1.0,283.1499938964844,285.9450988769531,298.67364501953125,300.8918762207031,293.1499938964844,293.1499938964844,283.1499938964844,18627.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488537788391113,1.0,0.0,0.0,2.799433946609497,2.799447774887085,5.229182988841785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.19140625,0.0,677.07470703125,1895.4371337890625,0.0,1232.8819580078125,0.6917060017585754,1.0,0.0,3.0,1.0,0.0
17657880,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.9398812055587769,0.3231833875179291,0.2907405495643616,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.7636745572090149,0.1748818308115005,0.166137546300888,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.7280848622322083,0.1500870138406753,0.1055766642093658,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.7546383738517761,0.168564572930336,0.1602199226617813,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.6922584176063538,0.1285604685544967,0.5834627747535706,284.8880615234375,284.95001220703125,300.3248596191406,295.6309509277344,298.8001403808594,297.4879455566406,286.8871765136719,1.0,0.3114408254623413,1.0,1.0,0.733250081539154,1.0,-1.567614197731018,0.7240214347839355,0.8435928225517273,0.3650093972682953,0.9229046702384948,0.9229046702384948,0.0,53.88332748413086,49.0,32829.1875,0.0,362.3677368164063,1.0,283.1499938964844,285.92779541015625,298.6611328125,300.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,20188.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509521007537842,1.0,0.0,0.0,2.825746297836304,2.82576060295105,5.327944450073119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.07080078125,0.0,703.3511962890625,1895.4371337890625,0.0,1247.28076171875,0.7023708820343018,1.0,0.0,3.0,1.0,0.0
17657940,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.9472094178199768,0.324962168931961,0.2921105027198791,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.770265519618988,0.1767273396253585,0.1677880883216858,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.7335376739501953,0.1514630019664764,0.10646403580904,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.7609475255012512,0.1702953428030014,0.1617680341005325,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.6970475912094116,0.1291686445474624,0.585532546043396,284.88037109375,284.95001220703125,300.3369445800781,295.6367492675781,298.8030090332031,297.4823608398437,286.8807373046875,1.0,0.3113234043121338,1.0,1.0,0.7336615324020386,1.0,-1.5766477584838867,0.7283559441566467,0.84829181432724,0.3671343028545379,0.8957090377807617,0.8957090377807617,0.0,52.89027404785156,49.0,33021.1640625,0.0,364.3345947265625,1.0,283.1499938964844,285.9166564941406,298.65594482421875,300.8848876953125,293.1499938964844,293.1499938964844,283.1499938964844,21837.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522677540779114,1.0,0.0,0.0,2.8519809246063232,2.8519957065582275,5.427334599517053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.20068359375,0.0,730.5654296875,1895.4371337890625,0.0,1256.3607177734375,0.7075273394584656,1.0,0.0,3.0,1.0,0.0
17658000,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.959710419178009,0.327012151479721,0.2937402427196502,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.7809866666793823,0.178683653473854,0.1694960594177246,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.742582380771637,0.1529575288295745,0.1074010580778122,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.7712851762771606,0.1721271723508834,0.1633631289005279,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.7058074474334717,0.1299611628055572,0.5882594585418701,284.89129638671875,284.95001220703125,300.3500061035156,295.643310546875,298.8077697753906,297.4792785644531,286.89410400390625,1.0,0.3103380799293518,1.0,1.0,0.7340729832649231,1.0,-1.58696711063385,0.7333242297172546,0.8536428213119507,0.3695902824401855,0.88116455078125,0.88116455078125,0.0,50.93951797485352,37.0,33162.50390625,0.0,364.39251708984375,1.0,283.1499938964844,285.92681884765625,298.6553649902344,300.8883361816406,293.1499938964844,293.1499938964844,283.1499938964844,22859.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530895829200745,1.0,0.0,0.0,2.85176944732666,2.8517842292785645,5.426529696705984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.431640625,0.0,736.3926391601562,1895.4371337890625,0.0,1262.0526123046875,0.705787718296051,1.0,0.0,3.0,1.0,0.0
17658060,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202575683594,0.9760954976081848,0.3291848599910736,0.2955280244350433,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.7960069179534912,0.1806749552488327,0.1712547689676284,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91864013671875,0.7555897831916809,0.1544961333274841,0.1083814576268196,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.7859147787094116,0.1739896386861801,0.1650021970272064,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180603027344,0.7179725170135498,0.1308428198099136,0.5915148258209229,284.9197082519531,284.95001220703125,300.3638000488281,295.65045166015625,298.8138732910156,297.4774475097656,286.92388916015625,1.0,0.3086520433425903,1.0,1.0,0.7338709235191345,1.0,-1.5982773303985596,0.7389556169509888,0.8593217134475708,0.3724955320358276,0.8849465250968933,0.8849465250968933,0.0,48.21917724609375,37.0,33284.5625,0.0,362.8592529296875,1.0,283.1499938964844,285.953369140625,298.6578674316406,300.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,22638.46875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535750031471252,1.0,0.0,0.0,2.834583282470703,2.8345978260040283,5.361320631891431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.9892578125,0.0,723.4730834960938,1895.4371337890625,0.0,1265.421875,0.7044873237609863,1.0,0.0,3.0,1.0,0.0
17658120,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408264160156,0.994269073009491,0.3313399851322174,0.2973344326019287,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94012451171875,0.8148466348648071,0.1826140731573104,0.1729729771614074,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398498535156,0.7729509472846985,0.1559929698705673,0.1093389019370079,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400634765625,0.8048083782196045,0.1758007705211639,0.1665991991758346,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93951416015625,0.7326714992523193,0.1317103058099746,0.5947828888893127,284.9405212402344,284.95001220703125,300.3780517578125,295.6579895019531,298.8201599121094,297.4754943847656,286.9431457519531,1.0,0.3063695728778839,1.0,1.0,0.7336688041687012,1.0,-1.609499454498291,0.7445526719093323,0.8649467825889587,0.3754154443740845,0.8924534916877747,0.8924534916877747,0.0,44.95240020751953,25.0,33478.15625,0.0,359.7479553222656,1.0,283.1499938964844,285.9667358398437,298.66522216796875,300.9111022949219,293.1499938964844,293.1499938964844,283.1499938964844,22269.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542561650276184,1.0,0.0,0.0,2.8387722969055176,2.8387868404388428,5.377178808885219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.10693359375,0.0,724.1478881835938,1895.4371337890625,0.0,1270.1590576171875,0.7020021080970764,1.0,0.0,3.0,1.0,0.0
17658180,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582824707031,0.9990000128746032,0.3339395821094513,0.2892003059387207,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8306000828742981,0.1844879984855651,0.1746693551540374,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.7889406681060791,0.1574329733848571,0.1102868393063545,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8208675384521484,0.1775485277175903,0.1681758314371109,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.7458047270774841,0.1325399279594421,0.5980926156044006,284.9582824707031,284.95001220703125,300.3927307128906,295.6659545898437,298.8265686035156,297.4744873046875,286.9580078125,1.0,0.303239107131958,1.0,1.0,0.7334667444229126,1.0,-1.6094931364059448,0.7445496320724487,0.8649435043334961,0.3756938576698303,0.9046003818511964,0.9046003818511964,0.0,42.27446365356445,25.0,33488.2421875,0.0,352.25115966796875,1.0,283.1499938964844,285.9791564941406,298.6735534667969,300.9254150390625,293.1499938964844,293.1499938964844,283.1499938964844,21492.560546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550444960594177,1.0,0.0,0.0,2.8298161029815674,2.829830408096313,5.343302404980932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.62158203125,0.0,713.6231079101562,1895.4371337890625,0.0,1275.65478515625,0.7016758322715759,1.0,0.0,3.0,1.0,0.0
17658240,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.9990000128746032,0.3381984233856201,0.2755057513713836,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.8458432555198669,0.186280608177185,0.1763118803501129,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.8044484853744507,0.1587984412908554,0.1112000793218612,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.835702121257782,0.1792177855968475,0.1697005629539489,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.7588629722595215,0.1333333551883697,0.6012973785400391,284.9498291015625,284.95001220703125,300.4078674316406,295.6742858886719,298.8360900878906,297.479736328125,286.9482116699219,1.0,0.2991854250431061,1.0,1.0,0.733264684677124,1.0,-1.6005239486694336,0.7402154207229614,0.8603085875511169,0.3733830749988556,0.9005574584007263,0.9005574584007263,0.0,39.810157775878906,25.0,33364.91015625,0.0,341.232666015625,1.0,283.1499938964844,285.9714660644531,298.6800842285156,300.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,21474.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655570924282074,1.0,0.0,0.0,2.827580213546753,2.827594518661499,5.33486172571429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.48583984375,0.0,712.0223999023438,1895.4371337890625,0.0,1279.3321533203125,0.7039284706115723,1.0,0.0,3.0,1.0,0.0
17658300,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.3435863256454468,0.2633313834667206,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.8608061671257019,0.1880032569169998,0.177895963191986,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.8184909224510193,0.1601003557443618,0.112074926495552,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.8500543832778931,0.1808203607797622,0.1711699962615966,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354248046875,0.7716888785362244,0.1341204494237899,0.60447758436203,284.934814453125,284.95001220703125,300.42340087890625,295.6829833984375,298.8485107421875,297.4897155761719,286.93359375,1.0,0.29633828997612,1.0,1.0,0.7330625653266907,1.0,-1.5950162410736084,0.7375975847244263,0.8574185967445374,0.3719253838062286,0.8879695534706116,0.8879695534706116,0.0,37.7632064819336,25.0,33313.74609375,0.0,332.7851257324219,1.0,283.1499938964844,285.95819091796875,298.684814453125,300.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,22177.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555606722831726,1.0,0.0,0.0,2.835752248764038,2.835766792297364,5.36574361831299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.0126953125,0.0,721.5829467773438,1895.4371337890625,0.0,1279.260498046875,0.7039330005645752,1.0,0.0,3.0,1.0,0.0
17658360,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.9990000128746032,0.3494745790958404,0.2524962127208709,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8750495314598083,0.189676433801651,0.1794345676898956,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8308218121528625,0.1613576710224151,0.1129200756549835,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8637245893478394,0.1823749393224716,0.1725962311029434,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.7837956547737122,0.1349134445190429,0.6077151298522949,284.9327087402344,284.95001220703125,300.4393310546875,295.6920166015625,298.8621826171875,297.50152587890625,286.9328308105469,1.0,0.2938486039638519,1.0,1.0,0.7327635288238525,1.0,-1.590468168258667,0.7354610562324524,0.8550071716308594,0.3708117306232452,0.8809175491333008,0.8809175491333008,0.0,36.07848739624024,28.0,33237.73046875,0.0,325.9671936035156,1.0,283.1499938964844,285.9593811035156,298.6889343261719,300.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,22552.529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549983620643616,1.0,0.0,0.0,2.827267646789551,2.827282190322876,5.333682793207117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.693359375,0.0,718.0642700195312,1895.4371337890625,0.0,1275.3326416015625,0.699563205242157,1.0,0.0,3.0,1.0,0.0
17658420,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.9988065361976624,0.3556254804134369,0.2433363050222396,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8876486420631409,0.1913356482982635,0.1809578090906143,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443664550781,0.8415282368659973,0.1626049876213073,0.1137569770216941,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.8758814334869385,0.1839156299829483,0.1740078181028366,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440612792969,0.7943617701530457,0.1357312053442001,0.611089825630188,284.9447937011719,284.95001220703125,300.4556579589844,295.701416015625,298.87664794921875,297.5142822265625,286.9466552734375,1.0,0.292170375585556,1.0,1.0,0.7324644923210144,1.0,-1.5880476236343384,0.7343788743019104,0.8536688089370728,0.3702300786972046,0.8848397731781006,0.8848397731781006,0.0,34.80244827270508,28.0,33148.70703125,0.0,321.32891845703125,1.0,283.1499938964844,285.9756164550781,298.6935119628906,300.9288330078125,293.1499938964844,293.1499938964844,283.1499938964844,22117.69921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539595723152161,1.0,0.0,0.0,2.80236554145813,2.802379846572876,5.240140694695583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.25048828125,0.0,699.0313720703125,1895.4371337890625,0.0,1268.094970703125,0.6961966156959534,1.0,0.0,3.0,1.0,0.0
17658480,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.9977013468742372,0.3617947101593017,0.2355792373418808,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529113769531,0.8987417817115784,0.1929949671030044,0.1824879944324493,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.8510286808013916,0.1638537943363189,0.1146010234951973,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.952880859375,0.8866496682167053,0.185454323887825,0.1754254698753357,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526672363281,0.8035581111907959,0.1365787237882614,0.6146480441093445,284.9530334472656,284.95001220703125,300.47235107421875,295.71112060546875,298.8913269042969,297.5269775390625,286.9540405273437,1.0,0.2910535931587219,1.0,1.0,0.7321654558181763,1.0,-1.587557077407837,0.7342432141304016,0.8533139228820801,0.370156854391098,0.8901084661483765,0.8901084661483765,0.0,33.83478927612305,31.0,33159.4375,0.0,318.4749450683594,1.0,283.1499938964844,285.98223876953125,298.70196533203125,300.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,21714.6953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529515981674194,1.0,0.0,0.0,2.7972934246063232,2.7973074913024902,5.221188530413201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.05078125,0.0,693.3903198242188,1895.4371337890625,0.0,1261.095947265625,0.6915719509124756,1.0,0.0,3.0,1.0,0.0
17658540,297.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.9964725375175476,0.3678650259971618,0.2291191220283508,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.9085952639579772,0.1946561634540558,0.184024766087532,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.8594233989715576,0.1651035547256469,0.1154500469565391,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.8960681557655334,0.1869911253452301,0.1768469214439392,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.8113458752632141,0.1374493837356567,0.6183567643165588,284.9689636230469,284.95001220703125,300.4893798828125,295.7211303710937,298.9058532714844,297.53887939453125,286.9710388183594,1.0,0.2904481589794159,1.0,1.0,0.7318664789199829,1.0,-1.588822841644287,0.7349714040756226,0.8538513779640198,0.3705382347106933,0.9041228890419006,0.9041228890419006,0.0,33.11233901977539,31.0,33155.0703125,0.0,317.13824462890625,1.0,283.1499938964844,285.9994201660156,298.71209716796875,300.9423828125,293.1499938964844,293.1499938964844,283.1499938964844,20866.3671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520425081253052,1.0,0.0,0.0,2.7796547412872314,2.77966856956482,5.155550297786249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.2080078125,0.0,677.0776977539062,1895.4371337890625,0.0,1254.80322265625,0.6892894506454468,1.0,0.0,3.0,1.0,0.0
17658600,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774780273437,0.995274543762207,0.3737688064575195,0.2239164859056472,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773864746094,0.91769278049469,0.1963217705488205,0.1855744123458862,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.8667186498641968,0.166356012225151,0.1163076609373092,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97735595703125,0.9041704535484314,0.1885280907154083,0.1782773584127426,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.8176846504211426,0.1383363455533981,0.622197687625885,284.9774780273437,284.95001220703125,300.5067749023437,295.7314453125,298.9200439453125,297.5496826171875,286.9783935546875,1.0,0.2903080880641937,1.0,1.0,0.7315674424171448,1.0,-1.591793417930603,0.7365384697914124,0.8552550077438354,0.3713619410991668,0.9177477955818176,0.9177477955818176,0.0,32.597740173339844,49.0,33248.65234375,0.0,317.19146728515625,1.0,283.1499938964844,286.0039978027344,298.7252197265625,300.9591064453125,293.1499938964844,293.1499938964844,283.1499938964844,20246.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515424251556396,1.0,0.0,0.0,2.78393816947937,2.783951997756958,5.17145224421256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.013671875,0.0,676.3080444335938,1895.4371337890625,0.0,1251.3499755859375,0.6924772262573242,1.0,0.0,3.0,1.0,0.0
17658660,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.9958925843238832,0.379049688577652,0.2264979034662246,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.917526125907898,0.197982907295227,0.1871560364961624,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.8663075566291809,0.1676020473241806,0.1171876788139343,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.9039146304130554,0.1900569945573806,0.1797361075878143,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.817040205001831,0.1392237395048141,0.6262335777282715,284.9779663085937,284.95001220703125,300.5244445800781,295.7420349121094,298.93359375,297.5580139160156,286.9795227050781,1.0,0.2930463552474975,1.0,1.0,0.7311829924583435,1.0,-1.6044299602508545,0.7429211139678955,0.861508846282959,0.3746025264263153,0.9272474646568298,0.9272474646568298,0.0,33.1124382019043,49.0,33542.75390625,0.0,324.7978210449219,1.0,283.1499938964844,285.9986877441406,298.7416687011719,300.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,20242.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517735719680786,1.0,0.0,0.0,2.813309669494629,2.813323736190796,5.281148673930147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.45947265625,0.0,695.4379272460938,1895.4371337890625,0.0,1252.9451904296875,0.6965160965919495,1.0,0.0,3.0,1.0,0.0
17658720,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.9976300597190856,0.382976233959198,0.2351575195789337,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.9099901914596558,0.1996421068906784,0.1887603253126144,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.8597954511642456,0.1688439846038818,0.1180830523371696,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.8970414996147156,0.1915801018476486,0.1812141388654709,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.8108040690422058,0.1400826722383499,0.6303381323814392,284.9925537109375,284.95001220703125,300.5424499511719,295.7528991699219,298.9441223144531,297.5597229003906,286.9953308105469,1.0,0.2975338399410248,1.0,1.0,0.7307985424995422,1.0,-1.6245225667953491,0.7529612183570862,0.8715613484382629,0.3798596262931824,0.9484948515892028,0.9484948515892028,0.0,34.48166275024414,67.0,33939.1953125,0.0,338.63824462890625,1.0,283.1499938964844,286.0052490234375,298.76007080078125,301.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,19906.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528521180152893,1.0,0.0,0.0,2.839762687683105,2.839776992797852,5.38093161139841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.89306640625,0.0,711.0579833984375,1895.4371337890625,0.0,1260.4066162109375,0.7052075266838074,1.0,0.0,3.0,1.0,0.0
