time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9990000128746032,0.385430634021759,0.2483626306056976,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.8976141214370728,0.2012970447540283,0.1903919428586959,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8487270474433899,0.1700799167156219,0.1189972460269928,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.8850327730178833,0.1930952221155166,0.1827157437801361,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.7995878458023071,0.1408799290657043,0.6343788504600525,285.0005798339844,284.95001220703125,300.56072998046875,295.7640075683594,298.9510803222656,297.5540466308594,287.0022888183594,1.0,0.3035918176174164,1.0,1.0,0.7304141521453857,1.0,-1.6500811576843262,0.7656958699226379,0.884385347366333,0.3865889608860016,0.969624936580658,0.969624936580658,0.0,36.64790725708008,67.0,34504.390625,0.0,357.8949279785156,1.0,283.1499938964844,285.9984130859375,298.7820129394531,301.0747375488281,293.1499938964844,293.1499938964844,283.1499938964844,19910.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551735401153564,1.0,0.0,0.0,2.895164251327514,2.895179033279419,5.592934826381679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.61572265625,0.0,748.8641357421875,1895.4371337890625,0.0,1276.555419921875,0.7151443362236023,1.0,0.0,3.0,1.0,0.0
17658840,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,0.3864372372627258,0.264992743730545,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142822265625,0.8813695311546326,0.2029342204332351,0.1920399665832519,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.8343133926391602,0.1712970286607742,0.1199226379394531,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8690818548202515,0.1945895403623581,0.1842307150363922,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.7843972444534302,0.1415819078683853,0.6381978988647461,285.0145568847656,284.95001220703125,300.57928466796875,295.7753601074219,298.9545288085937,297.5411071777344,287.0171203613281,1.0,0.31100794672966,1.0,1.0,0.7300297021865845,1.0,-1.6795368194580078,0.7803564071655273,0.8991804718971252,0.3943990767002105,0.9979673624038696,0.9979673624038696,0.0,39.65957260131836,70.0,35088.2734375,0.0,382.2507934570313,1.0,283.1499938964844,285.99951171875,298.8037414550781,301.1293334960937,293.1499938964844,293.1499938964844,283.1499938964844,19781.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585421562194824,1.0,0.0,0.0,2.942647218704224,2.942662239074707,5.777895921710297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.69775390625,0.0,781.5653686523438,1895.4371337890625,0.0,1300.206298828125,0.7287697792053223,1.0,0.0,3.0,1.0,0.0
17658900,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0183410644531,0.9990000128746032,0.3864054977893829,0.2790478765964508,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.8685818314552307,0.2045363187789917,0.1936604231595993,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.8229436278343201,0.1724788844585418,0.120827168226242,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.8566173911094666,0.1960462480783462,0.1857153475284576,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.7721046805381775,0.1421629786491394,0.641511082649231,285.0183410644531,284.95001220703125,300.5980834960937,295.78692626953125,298.9550476074219,297.5228576660156,287.0190124511719,1.0,0.3171950578689575,1.0,1.0,0.729645311832428,1.0,-1.705211520195007,0.7931339144706726,0.9120776057243348,0.4013583958148956,1.0,1.0,0.0,42.449928283691406,70.0,35671.24609375,0.0,404.6095886230469,1.0,283.1499938964844,285.9869079589844,298.824951171875,301.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,20369.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628484725952148,1.0,0.0,0.0,3.0061376094818115,3.006153345108032,6.029913492966443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.55126953125,0.0,831.5651245117188,1895.4371337890625,0.0,1330.8092041015625,0.7410154938697815,1.0,0.0,3.0,1.0,0.0
17658960,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256042480469,0.9990000128746032,0.3859402239322662,0.292018860578537,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.8578991293907166,0.2060955166816711,0.1952372640371322,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.81305992603302,0.1736187040805816,0.1216997802257537,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.8462401032447815,0.1974581927061081,0.1871544420719146,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249938964844,0.7615662813186646,0.1426281630992889,0.6442614793777466,285.02545166015625,284.95001220703125,300.6171569824219,295.7987060546875,298.9544982910156,297.50323486328125,287.0270080566406,1.0,0.3231144845485687,1.0,1.0,0.7299999594688416,1.0,-1.728757619857788,0.8046508431434631,0.924106776714325,0.4074994921684265,1.0,1.0,0.0,45.134986877441406,73.0,36136.73046875,0.0,426.03851318359375,1.0,283.1499938964844,285.98419189453125,298.8410339355469,301.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,20930.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673403382301331,1.0,0.0,0.0,3.04732608795166,3.047342300415039,6.196282811288256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.099609375,0.0,866.2109375,1895.4371337890625,0.0,1363.1622314453125,0.7538774609565735,1.0,0.0,3.0,1.0,0.0
17659020,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264892578125,0.9990000128746032,0.3851738572120666,0.3043864667415619,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.8485909700393677,0.2076171189546585,0.1967784166336059,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263977050781,0.8037527203559875,0.1747218668460846,0.1225466579198837,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.8371863961219788,0.1988306194543838,0.1885559409856796,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263977050781,0.752196729183197,0.1429983228445053,0.6465461850166321,285.0264587402344,284.95001220703125,300.63641357421875,295.8106689453125,298.9538879394531,297.48345947265625,287.0269775390625,1.0,0.328756034374237,1.0,1.0,0.7303546071052551,1.0,-1.7509015798568726,0.8154641389846802,0.9354375004768372,0.4132713377475738,1.0,1.0,0.0,47.7894287109375,73.0,36632.25,0.0,447.0719299316406,1.0,283.1499938964844,285.9725036621094,298.8540954589844,301.2826538085937,293.1499938964844,293.1499938964844,283.1499938964844,21700.72265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717567443847656,1.0,0.0,0.0,3.1028521060943604,3.1028685569763184,6.424147045436257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.32568359375,0.0,914.4292602539062,1895.4371337890625,0.0,1395.3924560546875,0.7646788954734802,1.0,0.0,3.0,1.0,0.0
17659080,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320739746094,0.9990000128746032,0.384173572063446,0.3161745369434356,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318298339844,0.8404271006584167,0.2091006487607956,0.1982805430889129,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317077636719,0.7951627373695374,0.1757875829935073,0.1233652979135513,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03179931640625,0.8291858434677124,0.2001630216836929,0.1899167150259018,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.7438350319862366,0.1432874947786331,0.6484243869781494,285.0319519042969,284.95001220703125,300.6558837890625,295.82281494140625,298.9535217285156,297.464111328125,287.033203125,1.0,0.3341301083564758,1.0,1.0,0.7307092547416687,1.0,-1.771732211112976,0.8256329298019409,0.9460992813110352,0.4187079668045044,1.0,1.0,0.0,50.404911041259766,61.0,37044.30078125,0.0,467.6655883789063,1.0,283.1499938964844,285.9693908691406,298.8642883300781,301.3200378417969,293.1499938964844,293.1499938964844,283.1499938964844,22228.529296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758255362510681,1.0,0.0,0.0,3.1403591632843018,3.140376329421997,6.580395393029903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.39013671875,0.0,947.9926147460938,1895.4371337890625,0.0,1425.4468994140625,0.776656985282898,1.0,0.0,3.0,1.0,0.0
17659140,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.9990000128746032,0.38327756524086,0.3222465515136719,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.8373018503189087,0.21054008603096,0.1997074335813522,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.7916619181632996,0.1768095791339874,0.1241286024451255,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.826027512550354,0.201449304819107,0.191200241446495,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273742675781,0.7398967742919922,0.1435029208660125,0.649776041507721,285.0268859863281,284.95001220703125,300.6755676269531,295.83514404296875,298.9537048339844,297.44635009765625,287.0256652832031,1.0,0.3368928432464599,1.0,1.0,0.731063961982727,1.0,-1.7848296165466309,0.8319556713104248,0.9528738856315612,0.4221892058849334,1.0,1.0,0.0,51.84229278564453,61.0,37408.2109375,0.0,480.2107849121094,1.0,283.1499938964844,285.95269775390625,298.8739929199219,301.3563232421875,293.1499938964844,293.1499938964844,283.1499938964844,22974.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679584264755249,1.0,0.0,0.0,3.192605495452881,3.1926231384277344,6.801173526582716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.970703125,0.0,996.0997314453124,1895.4371337890625,0.0,1453.5120849609375,0.7866628766059875,1.0,0.0,3.0,1.0,0.0
17659200,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.9990000128746032,0.3830345869064331,0.3241500556468963,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.8375224471092224,0.2119295597076416,0.201055958867073,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01763916015625,0.791602373123169,0.1777824610471725,0.1248344630002975,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.8261263966560364,0.202684000134468,0.1924037486314773,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0178527832031,0.7388590574264526,0.1436621993780136,0.6506763696670532,285.0173034667969,284.95001220703125,300.6954040527344,295.8475952148437,298.9557800292969,297.4325256347656,287.0159606933594,1.0,0.3381865620613098,1.0,1.0,0.7314186096191406,1.0,-1.7921141386032104,0.8354235887527466,0.9566904902458192,0.4240579009056091,1.0,1.0,0.0,52.36806488037109,49.0,37619.1796875,0.0,486.4263305664063,1.0,283.1499938964844,285.93817138671875,298.8812255859375,301.38116455078125,293.1499938964844,293.1499938964844,283.1499938964844,23476.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827076077461243,1.0,0.0,0.0,3.227292776107788,3.2273106575012207,6.949763928787434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.306640625,0.0,1028.92138671875,1895.4371337890625,0.0,1477.048583984375,0.797960638999939,1.0,0.0,3.0,1.0,0.0
17659260,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.9990000128746032,0.3835688531398773,0.3227282762527466,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.8403559923171997,0.2132725864648819,0.2023362070322036,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.7942253351211548,0.1787098497152328,0.1254904568195343,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.8287657499313354,0.2038705199956894,0.1935373246669769,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.7400803565979004,0.1437878161668777,0.6512649059295654,284.9966735839844,284.95001220703125,300.7154235839844,295.8601989746094,298.9598693847656,297.4227600097656,286.9937744140625,1.0,0.3381601870059967,1.0,1.0,0.7317830920219421,1.0,-1.7948050498962402,0.8366205096244812,0.9581844806671144,0.4246869385242462,1.0,1.0,0.0,52.15596008300781,49.0,37813.109375,0.0,487.4913635253906,1.0,283.1499938964844,285.91131591796875,298.8879089355469,301.4028015136719,293.1499938964844,293.1499938964844,283.1499938964844,24204.78515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851823925971985,1.0,0.0,0.0,3.276986122131348,3.2770044803619385,7.165434112721414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.677734375,0.0,1077.1865234375,1895.4371337890625,0.0,1495.8349609375,0.8073462247848511,1.0,0.0,3.0,1.0,0.0
17659320,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760437011719,0.9990000128746032,0.3849407434463501,0.318326860666275,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766540527344,0.8456224799156189,0.2145711183547973,0.203548863530159,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769592285156,0.7992990016937256,0.1795939654111862,0.1260972768068313,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.8337345123291016,0.2050106972455978,0.1946017295122146,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774169921875,0.7433992624282837,0.1438951939344406,0.6516238451004028,284.9763488769531,284.95001220703125,300.7355651855469,295.8729248046875,298.9658203125,297.416748046875,286.9735717773437,1.0,0.3369629383087158,1.0,1.0,0.7321476340293884,1.0,-1.7934186458587646,0.8358044624328613,0.9576141834259032,0.4242176413536072,1.0,1.0,0.0,51.29033279418945,37.0,37887.453125,0.0,483.9635009765625,1.0,283.1499938964844,285.8893737792969,298.89361572265625,301.4159851074219,293.1499938964844,293.1499938964844,283.1499938964844,24687.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869049668312073,1.0,0.0,0.0,3.309473752975464,3.309492588043213,7.308212843781803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.2109375,0.0,1109.5426025390625,1895.4371337890625,0.0,1508.9818115234375,0.8181129097938538,1.0,0.0,3.0,1.0,0.0
17659380,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.9990000128746032,0.3871901035308838,0.3111968338489532,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471740722656,0.8533626794815063,0.2158323675394058,0.2047059088945388,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.8067517876625061,0.1804422736167907,0.1266639083623886,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.8410375118255615,0.2061114162206649,0.1956084966659546,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.7488381266593933,0.144000768661499,0.6518533825874329,284.9467163085937,284.95001220703125,300.7558288574219,295.8857727050781,298.9735717773437,297.4143371582031,286.94268798828125,1.0,0.3347248435020447,1.0,1.0,0.7325121164321899,1.0,-1.7884159088134766,0.8332038521766663,0.9552120566368104,0.4227752983570099,0.994825005531311,0.994825005531311,0.0,49.85118865966797,37.0,37953.84375,0.0,476.40960693359375,1.0,283.1499938964844,285.8564758300781,298.9002380371094,301.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,25443.04296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880345940589905,1.0,0.0,0.0,3.356725215911865,3.356744766235352,7.518390816585452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.564453125,0.0,1158.06591796875,1895.4371337890625,0.0,1517.6341552734375,0.8268829584121704,1.0,0.0,3.0,1.0,0.0
17659440,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.9990000128746032,0.3903385400772095,0.3015509247779846,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223937988281,0.8637570738792419,0.2170619219541549,0.2058108299970626,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227294921875,0.8161959052085876,0.1812606304883957,0.1271931827068328,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224853515625,0.8508487939834595,0.207177996635437,0.196561112999916,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.7565450668334961,0.1441170275211334,0.6520143151283264,284.922119140625,284.95001220703125,300.7762145996094,295.898681640625,298.9830017089844,297.41534423828125,286.9193420410156,1.0,0.3315562009811401,1.0,1.0,0.7328765988349915,1.0,-1.780137062072754,0.8289875984191895,0.9511494636535645,0.4204539358615875,0.9729487299919128,0.9729487299919128,0.0,47.919395446777344,40.0,37872.3671875,0.0,465.3605346679688,1.0,283.1499938964844,285.8349304199219,298.9063415527344,301.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,26440.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884700655937195,1.0,0.0,0.0,3.3743040561676025,3.374323844909668,7.597343483212171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.64697265625,0.0,1181.4058837890625,1895.4371337890625,0.0,1520.9759521484375,0.8345507979393005,1.0,0.0,3.0,1.0,0.0
17659500,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9990000128746032,0.3941235840320587,0.2948645055294037,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8718286156654358,0.2182908207178115,0.2069236040115356,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8230514526367188,0.1820797175168991,0.1277294009923935,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.858440101146698,0.2082406729459762,0.1975188255310058,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.7622866630554199,0.14427550137043,0.6524032354354858,284.9017639160156,284.95001220703125,300.7967224121094,295.9117126464844,298.99420166015625,297.4192199707031,286.9005432128906,1.0,0.3299267888069153,1.0,1.0,0.7332411408424377,1.0,-1.775696873664856,0.8266992568969727,0.9489976167678832,0.419050008058548,0.9463624954223632,0.9463624954223632,0.0,46.63766860961914,40.0,37848.3671875,0.0,458.73431396484375,1.0,283.1499938964844,285.817138671875,298.9131164550781,301.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,27870.8671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882873177528381,1.0,0.0,0.0,3.392402172088623,3.3924224376678467,7.679058739995526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.1103515625,0.0,1208.4876708984375,1895.4371337890625,0.0,1519.5731201171875,0.8372421860694885,1.0,0.0,3.0,1.0,0.0
17659560,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.9990000128746032,0.3979965448379516,0.2899580895900726,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8784130215644836,0.21954146027565,0.2080576717853546,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8284666538238525,0.1829206496477127,0.1282819360494613,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.8646200299263,0.2093206942081451,0.1984943300485611,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.7668085694313049,0.144486054778099,0.6530642509460449,284.9005126953125,284.95001220703125,300.8172607421875,295.9247741699219,299.0061340332031,297.4236145019531,286.9011535644531,1.0,0.3288233280181885,1.0,1.0,0.7330578565597534,1.0,-1.773793339729309,0.8258201479911804,0.9479731917381288,0.4185500144958496,0.92887943983078,0.92887943983078,0.0,45.74467849731445,43.0,37807.7890625,0.0,454.8656921386719,1.0,283.1499938964844,285.8189392089844,298.92108154296875,301.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,28802.107421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876449584960938,1.0,0.0,0.0,3.3846592903137207,3.3846795558929443,7.644045467714022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.89794921875,0.0,1207.5745849609375,1895.4371337890625,0.0,1514.6468505859375,0.8393966555595398,1.0,0.0,3.0,1.0,0.0
17659620,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.9990000128746032,0.401834487915039,0.2862025499343872,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.8840124011039734,0.2208262681961059,0.2092293947935104,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.8329994082450867,0.1837949305772781,0.1288620233535766,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.869866132736206,0.2104301452636718,0.1995030641555786,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7705402374267578,0.1447494328022003,0.6540090441703796,284.9002380371094,284.95001220703125,300.837890625,295.9378967285156,299.0182800292969,297.4280700683594,286.9010314941406,1.0,0.3282113075256347,1.0,1.0,0.7328746318817139,1.0,-1.7737308740615845,0.8258617520332336,0.9478691220283508,0.4185544848442077,0.9121460318565368,0.9121460318565368,0.0,45.10078430175781,43.0,37835.41015625,0.0,452.8836059570313,1.0,283.1499938964844,285.8179626464844,298.932373046875,301.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,29866.744140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869761347770691,1.0,0.0,0.0,3.387914657592773,3.387934923171997,7.658755407646822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.7421875,0.0,1218.0709228515625,1895.4371337890625,0.0,1509.52587890625,0.8384932279586792,1.0,0.0,3.0,1.0,0.0
17659680,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.9990000128746032,0.405566394329071,0.283492237329483,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.8886455297470093,0.2221462875604629,0.2104385644197464,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.8367050886154175,0.1847029626369476,0.1294690817594528,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.8741899132728577,0.2115701735019683,0.2005449384450912,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.7734914422035217,0.1450584083795547,0.6552013158798218,284.9105224609375,284.95001220703125,300.85858154296875,295.9510498046875,299.0303039550781,297.43212890625,286.9123229980469,1.0,0.328041136264801,1.0,1.0,0.7326914072036743,1.0,-1.7753379344940186,0.826727569103241,0.9486103057861328,0.4190058410167694,0.9039299488067628,0.9039299488067628,0.0,44.67679977416992,46.0,37846.4296875,0.0,452.5882873535156,1.0,283.1499938964844,285.8290710449219,298.9449157714844,301.45965576171875,293.1499938964844,293.1499938964844,283.1499938964844,30348.228515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863228678703308,1.0,0.0,0.0,3.37416934967041,3.374189615249634,7.596735827064549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.33203125,0.0,1208.308349609375,1895.4371337890625,0.0,1504.532470703125,0.8389898538589478,1.0,0.0,3.0,1.0,0.0
17659740,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9990000128746032,0.4091507494449615,0.2817196846008301,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.8923709392547607,0.2234988510608673,0.2116890400648117,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.8396457433700562,0.1856416463851928,0.130105435848236,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.877641499042511,0.2127384096384048,0.2016237676143646,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.7757031321525574,0.1454044431447982,0.6566190123558044,284.9161071777344,284.95001220703125,300.8792724609375,295.9642333984375,299.04217529296875,297.4356689453125,286.9174194335937,1.0,0.3282688856124878,1.0,1.0,0.73250812292099,1.0,-1.7784709930419922,0.8283470273017883,0.9501239061355592,0.4198660850524902,0.895552933216095,0.895552933216095,0.0,44.446739196777344,46.0,37936.33984375,0.0,453.8159790039063,1.0,283.1499938964844,285.8317565917969,298.9598083496094,301.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,31010.603515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859517693519592,1.0,0.0,0.0,3.3791799545288086,3.3792006969451904,7.619315738338628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.328125,0.0,1217.6629638671875,1895.4371337890625,0.0,1501.6998291015625,0.8381335735321045,1.0,0.0,3.0,1.0,0.0
17659800,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9282531738281,0.9990000128746032,0.4125587046146393,0.2808277010917663,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.8951953649520874,0.2248758971691131,0.212969496846199,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.8418233394622803,0.1866026818752288,0.1307626366615295,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.8802214860916138,0.2139271348714828,0.2027287930250167,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.7771698832511902,0.1457746773958206,0.6581932902336121,284.9281311035156,284.95001220703125,300.8999938964844,295.9774169921875,299.0537109375,297.4384460449219,286.9299011230469,1.0,0.3288532793521881,1.0,1.0,0.7323248982429504,1.0,-1.7829419374465942,0.83062744140625,0.9523144364356996,0.4210853576660156,0.8941930532455444,0.8941930532455444,0.0,44.39423751831055,49.0,38016.46484375,0.0,456.4108581542969,1.0,283.1499938964844,285.8424072265625,298.974853515625,301.4967041015625,293.1499938964844,293.1499938964844,283.1499938964844,31156.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857863068580627,1.0,0.0,0.0,3.3729522228240967,3.3729727268218994,7.591256121486367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.29443359375,0.0,1212.740966796875,1895.4371337890625,0.0,1500.4376220703125,0.8340285420417786,1.0,0.0,3.0,1.0,0.0
17659860,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94793701171875,0.9990000128746032,0.415802389383316,0.2807255983352661,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94757080078125,0.8971996307373047,0.2262856662273407,0.214282289147377,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94732666015625,0.8433033227920532,0.187593787908554,0.1314420849084854,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.947509765625,0.8820040225982666,0.2151442170143127,0.2038622051477432,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468688964844,0.7779515385627747,0.1461700499057769,0.659902811050415,284.9477844238281,284.95001220703125,300.92071533203125,295.9906005859375,299.0648803710937,297.4405822753906,286.9499206542969,1.0,0.329757958650589,1.0,1.0,0.7322624921798706,1.0,-1.7886234521865845,0.8334681987762451,0.955155313014984,0.4225912988185882,0.9031596183776855,0.9031596183776855,0.0,44.5002555847168,49.0,38090.09765625,0.0,460.2506103515625,1.0,283.1499938964844,285.8606262207031,298.9892883300781,301.5145263671875,293.1499938964844,293.1499938964844,283.1499938964844,30393.255859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857194900512695,1.0,0.0,0.0,3.356861114501953,3.3568813800811768,7.518999041167262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.69775390625,0.0,1192.255859375,1895.4371337890625,0.0,1499.9278564453125,0.8324645757675171,1.0,0.0,3.0,1.0,0.0
17659920,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.9990000128746032,0.4188661277294159,0.2813287377357483,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95916748046875,0.8984701633453369,0.2277185320854187,0.2156287133693695,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.8441562056541443,0.1886053085327148,0.1321445256471634,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591369628906,0.8830706477165222,0.2163805067539215,0.2050252854824066,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.7781174182891846,0.1465812921524047,0.6617353558540344,284.95928955078125,284.95001220703125,300.9414367675781,296.0037536621094,299.07574462890625,297.44195556640625,286.96063232421875,1.0,0.3309504091739654,1.0,1.0,0.7322000861167908,1.0,-1.7954033613204956,0.8368492722511292,0.9585540890693665,0.4243903458118438,0.9121673107147216,0.9121673107147216,0.0,44.74839401245117,52.0,38239.8984375,0.0,465.2327270507813,1.0,283.1499938964844,285.86749267578125,299.00506591796875,301.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,29834.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859694719314575,1.0,0.0,0.0,3.362276792526245,3.3622970581054688,7.543280275967845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.81884765625,0.0,1193.5091552734375,1895.4371337890625,0.0,1501.8348388671875,0.8361377120018005,1.0,0.0,3.0,1.0,0.0
17659980,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.9990000128746032,0.4217060208320617,0.2826178669929504,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.8990001082420349,0.2291477918624878,0.2169887572526931,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.8443690538406372,0.1896112114191055,0.1328553706407547,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.8834130764007568,0.2176104635000229,0.2061988711357116,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.7776566743850708,0.1469857990741729,0.6636106371879578,284.95953369140625,284.95001220703125,300.96209716796875,296.01690673828125,299.0860595703125,297.4422912597656,286.9598999023437,1.0,0.332398384809494,1.0,1.0,0.7321376800537109,1.0,-1.8030976057052608,0.8406825661659241,0.9624149799346924,0.426437109708786,0.9157122373580932,0.9157122373580932,0.0,45.13248825073242,52.0,38463.3515625,0.0,471.2423706054688,1.0,283.1499938964844,285.8614196777344,299.022216796875,301.5687561035156,293.1499938964844,293.1499938964844,283.1499938964844,29992.548828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866969466209412,1.0,0.0,0.0,3.390531539916992,3.390552043914795,7.670591912756208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.1552734375,0.0,1221.4493408203125,1895.4371337890625,0.0,1507.3912353515625,0.839985191822052,1.0,0.0,3.0,1.0,0.0
17660040,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.9990000128746032,0.4243135154247284,0.2845753133296966,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.8987904787063599,0.2305659353733062,0.2183434665203094,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.8439385890960693,0.1906043291091919,0.1335610896348953,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634704589844,0.883031964302063,0.2188266515731811,0.2073647230863571,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633178710937,0.7765624523162842,0.1473723948001861,0.6654430031776428,284.9635314941406,284.95001220703125,300.98272705078125,296.02996826171875,299.0958251953125,297.4415588378906,286.96417236328125,1.0,0.3340705037117004,1.0,1.0,0.7320752739906311,1.0,-1.811521053314209,0.8448769450187683,0.9666441082954408,0.4286820292472839,0.9221760034561156,0.9221760034561156,0.0,45.647308349609375,55.0,38664.41796875,0.0,478.1658325195313,1.0,283.1499938964844,285.8612060546875,299.03826904296875,301.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,29962.751953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876827478408813,1.0,0.0,0.0,3.408609628677368,3.40863037109375,7.752608439659525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.79296875,0.0,1238.6429443359375,1895.4371337890625,0.0,1514.9365234375,0.8470876812934875,1.0,0.0,3.0,1.0,0.0
17660100,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593505859375,0.9990000128746032,0.4266865253448486,0.2871317565441131,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.8979322910308838,0.2319705784320831,0.2196934074163437,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.8429462313652039,0.1915825456380844,0.1342621594667434,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594116210937,0.8820167779922485,0.2200266718864441,0.2085231691598892,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.7749078869819641,0.1477355808019638,0.6672108173370361,284.9593811035156,284.95001220703125,301.0032958984375,296.0429992675781,299.1050109863281,297.43975830078125,286.95928955078125,1.0,0.3359391391277313,1.0,1.0,0.7320128679275513,1.0,-1.8205662965774536,0.8493795990943909,0.9711867570877076,0.4310965240001678,0.9233829379081726,0.9233829379081726,0.0,46.28124237060547,55.0,38926.875,0.0,485.9170227050781,1.0,283.1499938964844,285.85028076171875,299.05450439453125,301.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,30441.99609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889971494674683,1.0,0.0,0.0,3.4461917877197266,3.4462130069732666,7.92450634889974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.720703125,0.0,1278.75927734375,1895.4371337890625,0.0,1525.0262451171875,0.8533092141151428,1.0,0.0,3.0,1.0,0.0
17660160,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609375,0.9990000128746032,0.4288269579410553,0.2902438342571258,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609069824219,0.896479606628418,0.2333600372076034,0.2210306674242019,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.8414409756660461,0.1925442516803741,0.1349529922008514,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608764648437,0.8804219961166382,0.2212087363004684,0.2096665352582931,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607849121094,0.7727375626564026,0.1480705589056015,0.6688718795776367,284.9609375,284.95001220703125,301.0237731933594,296.0559387207031,299.1135559082031,297.4369506835937,286.9613342285156,1.0,0.3379780948162079,1.0,1.0,0.7321615815162659,1.0,-1.8301050662994385,0.8540592789649963,0.976045787334442,0.4335786402225494,0.9277065992355348,0.9277065992355348,0.0,47.02691268920898,58.0,39153.1484375,0.0,494.4076843261719,1.0,283.1499938964844,285.847412109375,299.0691833496094,301.6578674316406,293.1499938964844,293.1499938964844,283.1499938964844,30656.181640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904203295707703,1.0,0.0,0.0,3.4696292877197266,3.4696507453918457,8.032661753532011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.88232421875,0.0,1303.5960693359375,1895.4371337890625,0.0,1535.987548828125,0.8618285655975342,1.0,0.0,3.0,1.0,0.0
17660220,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.9990000128746032,0.4307420551776886,0.293832778930664,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559326171875,0.8945441842079163,0.2347358167171478,0.2223605662584304,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.8395246863365173,0.1934910267591476,0.1356374472379684,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.8783589601516724,0.2223743051290512,0.2107997685670852,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.770148754119873,0.1483770310878753,0.6704310178756714,284.9559020996094,284.95001220703125,301.0441589355469,296.0687866210937,299.1216125488281,297.4332580566406,286.955810546875,1.0,0.3401642143726349,1.0,1.0,0.7323103547096252,1.0,-1.840065717697144,0.8589436411857605,0.9811220169067384,0.4361721277236938,0.9273005723953248,0.9273005723953248,0.0,47.87227630615234,58.0,39431.265625,0.0,503.5694274902344,1.0,283.1499938964844,285.8355712890625,299.0839233398437,301.68975830078125,293.1499938964844,293.1499938964844,283.1499938964844,31302.28515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920297741889954,1.0,0.0,0.0,3.5100302696228027,3.51005220413208,8.220818017434794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.7265625,0.0,1349.1484375,1895.4371337890625,0.0,1548.429931640625,0.8688226938247681,1.0,0.0,3.0,1.0,0.0
17660280,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574279785156,0.9990000128746032,0.4324391186237335,0.2978529632091522,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.8921877145767212,0.2360982447862625,0.2236780524253845,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95733642578125,0.837252676486969,0.1944231390953064,0.1363119035959243,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.8758905529975891,0.2235236018896103,0.2119180411100387,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.957275390625,0.7671980857849121,0.1486538499593734,0.6718661785125732,284.9574279785156,284.95001220703125,301.0644226074219,296.0815124511719,299.1291809082031,297.4287414550781,286.9578552246094,1.0,0.3424759209156036,1.0,1.0,0.7324591279029846,1.0,-1.850350379943848,0.8639891147613525,0.9863612651824952,0.4388555288314819,0.9304139018058776,0.9304139018058776,0.0,48.810279846191406,61.0,39668.453125,0.0,513.3300170898438,1.0,283.1499938964844,285.8325500488281,299.09722900390625,301.7177124023437,293.1499938964844,293.1499938964844,283.1499938964844,31623.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936390995979309,1.0,0.0,0.0,3.534747838973999,3.5347700119018555,8.337007102454663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.53173828125,0.0,1376.974609375,1895.4371337890625,0.0,1560.920166015625,0.8777186274528503,1.0,0.0,3.0,1.0,0.0
17660340,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95294189453125,0.9990000128746032,0.4339274168014526,0.3022303879261017,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.8895158171653748,0.2374494969844818,0.2249896824359893,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530029296875,0.8347182869911194,0.1953426897525787,0.1369810551404953,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530029296875,0.8731217384338379,0.2246587723493576,0.213027536869049,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.7639807462692261,0.148902952671051,0.6731951832771301,284.9529724121094,284.95001220703125,301.0845947265625,296.0941467285156,299.1363525390625,297.4235534667969,286.95294189453125,1.0,0.344894677400589,1.0,1.0,0.732607901096344,1.0,-1.860912799835205,0.8691728115081787,0.9917399883270264,0.4416164755821228,0.9292853474617004,0.9292853474617004,0.0,49.829837799072266,61.0,39952.8203125,0.0,523.6361083984375,1.0,283.1499938964844,285.8212585449219,299.11083984375,301.748779296875,293.1499938964844,293.1499938964844,283.1499938964844,32339.720703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953553557395935,1.0,0.0,0.0,3.575412034988404,3.575434684753418,8.529930255463114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.7783203125,0.0,1424.930908203125,1895.4371337890625,0.0,1574.2928466796875,0.8848229646682739,1.0,0.0,3.0,1.0,0.0
17660400,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.9990000128746032,0.4352158606052398,0.3069255650043487,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.8865805268287659,0.2387900650501251,0.2262907922267913,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550170898437,0.8319638967514038,0.1962501108646392,0.1376415342092514,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.870105504989624,0.2257802635431289,0.2141238898038864,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.7605469822883606,0.149124726653099,0.6744046807289124,284.955078125,284.95001220703125,301.1045837402344,296.10662841796875,299.1431579589844,297.41778564453125,286.95562744140625,1.0,0.3474028408527374,1.0,1.0,0.7327566146850586,1.0,-1.871674537658692,0.874455988407135,0.9972185492515564,0.4444340467453003,0.9319427013397216,0.9319427013397216,0.0,50.92486572265625,64.0,40194.5625,0.0,534.4266357421875,1.0,283.1499938964844,285.8187561035156,299.1232604980469,301.7760925292969,293.1499938964844,293.1499938964844,283.1499938964844,32695.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697022020816803,1.0,0.0,0.0,3.600039482116699,3.600062370300293,8.647843401377031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.93896484375,0.0,1453.9027099609375,1895.4371337890625,0.0,1587.3309326171875,0.8937237858772278,1.0,0.0,3.0,1.0,0.0
17660460,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.9990000128746032,0.4363131523132324,0.3118739128112793,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.883470892906189,0.2401216328144073,0.2275877743959427,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513854980469,0.8290629982948303,0.1971469819545745,0.1382978409528732,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.8669296503067017,0.2268897294998169,0.2152131050825119,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9514465332031,0.7569775581359863,0.1493216902017593,0.6755170822143555,284.9513244628906,284.95001220703125,301.1244201660156,296.11895751953125,299.14959716796875,297.4115600585937,286.951416015625,1.0,0.349985659122467,1.0,1.0,0.7330390214920044,1.0,-1.8826054334640503,0.8797802925109863,1.002825140953064,0.4472568333148956,0.9306183457374572,0.9306183457374572,0.0,52.08547592163086,64.0,40480.30078125,0.0,545.65869140625,1.0,283.1499938964844,285.80816650390625,299.1361389160156,301.8064880371094,293.1499938964844,293.1499938964844,283.1499938964844,33433.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987622976303101,1.0,0.0,0.0,3.640312910079956,3.640336275100708,8.842411034493125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.34228515625,0.0,1503.2657470703125,1895.4371337890625,0.0,1600.9989013671875,0.900745689868927,1.0,0.0,3.0,1.0,0.0
17660520,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.9990000128746032,0.4372276365756988,0.3170453608036041,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.8802233934402466,0.2414444237947464,0.2288757115602493,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538879394531,0.8260385394096375,0.1980334520339965,0.1389464735984802,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.8636307120323181,0.2279873788356781,0.2162905931472778,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95379638671875,0.7533078789710999,0.1494946777820587,0.676521897315979,284.9539794921875,284.95001220703125,301.14410400390625,296.13116455078125,299.1557312011719,297.4049377441406,286.9545593261719,1.0,0.3526288568973541,1.0,1.0,0.7333214282989502,1.0,-1.8936409950256348,0.885154128074646,1.0084867477416992,0.4501076936721802,0.9331786632537842,0.9331786632537842,0.0,53.30681991577149,67.0,40722.84375,0.0,557.2800903320312,1.0,283.1499938964844,285.8061218261719,299.1479797363281,301.833251953125,293.1499938964844,293.1499938964844,283.04998779296875,33793.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004337906837463,1.0,0.0,0.0,3.6645915508270255,3.664615392684937,8.960752211351064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.5732421875,0.0,1532.8841552734375,1895.4371337890625,0.0,1614.17822265625,0.9085667729377748,1.0,0.0,3.0,1.0,0.0
17660580,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.9990000128746032,0.437883198261261,0.3224142789840698,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.8768683671951294,0.2427199333906173,0.2301497161388397,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.822905421257019,0.1988726258277893,0.1395839154720306,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8602385520935059,0.2290367633104324,0.2173517197370529,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.7495668530464172,0.149619922041893,0.6774089932441711,284.9112854003906,284.95001220703125,301.16357421875,296.1431579589844,299.1613464355469,297.39752197265625,286.9078063964844,1.0,0.3553195595741272,1.0,1.0,0.733603835105896,1.0,-1.904722809791565,0.8905511498451233,1.0141717195510864,0.4529756605625152,0.9002618789672852,0.9002618789672852,0.0,54.58479309082031,67.0,41220.28515625,0.0,569.2428588867188,1.0,283.06640625,285.7494812011719,299.1760559082031,301.9193420410156,293.1499938964844,293.1499938964844,283.04998779296875,35579.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045893669128418,1.0,0.0,0.0,3.6766295433044434,3.6766536235809326,9.019719300340512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.8623046875,0.0,1559.8245849609375,1895.4371337890625,0.0,1647.158447265625,0.9100831747055054,1.0,0.0,3.0,1.0,0.0
