time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.9990000128746032,0.4382917284965515,0.3280686438083648,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.8732777833938599,0.2439500093460083,0.2313622087240219,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.819529116153717,0.1996666193008422,0.1401765793561935,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.8566313982009888,0.2300389856100082,0.2183511555194854,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.7456465363502502,0.1496922820806503,0.6780214905738831,284.917236328125,284.95001220703125,301.182861328125,296.15496826171875,299.1664428710937,297.3892822265625,286.92010498046875,1.0,0.3580385148525238,1.0,1.0,0.7338862419128418,1.0,-1.9156160354614256,0.8958552479743958,1.0197607278823853,0.4557956755161285,0.8908983469009399,0.8908983469009399,0.0,55.93274688720703,70.0,41348.3515625,0.0,581.4261474609375,1.0,283.0526428222656,285.7604064941406,299.1795654296875,301.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,36727.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067589163780212,1.0,0.0,0.0,3.6469669342041016,3.64699125289917,8.874766876942886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.54931640625,0.0,1535.23779296875,1895.4371337890625,0.0,1664.4959716796875,0.9031195640563964,1.0,0.0,3.0,1.0,0.0
17660700,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.9990000128746032,0.4387427568435669,0.3337430953979492,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810791015625,0.8698166012763977,0.2452752888202667,0.2326026707887649,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.8162258863449097,0.2005502134561538,0.140788048505783,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.8531562089920044,0.2311275899410247,0.2193733155727386,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.7418379783630371,0.1498077809810638,0.6786218285560608,284.9816589355469,284.95001220703125,301.201904296875,296.16656494140625,299.1720886230469,297.3822326660156,286.9873962402344,1.0,0.3607836663722992,1.0,1.0,0.7341686487197876,1.0,-1.9266016483306885,0.9012073278427124,1.025394320487976,0.4586376249790191,0.9325698018074036,0.9325698018074036,0.0,57.30747222900391,70.0,41291.8125,0.0,593.8927001953125,1.0,283.1336975097656,285.8271179199219,299.1645812988281,301.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,34563.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051263451576233,1.0,0.0,0.0,3.6578545570373535,3.657878398895264,8.927835324357147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.533203125,0.0,1531.15283203125,1895.4371337890625,0.0,1651.44189453125,0.9065695405006408,1.0,0.0,3.0,1.0,0.0
17660760,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.9990000128746032,0.4392053782939911,0.3392299711704254,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.8667463660240173,0.2466758638620376,0.2339423447847366,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.8132326602935791,0.2015032917261123,0.1414683014154434,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.8500600457191467,0.2322851419448852,0.2204865366220474,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.7383641004562378,0.1499703824520111,0.6794814467430115,284.9958801269531,284.95001220703125,301.220703125,296.1779479980469,299.1781921386719,297.3763427734375,286.9959716796875,1.0,0.3635621666908264,1.0,1.0,0.7345541715621948,1.0,-1.937984824180603,0.9067232608795166,1.0312615633010864,0.4615561664104461,0.9562430381774902,0.9562430381774902,0.0,58.67506408691406,73.0,41580.8984375,0.0,606.7607421875,1.0,283.1473999023437,285.82794189453125,299.1787414550781,301.90496826171875,293.1499938964844,293.1499938964844,283.04998779296875,33357.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051857113838196,1.0,0.0,0.0,3.70827317237854,3.708297252655029,9.175647619485972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.65234375,0.0,1578.883544921875,1895.4371337890625,0.0,1651.9156494140625,0.9182873964309692,1.0,0.0,3.0,1.0,0.0
17660820,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.9990000128746032,0.4393786489963531,0.3447696268558502,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.8637224435806274,0.247998833656311,0.2352795600891113,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.8102147579193115,0.2023791372776031,0.1421448439359665,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472351074219,0.847014307975769,0.2333669513463974,0.2215954363346099,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9492492675781,0.7349534034729004,0.1500827372074127,0.6803380846977234,284.94659423828125,284.95001220703125,301.2392578125,296.1891174316406,299.1836242675781,297.3695068359375,286.94207763671875,1.0,0.3663622438907623,1.0,1.0,0.734939694404602,1.0,-1.949415802955628,0.9122595191001892,1.037156343460083,0.4644945561885834,0.9319134950637816,0.9319134950637816,0.0,60.07473373413086,73.0,42139.03125,0.0,619.909912109375,1.0,283.0655822753906,285.76300048828125,299.21533203125,302.0078430175781,293.1499938964844,293.1499938964844,283.04998779296875,34635.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091541886329651,1.0,0.0,0.0,3.7406609058380127,3.74068546295166,9.336625907963024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.80419921875,0.0,1625.927734375,1895.4371337890625,0.0,1683.731689453125,0.924008011817932,1.0,0.0,3.0,1.0,0.0
17660880,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.9990000128746032,0.4392570555210113,0.3505738377571106,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408264160156,0.8604646325111389,0.2492395341396331,0.2365235835313797,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.8068713545799255,0.2031743079423904,0.1427538394927978,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407958984375,0.8437512516975403,0.2343670576810836,0.2226134240627288,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404602050781,0.7313576936721802,0.1501272618770599,0.6808815002441406,284.94091796875,284.95001220703125,301.2575378417969,296.20001220703125,299.1883544921875,297.3615417480469,286.9422607421875,1.0,0.3691624104976654,1.0,1.0,0.7353252172470093,1.0,-1.96048641204834,0.9176173210144044,1.0428690910339355,0.4673393964767456,0.9246989488601683,0.9246989488601683,0.0,61.54078674316406,76.0,42323.5625,0.0,633.1484375,1.0,283.0523986816406,285.7605895996094,299.2245483398437,302.0184631347656,293.1499938964844,293.1499938964844,282.75,35659.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116766571998596,1.0,0.0,0.0,3.734441995620728,3.734466791152954,9.305607022724872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.833984375,0.0,1626.550537109375,1895.4371337890625,0.0,1704.0936279296875,0.9239119291305542,1.0,0.0,3.0,1.0,0.0
17660940,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.9990000128746032,0.4387470185756683,0.3565250933170318,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.8571314811706543,0.2503684759140014,0.237714409828186,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285217285156,0.8033432960510254,0.2038616091012954,0.1433242261409759,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.8404176235198975,0.2352574467658996,0.2235773503780365,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.7276749610900879,0.150082528591156,0.6811901330947876,284.8260803222656,284.95001220703125,301.2755432128906,296.2106628417969,299.1922912597656,297.3524169921875,286.8187561035156,1.0,0.3719543516635895,1.0,1.0,0.7357107400894165,1.0,-1.9712769985198968,0.9228361248970032,1.0484408140182495,0.4701134264469147,0.829378604888916,0.829378604888916,0.0,63.05297470092773,76.0,43147.5234375,0.0,646.4636840820312,1.0,282.79864501953125,285.62213134765625,299.2742919921875,302.19970703125,293.1499938964844,293.1499938964844,282.75,40261.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720194399356842,1.0,0.0,0.0,3.6588151454925537,3.65883994102478,8.932524906413164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.015625,0.0,1574.958984375,1895.4371337890625,0.0,1773.6214599609375,0.9073646068572998,1.0,0.0,3.0,1.0,0.0
17661000,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.9990000128746032,0.4379637241363525,0.3628151416778564,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87286376953125,0.8534832000732422,0.2514349222183227,0.2387643903493881,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.7994412183761597,0.2044888287782669,0.1437948048114776,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725280761719,0.836781919002533,0.2360830307006836,0.2244038432836532,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692932128906,0.7236718535423279,0.149963229894638,0.6809637546539307,284.8736572265625,284.95001220703125,301.2932434082031,296.2210388183594,299.1956787109375,297.3424987792969,286.8826599121094,1.0,0.3747137188911438,1.0,1.0,0.736096203327179,1.0,-1.9813776016235352,0.9277136921882628,1.053663969039917,0.4727012813091278,0.8236311674118042,0.8236311674118042,0.0,64.64356994628906,64.0,42950.8984375,0.0,659.639892578125,1.0,282.7582092285156,285.6922302246094,299.2537536621094,302.1189270019531,293.1499938964844,293.1499938964844,283.04998779296875,41959.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222325205802917,1.0,0.0,0.0,3.491089344024658,3.49111270904541,8.132333846333495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.208984375,0.0,1406.1005859375,1895.4371337890625,0.0,1790.42919921875,0.8756775856018066,1.0,0.0,3.0,1.0,0.0
17661060,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.9990000128746032,0.4379535317420959,0.3637535572052002,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.854080855846405,0.2527786791324615,0.239898219704628,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199279785156,0.7997372150421143,0.2053789943456649,0.1443224400281906,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.8371516466140747,0.2371656745672226,0.2253017574548721,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.723027229309082,0.1499998718500137,0.6807731986045837,285.0226745605469,284.95001220703125,301.31060791015625,296.2311096191406,299.20123291015625,297.3376770019531,287.03228759765625,1.0,0.3751468062400818,1.0,1.0,0.7365536093711853,1.0,-1.985360741615296,0.9295088052749634,1.055851936340332,0.4737077057361603,0.9211146831512452,0.9211146831512452,0.0,64.94823455810547,64.0,42444.4375,0.0,663.7754516601562,1.0,282.99755859375,285.8450012207031,299.1918334960937,301.92108154296875,293.1499938964844,293.1499938964844,283.04998779296875,34599.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143572568893433,1.0,0.0,0.0,3.550565004348755,3.5505878925323486,8.411786325268622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.54345703125,0.0,1415.1402587890625,1895.4371337890625,0.0,1725.8475341796875,0.8845250010490417,1.0,0.0,3.0,1.0,0.0
17661120,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.9990000128746032,0.4389615058898926,0.3605269193649292,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8581252098083496,0.2542634010314941,0.2412338554859161,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02960205078125,0.8034505248069763,0.2064005583524704,0.1449894905090332,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293884277344,0.840768039226532,0.2383809238672256,0.2263858765363693,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.7251576781272888,0.1501572281122207,0.6811558604240417,285.02911376953125,284.95001220703125,301.32763671875,296.24090576171875,299.2089233398437,297.3376159667969,287.0263366699219,1.0,0.3744184374809265,1.0,1.0,0.7370110154151917,1.0,-1.98565673828125,0.929491400718689,1.056165337562561,0.4736490547657013,0.9533703327178956,0.9533703327178956,0.0,64.26390075683594,52.0,42611.15625,0.0,661.6915283203125,1.0,283.0413818359375,285.8335876464844,299.21099853515625,301.9843139648437,293.1499938964844,293.1499938964844,282.75,32480.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114290595054626,1.0,0.0,0.0,3.650669574737549,3.650692939758301,8.892795904102968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.056640625,0.0,1507.57275390625,1895.4371337890625,0.0,1702.090087890625,0.90300190448761,1.0,0.0,3.0,1.0,0.0
17661180,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8762512207031,0.9990000128746032,0.4403175413608551,0.3545800745487213,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87939453125,0.8643441796302795,0.2555173337459564,0.2424992322921753,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8091431260108948,0.2072003483772277,0.1456043720245361,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.8464213609695435,0.2393777519464492,0.2274022102355957,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.7289944291114807,0.1502099335193634,0.6814660429954529,284.8781433105469,284.95001220703125,301.3443298339844,296.2503662109375,299.2160339355469,297.33721923828125,286.8644104003906,1.0,0.3726385831832886,1.0,1.0,0.7374683618545532,1.0,-1.982371807098389,0.9276968836784364,1.0546748638153076,0.4726299345493316,0.8577788472175598,0.8577788472175598,0.0,62.92307662963867,52.0,43373.94140625,0.0,654.5994873046875,1.0,282.7982177734375,285.65838623046875,299.2896423339844,302.2132568359375,293.1499938964844,293.1499938964844,282.75,36684.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190775871276855,1.0,0.0,0.0,3.640515804290772,3.6405396461486816,8.843396699376171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.51416015625,0.0,1527.7469482421875,1895.4371337890625,0.0,1764.438720703125,0.901038646697998,1.0,0.0,3.0,1.0,0.0
17661240,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760681152344,0.9990000128746032,0.4421749114990234,0.3467111587524414,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.8720486760139465,0.256580501794815,0.2434898316860199,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.8158115744590759,0.2078197449445724,0.1460251063108444,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.8534701466560364,0.2401894181966781,0.2281557768583297,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.7339151501655579,0.1501529514789581,0.6810450553894043,284.8754272460937,284.95001220703125,301.36065673828125,296.2594909667969,299.22265625,297.3365478515625,286.8809814453125,1.0,0.369897723197937,1.0,1.0,0.7379257678985596,1.0,-1.9750213623046875,0.9238901138305664,1.051131248474121,0.4705046415328979,0.8268370032310486,0.8268370032310486,0.0,61.106204986572266,55.0,42908.06640625,0.0,642.7938842773438,1.0,282.75811767578125,285.6876220703125,299.28546142578125,302.1528625488281,293.1499938964844,293.1499938964844,283.04998779296875,40706.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214752435684204,1.0,0.0,0.0,3.4946987628936768,3.4947221279144287,8.149159498316294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.6474609375,0.0,1400.869873046875,1895.4371337890625,0.0,1784.1763916015625,0.8744670152664185,1.0,0.0,3.0,1.0,0.0
17661300,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.9990000128746032,0.4451489746570587,0.3415694534778595,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.8777592778205872,0.2579025030136108,0.2445542812347412,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.8205043077468872,0.2086869329214096,0.1464997977018356,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.858649730682373,0.2412399649620056,0.2289749085903167,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.7372790575027466,0.150279015302658,0.6809353828430176,285.0162353515625,284.95001220703125,301.3765869140625,296.2682800292969,299.2321472167969,297.34112548828125,287.02587890625,1.0,0.3686577975749969,1.0,1.0,0.7383831143379211,1.0,-1.971536636352539,0.92203688621521,1.049499750137329,0.4692893326282501,0.9171901941299438,0.9171901941299438,0.0,59.96659851074219,55.0,42216.046875,0.0,636.2954711914062,1.0,282.9973449707031,285.84100341796875,299.22381591796875,301.94415283203125,293.1499938964844,293.1499938964844,283.04998779296875,34606.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132320404052734,1.0,0.0,0.0,3.5362017154693604,3.536224365234375,8.343866397808597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.08837890625,0.0,1400.1055908203125,1895.4371337890625,0.0,1716.70166015625,0.8812825679779053,1.0,0.0,3.0,1.0,0.0
17661360,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215759277344,0.9990000128746032,0.4484776258468628,0.337498664855957,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.8829727172851562,0.2593958377838135,0.2458806335926056,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02227783203125,0.8247321844100952,0.2097155004739761,0.1471589654684066,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220642089844,0.8633750677108765,0.24245086312294,0.2300386130809784,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228576660156,0.7403262853622437,0.150567278265953,0.6817970275878906,285.0218200683594,284.95001220703125,301.39215087890625,296.2767028808594,299.2432556152344,297.3484802246094,287.019287109375,1.0,0.3679364919662475,1.0,1.0,0.7385077476501465,1.0,-1.9713413715362549,0.9219027757644652,1.0494385957717896,0.4691393077373504,0.9465617537498474,0.9465617537498474,0.0,59.14072799682617,58.0,42363.83203125,0.0,633.374755859375,1.0,283.041259765625,285.8292236328125,299.2412414550781,302.0013427734375,293.1499938964844,293.1499938964844,282.75,32561.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097175717353821,1.0,0.0,0.0,3.634528875350952,3.634552240371704,8.814335501483583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.15673828125,0.0,1490.4080810546875,1895.4371337890625,0.0,1688.2701416015625,0.8994056582450867,1.0,0.0,3.0,1.0,0.0
17661420,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.9990000128746032,0.4512781798839569,0.3346157073974609,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.887174665927887,0.2606780529022217,0.2471895813941955,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.828059732913971,0.2105422019958496,0.1478051245212555,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87841796875,0.8671547174453735,0.2434620112180709,0.2310858815908432,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.7426820397377014,0.1507701128721237,0.682867169380188,284.8768615722656,284.95001220703125,301.4072570800781,296.2847595214844,299.2526550292969,297.3528747558594,286.8642272949219,1.0,0.3676797747611999,1.0,1.0,0.7386323809623718,1.0,-1.9727686643600464,0.9225744009017944,1.050194263458252,0.4694566428661346,0.8533509969711304,0.8533509969711304,0.0,58.60077667236328,58.0,43181.33984375,0.0,632.6510620117188,1.0,282.7986145019531,285.6600036621094,299.3197631835937,302.2293701171875,293.1499938964844,293.1499938964844,282.75,36813.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169812917709351,1.0,0.0,0.0,3.6214330196380615,3.621456861495972,8.750929509915295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.44677734375,0.0,1507.6561279296875,1895.4371337890625,0.0,1747.25634765625,0.8968667984008789,1.0,0.0,3.0,1.0,0.0
17661480,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9990000128746032,0.4535779953002929,0.3333421349525451,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8896647095680237,0.2617933750152588,0.2482713758945465,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.8298885226249695,0.2112108021974563,0.1482920497655868,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.869306206703186,0.2443104386329651,0.2319170534610748,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.7437514662742615,0.1508661955595016,0.683388352394104,284.884033203125,284.95001220703125,301.4219665527344,296.2924194335937,299.2601623535156,297.3539428710937,286.8905944824219,1.0,0.367796391248703,1.0,1.0,0.7387570142745972,1.0,-1.9747461080551147,0.9235174655914308,1.051228642463684,0.4699277579784393,0.8302662968635559,0.8302662968635559,0.0,58.39677429199219,61.0,42899.0625,0.0,633.475830078125,1.0,282.7582397460937,285.6954345703125,299.3173217773437,302.1770935058594,293.1499938964844,293.1499938964844,283.04998779296875,40293.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194177508354187,1.0,0.0,0.0,3.484559774398804,3.484582901000977,8.101941944005375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.3662109375,0.0,1387.445556640625,1895.4371337890625,0.0,1767.233154296875,0.8721332550048828,1.0,0.0,3.0,1.0,0.0
17661540,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.9990000128746032,0.4561599493026733,0.3328266441822052,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268249511719,0.8915545344352722,0.2631714642047882,0.2494256645441055,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.8312229514122009,0.2121277153491974,0.1488299965858459,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.8708818554878235,0.2453999668359756,0.2328107357025146,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.7443522810935974,0.1511142700910568,0.6840823888778687,285.0275573730469,284.95001220703125,301.43621826171875,296.2996826171875,299.2688903808594,297.35748291015625,287.0374450683594,1.0,0.3682580888271332,1.0,1.0,0.7388816475868225,1.0,-1.9780631065368648,0.9251276254653932,1.0529356002807615,0.470749020576477,0.9259854555130004,0.9259854555130004,0.0,58.37587356567383,61.0,42366.66015625,0.0,635.9447021484375,1.0,282.997314453125,285.8471984863281,299.2591247558594,301.98272705078125,293.1499938964844,293.1499938964844,283.04998779296875,34044.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118117213249207,1.0,0.0,0.0,3.5408568382263184,3.540879487991333,8.365848884750449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.6044921875,0.0,1400.9061279296875,1895.4371337890625,0.0,1705.186767578125,0.8818241357803345,1.0,0.0,3.0,1.0,0.0
17661600,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9990000128746032,0.4588248431682586,0.3325154483318329,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.8935628533363342,0.2647143304347992,0.2508310973644256,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.8327016830444336,0.2131976634263992,0.1495425850152969,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.8725728988647461,0.2466431707143783,0.2339373081922531,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03729248046875,0.7450752258300781,0.1514874994754791,0.6855477690696716,285.0364074707031,284.95001220703125,301.45001220703125,296.3065185546875,299.2782287597656,297.3624572753906,287.0341796875,1.0,0.3690584599971771,1.0,1.0,0.7390062808990479,1.0,-1.9833433628082275,0.927708864212036,1.0556344985961914,0.4721087515354156,0.9618286490440368,0.9618286490440368,0.0,58.444671630859375,64.0,42631.83984375,0.0,640.2338256835938,1.0,283.04132080078125,285.836669921875,299.2782287597656,302.0501403808594,293.1499938964844,293.1499938964844,282.75,32015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091928720474243,1.0,0.0,0.0,3.647923469543457,3.647946834564209,8.879422921381774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.7294921875,0.0,1501.065185546875,1895.4371337890625,0.0,1684.0430908203125,0.902068853378296,1.0,0.0,3.0,1.0,0.0
17661660,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.9990000128746032,0.4608474373817444,0.3330194354057312,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.894778311252594,0.2660317718982696,0.252207487821579,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8335040807723999,0.2140515744686126,0.1502329856157302,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.8735072016716003,0.2476738542318344,0.2350364774465561,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.745233952999115,0.151740476489067,0.687049925327301,284.8905029296875,284.95001220703125,301.4628601074219,296.31317138671875,299.28515625,297.3637390136719,286.8773193359375,1.0,0.3701426088809967,1.0,1.0,0.7392455339431763,1.0,-1.9895541667938232,0.9307096600532532,1.0588444471359253,0.4737042784690857,0.8728660345077515,0.8728660345077515,0.0,58.69869995117188,64.0,43599.06640625,0.0,645.8902587890625,1.0,282.7981262207031,285.66278076171875,299.3569030761719,302.2880554199219,293.1499938964844,293.1499938964844,282.75,35788.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174203395843506,1.0,0.0,0.0,3.6541783809661865,3.654202461242676,8.909899520403997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.345703125,0.0,1536.2376708984375,1895.4371337890625,0.0,1750.84912109375,0.9037452936172484,1.0,0.0,3.0,1.0,0.0
17661720,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.9990000128746032,0.4622858464717865,0.3348212838172912,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.8944883942604065,0.2671529650688171,0.2533330023288727,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.8329900503158569,0.2147188037633896,0.150747075676918,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.8729949593544006,0.2485144883394241,0.2358976751565933,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.744229257106781,0.1518456637859344,0.6878215074539185,284.8876342773437,284.95001220703125,301.47442626953125,296.3198547363281,299.2894287109375,297.3612060546875,286.89337158203125,1.0,0.3714364469051361,1.0,1.0,0.7394848465919495,1.0,-1.9956477880477903,0.9336491227149964,1.0619986057281494,0.4752699136734009,0.8460352420806885,0.8460352420806885,0.0,59.20772171020508,67.0,43440.375,0.0,652.353515625,1.0,282.7579650878906,285.6855163574219,299.3544921875,302.2454528808594,293.1499938964844,293.1499938964844,283.04998779296875,39357.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208874225616455,1.0,0.0,0.0,3.5408935546875,3.540917158126831,8.366022825612163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.79736328125,0.0,1439.5093994140625,1895.4371337890625,0.0,1779.329345703125,0.8835994005203247,1.0,0.0,3.0,1.0,0.0
17661780,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346374511719,0.9990000128746032,0.4639785587787628,0.3370981812477112,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.8938263654708862,0.2685265243053436,0.2545064985752105,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309143066406,0.8321717977523804,0.2156225442886352,0.1512939184904098,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.8721217513084412,0.2495852559804916,0.2367977052927017,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.742902934551239,0.1520730555057525,0.6885850429534912,285.0334167480469,284.95001220703125,301.48468017578125,296.3265686035156,299.29443359375,297.3609924316406,287.04376220703125,1.0,0.3729265928268432,1.0,1.0,0.7397241592407227,1.0,-2.002443790435791,0.9369409680366516,1.0655028820037842,0.4770111441612243,0.9445494413375854,0.9445494413375854,0.0,59.831146240234375,67.0,42930.76953125,0.0,659.7948608398438,1.0,282.9987487792969,285.841064453125,299.29461669921875,302.05181884765625,293.1499938964844,293.1499938964844,283.04998779296875,33752.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140941619873047,1.0,0.0,0.0,3.596867561340332,3.596890687942505,8.6326110704249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.439453125,0.0,1458.28564453125,1895.4371337890625,0.0,1723.707275390625,0.8939863443374634,1.0,0.0,3.0,1.0,0.0
17661840,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.9990000128746032,0.4657917618751526,0.3392629027366638,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.893576443195343,0.2700744569301605,0.2559323608875274,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.8317455053329468,0.2166871875524521,0.1520149707794189,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468139648437,0.8716438412666321,0.2508182525634765,0.2379307150840759,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473937988281,0.741899311542511,0.1524152606725692,0.6900274753570557,285.0466613769531,284.95001220703125,301.4936828613281,296.33331298828125,299.2998352050781,297.36260986328125,287.0447692871094,1.0,0.3746243119239807,1.0,1.0,0.7399634718894958,1.0,-2.0107131004333496,0.940962255001068,1.0697507858276367,0.4791561961174011,0.9861029982566832,0.9861029982566832,0.0,60.47324752807617,70.0,43247.24609375,0.0,668.5123291015625,1.0,283.0417785644531,285.833984375,299.3118896484375,302.12078857421875,293.1499938964844,293.1499938964844,282.75,31832.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120786905288696,1.0,0.0,0.0,3.704576253890991,3.704600095748901,9.157361660072638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.4443359375,0.0,1563.08740234375,1895.4371337890625,0.0,1707.3485107421875,0.9147332310676576,1.0,0.0,3.0,1.0,0.0
17661900,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.9990000128746032,0.4669780433177948,0.3419492542743683,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997497558594,0.8928258419036865,0.2713886201381683,0.2573283314704895,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8308904767036438,0.2175280749797821,0.1527127772569656,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8706904649734497,0.2518317699432373,0.2390356063842773,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.7405472993850708,0.1526247411966323,0.691448450088501,284.89892578125,284.95001220703125,301.50152587890625,296.340087890625,299.3028259277344,297.36065673828125,286.8853454589844,1.0,0.3764889538288116,1.0,1.0,0.7402027249336243,1.0,-2.019487142562866,0.9452292919158936,1.0742578506469729,0.481458306312561,0.8991335034370422,0.8991335034370422,0.0,61.23845672607422,70.0,44318.6875,0.0,678.1212768554688,1.0,282.7967529296875,285.6556091308594,299.38916015625,302.3628845214844,293.1499938964844,293.1499938964844,282.75,35113.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207651138305664,1.0,0.0,0.0,3.72347903251648,3.723503589630127,9.2510521199074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.875,0.0,1609.6981201171875,1895.4371337890625,0.0,1778.3212890625,0.9191263318061828,1.0,0.0,3.0,1.0,0.0
17661960,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.9990000128746032,0.4675640761852264,0.3456924259662628,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.8908316493034363,0.2724826335906982,0.258455753326416,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.8289415240287781,0.2181597203016281,0.1532220989465713,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.8685510158538818,0.2526331543922424,0.2398866415023803,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.7382424473762512,0.1526663452386856,0.6920589208602905,284.8860778808594,284.95001220703125,301.5082092285156,296.3468933105469,299.3031311035156,297.3549194335937,286.89080810546875,1.0,0.3784562945365906,1.0,1.0,0.7406164407730103,1.0,-2.027703762054444,0.949163556098938,1.0785400867462158,0.4835582077503204,0.8669222593307495,0.8669222593307495,0.0,62.21119689941406,73.0,44240.4453125,0.0,688.0728759765625,1.0,282.7574462890625,285.66632080078125,299.3866577148437,302.32568359375,293.1499938964844,293.1499938964844,283.04998779296875,38668.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247229218482971,1.0,0.0,0.0,3.630021333694458,3.6300454139709473,8.792484891273489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.98828125,0.0,1530.9119873046875,1895.4371337890625,0.0,1811.0545654296875,0.9026342034339904,1.0,0.0,3.0,1.0,0.0
17662020,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0363464355469,0.9990000128746032,0.4684361815452575,0.3497024476528168,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343017578125,0.8886759877204895,0.2738251686096191,0.2596129179000854,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.8268619179725647,0.2190229892730713,0.1537508964538574,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337219238281,0.8662596344947815,0.2536598742008209,0.2407588362693786,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.7357763051986694,0.1528191268444061,0.6925732493400574,285.0350036621094,284.95001220703125,301.5137939453125,296.35369873046875,299.3043518066406,297.3517761230469,287.0459289550781,1.0,0.3805224299430847,1.0,1.0,0.7410301566123962,1.0,-2.036207914352417,0.9532415866851808,1.0829663276672363,0.4857159256935119,0.96723073720932,0.96723073720932,0.0,63.255252838134766,73.0,43694.984375,0.0,698.5807495117188,1.0,283.0008544921875,285.8279724121094,299.325927734375,302.1297302246094,293.1499938964844,293.1499938964844,283.04998779296875,33777.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183007597923279,1.0,0.0,0.0,3.6795809268951416,3.679604768753052,9.034206414071376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.67578125,0.0,1549.5621337890625,1895.4371337890625,0.0,1758.0631103515625,0.9123786091804504,1.0,0.0,3.0,1.0,0.0
17662080,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539245605469,0.9990000128746032,0.4695021510124206,0.353359192609787,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541076660156,0.8871699571609497,0.2753602266311645,0.2610318064689636,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542297363281,0.8253722190856934,0.2200635820627212,0.154459536075592,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.8645907044410706,0.2548653483390808,0.2418716996908188,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.7338022589683533,0.1530935615301132,0.6937581896781921,285.0540466308594,284.95001220703125,301.5183410644531,296.36053466796875,299.306396484375,297.3510437011719,287.05291748046875,1.0,0.3827121257781982,1.0,1.0,0.7414438724517822,1.0,-2.045912504196167,0.9579147696495056,1.0879977941513062,0.4882023632526397,1.0,1.0,0.0,64.26705932617188,76.0,44004.84765625,0.0,710.044677734375,1.0,283.0424194335937,285.8271789550781,299.3421325683594,302.1981811523437,293.1499938964844,293.1499938964844,282.75,32216.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165347337722778,1.0,0.0,0.0,3.778121709823608,3.778146266937256,9.52456503000576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.59375,0.0,1651.1334228515625,1895.4371337890625,0.0,1743.6048583984375,0.9313931465148926,1.0,0.0,3.0,1.0,0.0
17662140,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.9990000128746032,0.4699710309505462,0.3573046028614044,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.8854224681854248,0.2766657471656799,0.262429803609848,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.8236703276634216,0.2208849936723709,0.1551511585712433,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.8627008199691772,0.2558562457561493,0.2429650723934173,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.7316786646842957,0.1532406955957412,0.6949427723884583,284.9089050292969,284.95001220703125,301.5218505859375,296.36737060546875,299.3062438964844,297.3471984863281,286.8949584960937,1.0,0.3849951326847076,1.0,1.0,0.7418575882911682,1.0,-2.055896759033203,0.9627220630645752,1.093174695968628,0.4907850921154022,0.9279231429100036,0.9279231429100036,0.0,65.3574447631836,76.0,45149.2578125,0.0,722.1148681640625,1.0,282.79522705078125,285.6487731933594,299.4178161621094,302.44140625,293.1499938964844,293.1499938964844,282.75,34765.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72528076171875,1.0,0.0,0.0,3.8017053604125977,3.8017306327819824,9.643844123274905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.05078125,0.0,1698.966064453125,1895.4371337890625,0.0,1815.687255859375,0.9368802309036256,1.0,0.0,3.0,1.0,0.0
17662200,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.9990000128746032,0.4698194861412048,0.3621182441711426,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.8826693892478943,0.2777317464351654,0.2635513842105865,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.8210594654083252,0.2214795500040054,0.1556493192911148,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.8598673343658447,0.2566175758838653,0.243798092007637,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.7287866473197937,0.1532119512557983,0.6953103542327881,284.88623046875,284.95001220703125,301.5244140625,296.37420654296875,299.3037109375,297.3396301269531,286.88995361328125,1.0,0.3873133659362793,1.0,1.0,0.7422712445259094,1.0,-2.065065622329712,0.9671245217323304,1.097941279411316,0.4931516349315643,0.890968918800354,0.890968918800354,0.0,66.62356567382812,79.0,45130.53515625,0.0,734.2249755859375,1.0,282.75689697265625,285.64794921875,299.4157409667969,302.4084777832031,293.1499938964844,293.1499938964844,283.04998779296875,38092.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294166684150696,1.0,0.0,0.0,3.726783037185669,3.7268083095550537,9.267477594221418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.95166015625,0.0,1636.267578125,1895.4371337890625,0.0,1850.182373046875,0.9236537218093872,1.0,0.0,3.0,1.0,0.0
17662260,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387268066406,0.9990000128746032,0.4699861109256744,0.3670673072338104,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.8798836469650269,0.2790417671203613,0.2646861672401428,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.8184026479721069,0.222300574183464,0.1561552733182907,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.035888671875,0.8570088744163513,0.2575989067554474,0.2446365058422088,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299072265625,0.7258116602897644,0.1532892882823944,0.6955353021621704,285.0372009277344,284.95001220703125,301.5260925292969,296.38104248046875,299.3022766113281,297.3349914550781,287.0485534667969,1.0,0.3896686434745788,1.0,1.0,0.7427939772605896,1.0,-2.0742557048797607,0.9715080261230468,1.1027477979660034,0.4954711496829986,0.99273419380188,0.99273419380188,0.0,67.93391418457031,79.0,44529.83203125,0.0,746.6089477539062,1.0,283.0030517578125,285.8149108886719,299.35498046875,302.2099914550781,293.1499938964844,293.1499938964844,283.04998779296875,33908.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231595516204834,1.0,0.0,0.0,3.7693240642547607,3.7693488597869873,9.48025956404308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.32373046875,0.0,1653.857177734375,1895.4371337890625,0.0,1798.095458984375,0.932446300983429,1.0,0.0,3.0,1.0,0.0
17662320,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667419433594,0.9990000128746032,0.4704266190528869,0.3715049922466278,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666198730469,0.8778772354125977,0.2805664539337158,0.2660926282405853,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.8164399266242981,0.2233190685510635,0.1568472385406494,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06658935546875,0.854889452457428,0.2587790787220001,0.2457237541675567,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.7234046459197998,0.1535009294748306,0.6964463591575623,285.0666809082031,284.95001220703125,301.52685546875,296.38787841796875,299.30206298828125,297.3334350585937,287.06744384765625,1.0,0.3920958340167999,1.0,1.0,0.743316650390625,1.0,-2.0845041275024414,0.976414680480957,1.108089566230774,0.4980769157409668,1.0,1.0,0.0,69.1754150390625,82.0,44765.98828125,0.0,759.7581176757812,1.0,283.04302978515625,285.827880859375,299.3700561523437,302.27423095703125,293.1499938964844,293.1499938964844,282.75,33253.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214136123657227,1.0,0.0,0.0,3.840758085250856,3.8407833576202393,9.84299276751699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0244140625,0.0,1734.30859375,1895.4371337890625,0.0,1783.6678466796875,0.9461685419082642,1.0,0.0,3.0,1.0,0.0
17662380,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,0.4703153669834137,0.3760474324226379,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.8758313655853271,0.2818816900253296,0.2674989104270935,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8144210577011108,0.224138006567955,0.1575365662574768,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8527424335479736,0.2597644329071045,0.2468110173940658,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366455078125,0.7209785580635071,0.1536037772893905,0.6974265575408936,284.92840576171875,284.95001220703125,301.5268249511719,296.39471435546875,299.30010986328125,297.32940673828125,286.91412353515625,1.0,0.3945734202861786,1.0,1.0,0.7438393235206604,1.0,-2.0949602127075195,0.9814199209213256,1.1135401725769043,0.5007593631744385,0.9560267925262452,0.9560267925262452,0.0,70.45990753173828,82.0,45978.953125,0.0,773.3584594726562,1.0,282.79400634765625,285.65234375,299.4439392089844,302.5171203613281,293.1499938964844,293.1499938964844,282.75,34632.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299373745918274,1.0,0.0,0.0,3.866824626922608,3.8668503761291504,9.977051149689942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.1357421875,0.0,1777.203857421875,1895.4371337890625,0.0,1854.543212890625,0.9520450234413148,1.0,0.0,3.0,1.0,0.0
17662440,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.9990000128746032,0.4695342481136322,0.3813210725784302,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.8729608058929443,0.2829370498657226,0.2686278522014618,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.8115909099578857,0.2247118055820465,0.1580324620008468,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8498324155807495,0.2605021595954895,0.2476381808519363,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.7178698778152466,0.1535266488790512,0.6976227760314941,284.895263671875,284.95001220703125,301.5260314941406,296.4015197753906,299.2960510253906,297.32208251953125,286.8978881835937,1.0,0.3970471918582916,1.0,1.0,0.7443620562553406,1.0,-2.104475498199463,0.9859577417373656,1.1185177564620972,0.503192663192749,0.9169621467590332,0.9169621467590332,0.0,71.89848327636719,70.0,46020.14453125,0.0,786.8095703125,1.0,282.7564392089844,285.63922119140625,299.44293212890625,302.48907470703125,293.1499938964844,293.1499938964844,282.45001220703125,37481.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341012954711914,1.0,0.0,0.0,3.812480211257935,3.8125061988830566,9.698587746242993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.021484375,0.0,1733.1395263671875,1895.4371337890625,0.0,1889.557861328125,0.9423779845237732,1.0,0.0,3.0,1.0,0.0
