time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.9990000128746032,0.4686821699142456,0.3819040656089782,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.8735905289649963,0.2839069068431854,0.2696141600608825,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79254150390625,0.811845064163208,0.2252044230699539,0.1584264636039734,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.791748046875,0.8501698970794678,0.2611524164676666,0.2483226507902145,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.7173702716827393,0.1533592045307159,0.6971712708473206,284.791015625,284.95001220703125,301.5245056152344,296.4083251953125,299.2914733886719,297.31524658203125,286.7871398925781,1.0,0.3972116112709045,1.0,1.0,0.744884729385376,1.0,-2.1071274280548096,0.9870618581771852,1.120065450668335,0.5038750171661377,0.8147876262664795,0.8147876262664795,0.0,72.10733032226562,70.0,46601.76953125,0.0,789.8836669921875,1.0,282.4978942871094,285.5180358886719,299.47052001953125,302.6290588378906,293.1499938964844,293.1499938964844,282.45001220703125,42744.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415420413017273,1.0,0.0,0.0,3.6885311603546143,3.688556671142578,9.078209473045716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.51513671875,0.0,1627.4576416015625,1895.4371337890625,0.0,1952.7364501953125,0.9154132604599,1.0,0.0,3.0,1.0,0.0
17662560,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595275878906,0.9990000128746032,0.4685064256191253,0.3792568743228912,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85809326171875,0.8765847086906433,0.2848896980285644,0.270467460155487,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.8141673803329468,0.2257086634635925,0.1587267369031906,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576965332031,0.8526942729949951,0.2618065774440765,0.248874083161354,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85400390625,0.7186220288276672,0.1531651318073272,0.6961290836334229,284.8584899902344,284.95001220703125,301.52227783203125,296.41510009765625,299.2874755859375,297.3105163574219,286.8661804199219,1.0,0.3961911201477051,1.0,1.0,0.7454534769058228,1.0,-2.1047496795654297,0.9856783151626588,1.1190712451934814,0.503093421459198,0.8149590492248535,0.8149590492248535,0.0,71.44886779785156,73.0,46118.84375,0.0,785.4307250976562,1.0,282.4580383300781,285.6055603027344,299.4356994628906,302.5092163085937,293.1499938964844,293.1499938964844,282.75,43358.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417472004890442,1.0,0.0,0.0,3.495494842529297,3.495518684387207,8.152871942002093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.15625,0.0,1420.697998046875,1895.4371337890625,0.0,1954.4891357421875,0.8780760765075684,1.0,0.0,3.0,1.0,0.0
17662620,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.9990000128746032,0.469569444656372,0.3784506320953369,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.8784031271934509,0.286230981349945,0.271545946598053,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8154688477516174,0.2265461087226867,0.1591826975345611,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.8541239500045776,0.2627896964550018,0.249629721045494,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.7189561724662781,0.1531859785318374,0.6956664323806763,285.005126953125,284.95001220703125,301.5194091796875,296.4218444824219,299.2862243652344,297.31109619140625,287.0137023925781,1.0,0.39645516872406,1.0,1.0,0.7460222244262695,1.0,-2.105965614318848,0.9861143827438354,1.1198513507843018,0.5031428337097168,0.9052447080612184,0.9052447080612184,0.0,71.2964096069336,73.0,45484.75,0.0,785.9545288085938,1.0,282.6974182128906,285.7603759765625,299.37060546875,302.2901916503906,293.1499938964844,293.1499938964844,282.75,35620.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326410412788391,1.0,0.0,0.0,3.538140058517456,3.53816294670105,8.353015914508433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.68798828125,0.0,1409.4940185546875,1895.4371337890625,0.0,1877.250244140625,0.882696270942688,1.0,0.0,3.0,1.0,0.0
17662680,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118713378906,0.9990000128746032,0.4710328578948974,0.3781689703464508,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.8801317811012268,0.2877357602119446,0.2729174792766571,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.8167296051979065,0.2275328040122985,0.1598394364118576,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.8554747700691223,0.26392662525177,0.2506572008132934,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.7192850708961487,0.1533490717411041,0.6961517930030823,285.0120544433594,284.95001220703125,301.5159606933594,296.4285583496094,299.2859802246094,297.3139343261719,287.01055908203125,1.0,0.397041380405426,1.0,1.0,0.7465909123420715,1.0,-2.109877824783325,0.9878690838813782,1.1220088005065918,0.5040014386177063,0.9316272139549256,0.9316272139549256,0.0,71.3375015258789,76.0,45670.00390625,0.0,789.5421752929688,1.0,282.74127197265625,285.7538146972656,299.3887023925781,302.3486022949219,293.1499938964844,293.1499938964844,282.45001220703125,33341.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288142442703247,1.0,0.0,0.0,3.6246490478515625,3.6246724128723145,8.766480164013046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.1708984375,0.0,1485.393310546875,1895.4371337890625,0.0,1845.142333984375,0.8978004455566406,1.0,0.0,3.0,1.0,0.0
17662740,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.9990000128746032,0.4719783663749695,0.3786589503288269,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.8812047243118286,0.2890010476112366,0.2742506265640259,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87890625,0.8174097537994385,0.2282939702272415,0.1604680120944976,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777160644531,0.8562192916870117,0.2648427188396454,0.2516515851020813,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.7191876173019409,0.1534135341644287,0.6967559456825256,284.87664794921875,284.95001220703125,301.511962890625,296.4352111816406,299.2840576171875,297.3140563964844,286.8675537109375,1.0,0.3979128897190094,1.0,1.0,0.7471596598625183,1.0,-2.114742040634156,0.9900909066200256,1.1246510744094849,0.5051409006118774,0.8425599932670593,0.8425599932670593,0.0,71.57842254638672,76.0,46501.7578125,0.0,794.70166015625,1.0,282.4990234375,285.59771728515625,299.4644470214844,302.57696533203125,293.1499938964844,293.1499938964844,282.45001220703125,37643.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354434132575989,1.0,0.0,0.0,3.596776247024536,3.596799850463867,8.632172807665484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5810546875,0.0,1486.8758544921875,1895.4371337890625,0.0,1900.8966064453125,0.8919527530670166,1.0,0.0,3.0,1.0,0.0
17662800,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.9990000128746032,0.47248175740242,0.3803166449069977,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.8810842037200928,0.2901095151901245,0.2753406763076782,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.8170212507247925,0.2289076149463653,0.1609284728765487,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.85584956407547,0.2656075358390808,0.2524192929267883,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.7182000279426575,0.1533795893192291,0.6967881321907043,284.8993835449219,284.95001220703125,301.5074768066406,296.4418334960937,299.2807006835937,297.3118896484375,286.9049072265625,1.0,0.3989942073822021,1.0,1.0,0.7477284073829651,1.0,-2.1195554733276367,0.992287814617157,1.1272674798965454,0.5062685012817383,0.8332638144493103,0.8332638144493103,0.0,72.08134460449219,79.0,46287.0859375,0.0,800.7830200195312,1.0,282.4584045410156,285.639892578125,299.46221923828125,302.5259704589844,293.1499938964844,293.1499938964844,282.75,39885.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374464869499207,1.0,0.0,0.0,3.47295880317688,3.4729819297790527,8.048085078371514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.2646484375,0.0,1372.63671875,1895.4371337890625,0.0,1917.86669921875,0.8695675730705261,1.0,0.0,3.0,1.0,0.0
17662860,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353698730469,0.9990000128746032,0.4733575582504272,0.3823195397853851,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.8807852864265442,0.291488379240036,0.2765150964260101,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03228759765625,0.8164923787117004,0.2297700941562652,0.1614457368850708,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.8553101420402527,0.2666161358356476,0.2532587647438049,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.7170606255531311,0.1534887254238128,0.6969918012619019,285.0342102050781,284.95001220703125,301.5025329589844,296.44842529296875,299.2787780761719,297.3124389648437,287.0418701171875,1.0,0.4002775251865387,1.0,1.0,0.7481498718261719,1.0,-2.1252434253692627,0.9949685335159302,1.1302748918533323,0.5076637268066406,0.927193522453308,0.927193522453308,0.0,72.68743896484375,79.0,45792.85546875,0.0,808.045166015625,1.0,282.6972045898437,285.7822265625,299.40985107421875,302.339111328125,293.1499938964844,293.1499938964844,282.75,33767.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303661704063416,1.0,0.0,0.0,3.537570714950561,3.537593126296997,8.350327789230505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.51123046875,0.0,1395.4588623046875,1895.4371337890625,0.0,1858.1375732421875,0.8807293772697449,1.0,0.0,3.0,1.0,0.0
17662920,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.9990000128746032,0.474357932806015,0.384243905544281,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360412597656,0.8808107972145081,0.2930081188678741,0.2779305577278137,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0363464355469,0.816281795501709,0.2307602316141128,0.1621265411376953,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361328125,0.8550741672515869,0.267754852771759,0.2543181777000427,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.7161940336227417,0.1537011712789535,0.6978769302368164,285.03594970703125,284.95001220703125,301.4971923828125,296.4549560546875,299.27752685546875,297.3145751953125,287.0336608886719,1.0,0.4017706215381622,1.0,1.0,0.7485713362693787,1.0,-2.132405996322632,0.998382329940796,1.134023666381836,0.5094694495201111,0.9589647650718688,0.9589647650718688,0.0,73.3188705444336,82.0,46095.578125,0.0,816.7612915039062,1.0,282.74127197265625,285.7691955566406,299.4305114746094,302.4120788574219,293.1499938964844,293.1499938964844,282.45001220703125,32028.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282698154449463,1.0,0.0,0.0,3.641309976577759,3.641333103179932,8.847255230648443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9619140625,0.0,1493.8741455078125,1895.4371337890625,0.0,1840.5916748046875,0.9005535840988159,1.0,0.0,3.0,1.0,0.0
17662980,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.9990000128746032,0.4746500253677368,0.386715680360794,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.8803474307060242,0.2942661345005035,0.2792864441871643,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.815637469291687,0.2315051704645156,0.1627647429704666,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.8543872833251953,0.2686515748500824,0.2553233206272125,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.7149836421012878,0.1537846773862838,0.6987194418907166,284.89068603515625,284.95001220703125,301.4914855957031,296.4613952636719,299.2745666503906,297.3138427734375,286.8798828125,1.0,0.4034268260002136,1.0,1.0,0.7489928007125854,1.0,-2.1399893760681152,1.0019999742507937,1.1379892826080322,0.511410117149353,0.8698290586471558,0.8698290586471558,0.0,74.09104919433594,82.0,47102.61328125,0.0,826.4238891601562,1.0,282.498291015625,285.5997314453125,299.5051574707031,302.6513977050781,293.1499938964844,293.1499938964844,282.45001220703125,35943.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363260984420776,1.0,0.0,0.0,3.6436550617218018,3.643679141998291,8.858655746735167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.55078125,0.0,1525.7022705078125,1895.4371337890625,0.0,1908.3680419921875,0.9014881253242492,1.0,0.0,3.0,1.0,0.0
17663040,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.9990000128746032,0.4742283225059509,0.3901489973068237,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.8788604736328125,0.2953311204910278,0.2803689837455749,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.8140543103218079,0.2320693135261535,0.1632146388292312,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.8527498245239258,0.2693625092506408,0.2560731470584869,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.7129532098770142,0.1537469327449798,0.6988646388053894,284.896484375,284.95001220703125,301.4854736328125,296.4678039550781,299.27020263671875,297.31072998046875,286.9014587402344,1.0,0.4051818251609802,1.0,1.0,0.749414324760437,1.0,-2.147028684616089,1.0053480863571167,1.1416805982589722,0.5132037401199341,0.8507761359214783,0.8507761359214783,0.0,75.07490539550781,70.0,46988.07421875,0.0,836.42578125,1.0,282.4580383300781,285.6253967285156,299.5014953613281,302.6083374023437,293.1499938964844,293.1499938964844,282.75,38923.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396098375320435,1.0,0.0,0.0,3.5412275791168213,3.5412511825561523,8.367601935788116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.11181640625,0.0,1436.7064208984375,1895.4371337890625,0.0,1936.25732421875,0.8834844827651978,1.0,0.0,3.0,1.0,0.0
17663100,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.9990000128746032,0.4743513166904449,0.3887688219547272,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.8810905814170837,0.2966592907905578,0.2814658284187317,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.030029296875,0.8157028555870056,0.2328737676143646,0.1636701077222824,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.8545447587966919,0.2703072428703308,0.2568242251873016,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02606201171875,0.7137914299964905,0.1538360863924026,0.6988665461540222,285.0318298339844,284.95001220703125,301.47918701171875,296.4741516113281,299.2669982910156,297.31060791015625,287.0390319824219,1.0,0.4047489166259765,1.0,1.0,0.7498357892036438,1.0,-2.1481518745422363,1.0057363510131836,1.1424154043197632,0.5134925246238708,0.9443152546882628,0.9443152546882628,0.0,74.79251098632812,70.0,46409.15234375,0.0,836.4147338867188,1.0,282.6988830566406,285.7704162597656,299.4453430175781,302.41656494140625,293.1499938964844,293.1499938964844,282.75,33623.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333340048789978,1.0,0.0,0.0,3.601102113723755,3.601125240325928,8.652949645693297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.13330078125,0.0,1461.8984375,1895.4371337890625,0.0,1883.0872802734373,0.8946153521537781,1.0,0.0,3.0,1.0,0.0
17663160,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.9990000128746032,0.4754802286624908,0.3835976421833038,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.8865328431129456,0.2981365621089935,0.282775342464447,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.8200988173484802,0.2338105291128158,0.1642663925886154,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.8593234419822693,0.27138552069664,0.2577632069587707,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299987792969,0.7170716524124146,0.1540262252092361,0.6993551850318909,285.02850341796875,284.95001220703125,301.4726867675781,296.4804077148437,299.2645874023437,297.3126525878906,287.0251770019531,1.0,0.4032877087593078,1.0,1.0,0.7503904700279236,1.0,-2.145948886871338,1.0044537782669067,1.1414951086044312,0.5127624869346619,0.9712390899658204,0.9712390899658204,0.0,73.55052947998047,73.0,46554.1171875,0.0,829.8607788085938,1.0,282.7417907714844,285.7547912597656,299.4609680175781,302.4793395996094,293.1499938964844,293.1499938964844,282.45001220703125,32248.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315090298652649,1.0,0.0,0.0,3.696714401245117,3.6967382431030273,9.118535331253952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.46875,0.0,1557.3336181640625,1895.4371337890625,0.0,1867.7303466796875,0.9131171703338624,1.0,0.0,3.0,1.0,0.0
17663220,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735656738281,0.9990000128746032,0.4766829907894134,0.3810889720916748,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.8898967504501343,0.2993574440479278,0.2840489149093628,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.8226673007011414,0.2344970554113388,0.1648330241441726,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8762512207031,0.8621783256530762,0.2722161412239074,0.2586645781993866,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.7187573313713074,0.1540970504283905,0.6999063491821289,284.8750915527344,284.95001220703125,301.46600341796875,296.4866027832031,299.26104736328125,297.3124694824219,286.8639221191406,1.0,0.4031894207000732,1.0,1.0,0.7509452104568481,1.0,-2.1468825340271,1.004753351211548,1.1421291828155518,0.5127692222595215,0.8725824356079102,0.8725824356079102,0.0,73.00462341308594,73.0,47418.328125,0.0,828.7178955078125,1.0,282.4971618652344,285.5808410644531,299.5295715332031,302.7038879394531,293.1499938964844,293.1499938964844,282.45001220703125,36423.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392052412033081,1.0,0.0,0.0,3.6889901161193848,3.689014434814453,9.080468430511246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.33154296875,0.0,1580.1854248046875,1895.4371337890625,0.0,1932.8128662109373,0.9118735194206238,1.0,0.0,3.0,1.0,0.0
17663280,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.9990000128746032,0.477554053068161,0.3805759251117706,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.8914017081260681,0.3004027009010315,0.2850672900676727,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.8236052989959717,0.235000729560852,0.1652143150568008,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803100585937,0.8632802963256836,0.2728586196899414,0.2593142092227936,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.7190413475036621,0.1540509015321731,0.6998342275619507,284.8807373046875,284.95001220703125,301.4591979980469,296.4927062988281,299.25640869140625,297.3101806640625,286.885986328125,1.0,0.4034017622470855,1.0,1.0,0.7514998912811279,1.0,-2.1486401557922363,1.0054446458816528,1.143195629119873,0.5130703449249268,0.8480435609817505,0.8480435609817505,0.0,72.93714141845703,76.0,47139.13671875,0.0,830.072265625,1.0,282.45770263671875,285.6098937988281,299.52105712890625,302.6443176269531,293.1499938964844,293.1499938964844,282.75,39736.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417076230049133,1.0,0.0,0.0,3.5688748359680176,3.568898677825928,8.498766987941053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.1357421875,0.0,1472.1053466796875,1895.4371337890625,0.0,1954.1510009765625,0.8901617527008057,1.0,0.0,3.0,1.0,0.0
17663340,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.9990000128746032,0.4789268970489502,0.3807216286659241,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.8924766778945923,0.3017578721046448,0.2861796021461487,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.8241763710975647,0.2357718348503112,0.1656460016965866,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.8639557361602783,0.2737621068954468,0.2600255608558655,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01678466796875,0.7189788818359375,0.1541551202535629,0.6999106407165527,285.0229797363281,284.95001220703125,301.4523010253906,296.49871826171875,299.2533264160156,297.31072998046875,287.0310363769531,1.0,0.4039259254932403,1.0,1.0,0.7520546317100525,1.0,-2.1516129970550537,1.0067434310913086,1.144869685173035,0.5136846899986267,0.9418783187866212,0.9418783187866212,0.0,73.05098724365234,76.0,46516.80078125,0.0,833.203369140625,1.0,282.6993713378906,285.7627258300781,299.4624328613281,302.4415283203125,293.1499938964844,293.1499938964844,282.75,34161.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345473170280457,1.0,0.0,0.0,3.618175745010376,3.618199348449707,8.735195820008812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.10546875,0.0,1484.4166259765625,1895.4371337890625,0.0,1893.3233642578125,0.898970365524292,1.0,0.0,3.0,1.0,0.0
17663400,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.9990000128746032,0.4805584251880646,0.3809754252433777,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8937693238258362,0.3032952547073364,0.2875800132751465,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02850341796875,0.824959933757782,0.2366988658905029,0.1662636399269104,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.8648239374160767,0.2748236656188965,0.2609863579273224,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.7190968990325928,0.1543773859739303,0.7007395625114441,285.0281982421875,284.95001220703125,301.44537353515625,296.5046691894531,299.2514038085937,297.3133239746094,287.0261535644531,1.0,0.4047607779502868,1.0,1.0,0.7526093125343323,1.0,-2.15648889541626,1.0089845657348633,1.147504448890686,0.514823317527771,0.9728596806526184,0.9728596806526184,0.0,73.24211883544922,79.0,46742.640625,0.0,838.3711547851562,1.0,282.741943359375,285.7540283203125,299.4791259765625,302.5053100585937,293.1499938964844,293.1499938964844,282.45001220703125,32497.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732160210609436,1.0,0.0,0.0,3.711393356323242,3.711417436599731,9.191095386995584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.1494140625,0.0,1575.905029296875,1895.4371337890625,0.0,1873.2044677734373,0.9166705012321472,1.0,0.0,3.0,1.0,0.0
17663460,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.9990000128746032,0.4815325140953064,0.3819735050201416,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.894417405128479,0.3045750260353088,0.2889425456523895,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.825190544128418,0.2373813688755035,0.1668491512537002,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.8650844097137451,0.2756440341472626,0.261907011270523,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.7187734842300415,0.1544772535562515,0.7015804648399353,284.8819580078125,284.95001220703125,301.4384765625,296.510498046875,299.24810791015625,297.3132629394531,286.8712158203125,1.0,0.4058476388454437,1.0,1.0,0.7530593872070312,1.0,-2.1621432304382324,1.0116376876831057,1.1505054235458374,0.516227126121521,0.8803198337554932,0.8803198337554932,0.0,73.6244888305664,79.0,47716.06640625,0.0,844.9806518554688,1.0,282.496826171875,285.583740234375,299.5508728027344,302.73846435546875,293.1499938964844,293.1499938964844,282.45001220703125,36265.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397618293762207,1.0,0.0,0.0,3.708260536193848,3.708285093307495,9.175585091725224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.8837890625,0.0,1600.978515625,1895.4371337890625,0.0,1937.551513671875,0.9162527918815612,1.0,0.0,3.0,1.0,0.0
17663520,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.9990000128746032,0.4818449020385742,0.3841503262519836,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.8938277363777161,0.3056608736515045,0.2900317907333374,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8243408799171448,0.2378800362348556,0.1672450304031372,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.8641781210899353,0.2762756049633026,0.2625706195831299,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.7175227403640747,0.1544528156518936,0.7017372250556946,284.8868408203125,284.95001220703125,301.4316101074219,296.5162658691406,299.2434997558594,297.31060791015625,286.89190673828125,1.0,0.4071100056171417,1.0,1.0,0.753509521484375,1.0,-2.1675267219543457,1.014158844947815,1.1533677577972412,0.5175613164901733,0.8575991988182068,0.8575991988182068,0.0,74.26846313476562,82.0,47545.65625,0.0,852.3359985351562,1.0,282.4575500488281,285.6094055175781,299.5456848144531,302.6894226074219,293.1499938964844,293.1499938964844,282.75,39305.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425599098205566,1.0,0.0,0.0,3.600404739379883,3.600429058074951,8.649598726151453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.24853515625,0.0,1503.08203125,1895.4371337890625,0.0,1961.4376220703125,0.8968167901039124,1.0,0.0,3.0,1.0,0.0
17663580,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03228759765625,0.9990000128746032,0.4824461638927459,0.3866389393806457,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.8930758833885193,0.3070451319217682,0.2911962270736694,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.8233638405799866,0.2386474907398224,0.1676883846521377,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302124023437,0.8631139993667603,0.2771699726581573,0.2632923424243927,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246887207031,0.7161163091659546,0.1545712053775787,0.7019912600517273,285.03106689453125,284.95001220703125,301.4248352050781,296.5219116210937,299.2404479980469,297.3106689453125,287.0394897460937,1.0,0.408543050289154,1.0,1.0,0.753959596157074,1.0,-2.173616647720337,1.0170353651046753,1.156581163406372,0.5190683007240295,0.9550179243087769,0.9550179243087769,0.0,75.00588989257812,82.0,46978.3125,0.0,860.7306518554688,1.0,282.7001953125,285.7642517089844,299.4891052246094,302.4931945800781,293.1499938964844,293.1499938964844,282.75,33943.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358765602111816,1.0,0.0,0.0,3.6527743339538574,3.652797937393189,8.903053299036401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.68505859375,0.0,1520.8603515625,1895.4371337890625,0.0,1904.561767578125,0.9064913392066956,1.0,0.0,3.0,1.0,0.0
17663640,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.9990000128746032,0.4832001030445099,0.3889163434505462,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400390625,0.8927945494651794,0.308612048625946,0.2926427721977234,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.8228216171264648,0.2395785003900528,0.1683198660612106,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.862491250038147,0.278230607509613,0.2642669677734375,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.715074360370636,0.1548070013523101,0.7029687166213989,285.0400085449219,284.95001220703125,301.4182434082031,296.5274963378906,299.2385559082031,297.31268310546875,287.03826904296875,1.0,0.4101641178131103,1.0,1.0,0.754409670829773,1.0,-2.181190729141236,1.0206469297409058,1.1605439186096191,0.5209837555885315,0.9918393492698668,0.9918393492698668,0.0,75.74053192138672,85.0,47274.8984375,0.0,870.5529174804688,1.0,282.7422180175781,285.7582702636719,299.5065002441406,302.5627136230469,293.1499938964844,293.1499938964844,282.45001220703125,32287.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340065240859985,1.0,0.0,0.0,3.7485501766204834,3.748574495315552,9.376050229548128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.763671875,0.0,1617.069091796875,1895.4371337890625,0.0,1888.758544921875,0.924943745136261,1.0,0.0,3.0,1.0,0.0
17663700,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9990000128746032,0.4832195937633514,0.3916549682617187,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8921093940734863,0.3099105060100555,0.294045090675354,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.821933388710022,0.240260437130928,0.1689192205667495,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.8614974617958069,0.2790461778640747,0.265201985836029,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.7137532830238342,0.1549166589975357,0.7039409279823303,284.89276123046875,284.95001220703125,301.4118347167969,296.532958984375,299.2353820800781,297.31219482421875,286.88165283203125,1.0,0.4119297862052917,1.0,1.0,0.7548598051071167,1.0,-2.189175605773926,1.0244568586349487,1.164718747138977,0.5230326652526855,0.9025059938430786,0.9025059938430786,0.0,76.59861755371094,85.0,48370.08984375,0.0,881.2853393554688,1.0,282.49591064453125,285.58453369140625,299.57818603515625,302.80291748046875,293.1499938964844,293.1499938964844,282.45001220703125,35585.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421154975891113,1.0,0.0,0.0,3.758340835571289,3.758365869522095,9.425092457604478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.361328125,0.0,1653.88232421875,1895.4371337890625,0.0,1957.636962890625,0.9273093342781068,1.0,0.0,3.0,1.0,0.0
17663760,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.9990000128746032,0.4825094640254974,0.3953463733196258,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.8903928399085999,0.3109904527664184,0.2951550781726837,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.8201311230659485,0.2407382279634475,0.1693187654018402,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8595457077026367,0.279653251171112,0.2658668458461761,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.7116037011146545,0.1548869162797927,0.7041795253753662,284.888916015625,284.95001220703125,301.4056396484375,296.5382995605469,299.23052978515625,297.30859375,286.8932800292969,1.0,0.4137741029262543,1.0,1.0,0.7554822564125061,1.0,-2.1965081691741943,1.0278923511505127,1.168615698814392,0.5248550176620483,0.8761611580848694,0.8761611580848694,0.0,77.66678619384766,73.0,48306.3671875,0.0,892.2520751953125,1.0,282.4571838378906,285.5998229980469,299.57342529296875,302.7617492675781,293.1499938964844,293.1499938964844,282.75,38604.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455212473869324,1.0,0.0,0.0,3.6692898273468018,3.669314384460449,8.983742532109318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.80859375,0.0,1574.3250732421875,1895.4371337890625,0.0,1986.8309326171875,0.9114502668380736,1.0,0.0,3.0,1.0,0.0
17663820,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.9990000128746032,0.4823805093765259,0.3942144811153412,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.8924241065979004,0.3123508393764496,0.2962709963321686,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02996826171875,0.8214693665504456,0.2414667159318924,0.1697159558534622,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.8610576391220093,0.280504822731018,0.2665227055549621,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0255126953125,0.7123013734817505,0.1549834012985229,0.7042140364646912,285.0317687988281,284.95001220703125,301.3997802734375,296.5435485839844,299.226318359375,297.3063659667969,287.0396728515625,1.0,0.4134180843830108,1.0,1.0,0.7561047077178955,1.0,-2.1978073120117188,1.0283080339431765,1.1694992780685425,0.5251388549804688,0.9731808304786682,0.9731808304786682,0.0,77.44432830810547,73.0,47652.21484375,0.0,892.6558227539062,1.0,282.7018127441406,285.7557067871094,299.5160217285156,302.5643310546875,293.1499938964844,293.1499938964844,282.75,33921.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393568754196167,1.0,0.0,0.0,3.717754364013672,3.71777868270874,9.22262813674024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.931640625,0.0,1594.0198974609375,1895.4371337890625,0.0,1934.103515625,0.9208558797836304,1.0,0.0,3.0,1.0,0.0
17663880,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.9990000128746032,0.4833210408687591,0.3892220556735992,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.8977488875389099,0.3138906359672546,0.2976288795471191,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.8255765438079834,0.2423561513423919,0.1702713519334793,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355834960937,0.8656379580497742,0.2815189957618713,0.2673903107643127,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7154866456985474,0.1551911383867263,0.7047671675682068,285.035400390625,284.95001220703125,301.39422607421875,296.5486755371094,299.2248229980469,297.3093566894531,287.0326538085937,1.0,0.412030816078186,1.0,1.0,0.7567271590232849,1.0,-2.195819854736328,1.0271151065826416,1.168704867362976,0.524452269077301,1.0,1.0,0.0,76.23139953613281,76.0,47771.32421875,0.0,886.2188720703125,1.0,282.74267578125,285.7467956542969,299.5301818847656,302.62530517578125,293.1499938964844,293.1499938964844,282.45001220703125,32657.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376195192337036,1.0,0.0,0.0,3.803730964660645,3.803755760192871,9.654123687141691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.173828125,0.0,1684.9625244140625,1895.4371337890625,0.0,1919.335205078125,0.9374833106994628,1.0,0.0,3.0,1.0,0.0
17663940,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786315917969,0.9990000128746032,0.4843292832374573,0.3868595361709595,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.9010070562362672,0.3151571452617645,0.2989571988582611,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.8279469013214111,0.2429953664541244,0.1708071231842041,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.868313193321228,0.2822859585285187,0.2682342827320099,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.7171042561531067,0.1552779525518417,0.7054019570350647,284.88018798828125,284.95001220703125,301.3890380859375,296.5537109375,299.2221069335937,297.3094177246094,286.868408203125,1.0,0.4119987487792969,1.0,1.0,0.7573496103286743,1.0,-2.1969892978668213,1.0275168418884275,1.169472336769104,0.524507999420166,0.907049834728241,0.907049834728241,0.0,75.7178726196289,76.0,48713.75390625,0.0,885.4138793945312,1.0,282.4948425292969,285.5679626464844,299.5966491699219,302.8510131835937,293.1499938964844,293.1499938964844,282.45001220703125,36000.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452672719955444,1.0,0.0,0.0,3.804514408111572,3.804539918899536,9.658100452725191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9296875,0.0,1711.9677734375,1895.4371337890625,0.0,1984.6484375,0.9379311800003052,1.0,0.0,3.0,1.0,0.0
17664000,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738708496094,0.9990000128746032,0.4849356710910797,0.3865093886852264,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733215332031,0.9023653268814088,0.3162055611610412,0.2999989688396454,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.8286948800086975,0.2434320002794265,0.1711494177579879,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87310791015625,0.869206964969635,0.2828451097011566,0.2688157558441162,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.7173062562942505,0.1552346497774124,0.7053821086883545,284.8734130859375,284.95001220703125,301.3843078613281,296.5586242675781,299.2176208496094,297.3056030273437,286.8778381347656,1.0,0.4122660756111145,1.0,1.0,0.7579720616340637,1.0,-2.1989049911499023,1.0282713174819946,1.1706336736679075,0.5248400568962097,0.8738797307014465,0.8738797307014465,0.0,75.69184875488281,79.0,48476.69140625,0.0,887.14208984375,1.0,282.4568786621094,285.5837707519531,299.58770751953125,302.7939758300781,293.1499938964844,293.1499938964844,282.75,39348.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478680610656738,1.0,0.0,0.0,3.700167655944824,3.700192928314209,9.135579830399364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.73876953125,0.0,1615.104248046875,1895.4371337890625,0.0,2007.035400390625,0.918760061264038,1.0,0.0,3.0,1.0,0.0
17664060,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233459472656,0.9990000128746032,0.4860293865203857,0.3868276476860046,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220031738281,0.9032616019248962,0.3175711631774902,0.3011133372783661,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.829066276550293,0.2441520094871521,0.1715376377105713,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.8696572184562683,0.2836810350418091,0.2694528102874756,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.7171429395675659,0.1553387492895126,0.7054622769355774,285.02215576171875,284.95001220703125,301.3800354003906,296.5634155273437,299.2159729003906,297.30645751953125,287.0308837890625,1.0,0.4128336310386657,1.0,1.0,0.758495032787323,1.0,-2.2019505500793457,1.0296201705932615,1.172330379486084,0.5254886746406555,0.9704315066337584,0.9704315066337584,0.0,75.85009002685547,79.0,47758.1328125,0.0,890.6444091796875,1.0,282.70233154296875,285.7464599609375,299.5279846191406,302.5846862792969,293.1499938964844,293.1499938964844,282.75,34473.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407956719398499,1.0,0.0,0.0,3.737136602401733,3.737161159515381,9.319041396338434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.09716796875,0.0,1620.5965576171875,1895.4371337890625,0.0,1946.36474609375,0.9257097840309144,1.0,0.0,3.0,1.0,0.0
17664120,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340576171875,0.9990000128746032,0.4874247014522552,0.3871855437755584,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.9044600129127502,0.3191486299037933,0.3025409877300262,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.034423828125,0.8297215104103088,0.2450611591339111,0.1721335500478744,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343017578125,0.870378315448761,0.2847087383270263,0.2703688442707062,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.7172091007232666,0.1555698662996292,0.7063179612159729,285.0342102050781,284.95001220703125,301.37628173828125,296.5680847167969,299.21630859375,297.3105163574219,287.0327453613281,1.0,0.4137056767940521,1.0,1.0,0.7590179443359375,1.0,-2.2069365978240967,1.031931757926941,1.175004959106445,0.5266721248626709,1.0,1.0,0.0,76.07283782958984,82.0,47949.3984375,0.0,896.259521484375,1.0,282.7428283691406,285.74432373046875,299.54302978515625,302.64569091796875,293.1499938964844,293.1499938964844,282.45001220703125,32948.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384470701217651,1.0,0.0,0.0,3.819744825363159,3.819769859313965,9.73558371697436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.22265625,0.0,1706.45263671875,1895.4371337890625,0.0,1926.364501953125,0.9413501024246216,1.0,0.0,3.0,1.0,0.0
17664180,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.9990000128746032,0.4881664514541626,0.3882457911968231,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.9050582647323608,0.3204585909843445,0.3039394319057464,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8298757076263428,0.2457244843244552,0.1727081686258316,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.8705410957336426,0.2854949235916137,0.2712601125240326,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.7168698310852051,0.1556809246540069,0.7072100639343262,284.8872985839844,284.95001220703125,301.3730773925781,296.5726623535156,299.2145080566406,297.3100280761719,286.8760986328125,1.0,0.4148243367671966,1.0,1.0,0.759540855884552,1.0,-2.212722063064575,1.034633994102478,1.1780880689620972,0.5280963182449341,0.914437770843506,0.914437770843506,0.0,76.48129272460938,82.0,48994.43359375,0.0,903.367431640625,1.0,282.4945068359375,285.5706787109375,299.6123962402344,302.87908935546875,293.1499938964844,293.1499938964844,282.45001220703125,35945.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459351420402527,1.0,0.0,0.0,3.8223893642425537,3.8224148750305176,9.749068112796522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.0087890625,0.0,1733.1207275390625,1895.4371337890625,0.0,1990.3887939453125,0.94207763671875,1.0,0.0,3.0,1.0,0.0
17664240,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.9990000128746032,0.4882048070430755,0.3904958963394165,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.9043717980384828,0.3215442895889282,0.3050427734851837,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88055419921875,0.8289449214935303,0.2461789101362228,0.1730827242136001,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.8695210218429565,0.2860679626464844,0.2718810439109802,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.7155959606170654,0.1556596904993057,0.707406222820282,284.8811950683594,284.95001220703125,301.3705139160156,296.5770874023437,299.2103881835937,297.3046264648437,286.885498046875,1.0,0.4161102771759033,1.0,1.0,0.7600637674331665,1.0,-2.2181813716888428,1.0371745824813845,1.181006908416748,0.5294344425201416,0.8843563795089722,0.8843563795089722,0.0,77.15669250488281,85.0,48870.5546875,0.0,911.2009887695312,1.0,282.4567565917969,285.5845031738281,299.606689453125,302.832275390625,293.1499938964844,293.1499938964844,282.75,38939.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487719655036926,1.0,0.0,0.0,3.7295784950256334,3.72960376739502,9.281384905079904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.634765625,0.0,1645.9913330078125,1895.4371337890625,0.0,2014.83642578125,0.9250689148902892,1.0,0.0,3.0,1.0,0.0
17664300,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.9990000128746032,0.4885410368442535,0.3930638432502746,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.9035089015960692,0.3229433596134186,0.3062095940113067,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.8278714418411255,0.2469104677438736,0.1734955459833145,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03082275390625,0.8683258891105652,0.2869121432304382,0.2725480198860168,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.7141526341438293,0.1557824611663818,0.7076734304428101,285.0316467285156,284.95001220703125,301.3685913085937,296.5813903808594,299.208984375,297.3035888671875,287.0407409667969,1.0,0.4175583720207214,1.0,1.0,0.760586678981781,1.0,-2.224283218383789,1.0400391817092896,1.18424391746521,0.5309257507324219,0.9848350882530212,0.9848350882530212,0.0,77.92694091796875,85.0,48214.53125,0.0,920.0571899414062,1.0,282.7030639648437,285.7488708496094,299.54913330078125,302.6303100585937,293.1499938964844,293.1499938964844,282.75,34265.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742159903049469,1.0,0.0,0.0,3.7702715396881104,3.770296573638916,9.485027021582936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.880859375,0.0,1657.732421875,1895.4371337890625,0.0,1958.0166015625,0.9329290390014648,1.0,0.0,3.0,1.0,0.0
