time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0503845214844,0.9990000128746032,0.4890937209129333,0.395355075597763,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504150390625,0.9031986594200134,0.3245610296726227,0.3076891601085663,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504150390625,0.8272919654846191,0.2478358298540115,0.1741138696670532,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504150390625,0.8676414489746094,0.2879531383514404,0.2734913825988769,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504455566406,0.7131243944168091,0.1560352146625518,0.7087017893791199,285.0504150390625,284.95001220703125,301.36737060546875,296.5856018066406,299.2096862792969,297.305908203125,287.05035400390625,1.0,0.4191913604736328,1.0,1.0,0.7612161636352539,1.0,-2.231921434402466,1.0436344146728516,1.1882871389389038,0.5328077673912048,1.0,1.0,0.0,78.6810531616211,88.0,48432.1875,0.0,930.4071044921876,1.0,282.7430419921875,285.75457763671875,299.5646667480469,302.6951904296875,293.1499938964844,293.1499938964844,282.45001220703125,33303.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402920126914978,1.0,0.0,0.0,3.8434247970581055,3.84345006942749,9.856665883489768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0283203125,0.0,1737.950439453125,1895.4371337890625,0.0,1942.0694580078125,0.9468171000480652,1.0,0.0,3.0,1.0,0.0
17664420,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073181152344,0.9990000128746032,0.4889664351940155,0.3980489373207092,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.9025566577911376,0.3259208798408508,0.309146374464035,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.8264332413673401,0.2485247552394867,0.1747150868177414,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8666520714759827,0.2887625098228454,0.2744160592556,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.7118699550628662,0.1561752259731292,0.7097814083099365,284.90887451171875,284.95001220703125,301.36688232421875,296.58966064453125,299.2084045410156,297.3039855957031,286.8969421386719,1.0,0.4209678173065185,1.0,1.0,0.7618457078933716,1.0,-2.240037441253662,1.0474592447280884,1.1925783157348633,0.5348400473594666,0.9382795691490172,0.9382795691490172,0.0,79.54890441894531,88.0,49613.8828125,0.0,941.7278442382812,1.0,282.4939880371094,285.5816345214844,299.6332092285156,302.9342041015625,293.1499938964844,293.1499938964844,282.45001220703125,35295.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481394410133362,1.0,0.0,0.0,3.858363389968872,3.858389139175415,9.93343633126642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.341796875,0.0,1772.0013427734375,1895.4371337890625,0.0,2009.3763427734373,0.9501909613609314,1.0,0.0,3.0,1.0,0.0
17664480,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.9990000128746032,0.4880694150924682,0.4016973972320556,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.9008814096450806,0.3270262479782104,0.3102976679801941,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.8246704936027527,0.2489774376153946,0.1751093119382858,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.8646982312202454,0.2893320620059967,0.2750616669654846,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.7097878456115723,0.156167596578598,0.7101460695266724,284.8916015625,284.95001220703125,301.3672180175781,296.59356689453125,299.20538330078125,297.2979736328125,286.8949890136719,1.0,0.4228197336196899,1.0,1.0,0.7624751925468445,1.0,-2.247490644454956,1.0509554147720337,1.1965351104736328,0.5366958975791931,0.90610271692276,0.90610271692276,0.0,80.6300048828125,76.0,49606.52734375,0.0,953.2771606445312,1.0,282.4565124511719,285.58258056640625,299.6284484863281,302.8968811035156,293.1499938964844,293.1499938964844,282.1499938964844,38055.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515761256217957,1.0,0.0,0.0,3.7889564037323,3.7889821529388414,9.579271136317402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.3359375,0.0,1709.2979736328125,1895.4371337890625,0.0,2039.1024169921875,0.937644898891449,1.0,0.0,3.0,1.0,0.0
17664540,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7954406738281,0.9990000128746032,0.4870426654815674,0.4007878303527832,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.9026169776916504,0.3280714750289917,0.3113340735435486,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967834472656,0.8257049918174744,0.2493692934513092,0.1754187792539596,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.8659012317657471,0.2898344397544861,0.2755872309207916,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.7102939486503601,0.1560979038476944,0.7100109457969666,284.7959289550781,284.95001220703125,301.3683776855469,296.5973815917969,299.2027893066406,297.29278564453125,286.7947082519531,1.0,0.4224599003791809,1.0,1.0,0.7631046772003174,1.0,-2.24849796295166,1.0512282848358154,1.1972696781158447,0.5369247198104858,0.8093041777610779,0.8093041777610779,0.0,80.44962310791016,76.0,50135.62109375,0.0,953.5867309570312,1.0,282.19854736328125,285.4723815917969,299.6519470214844,303.0313720703125,293.1499938964844,293.1499938964844,282.1499938964844,43188.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581919431686401,1.0,0.0,0.0,3.6578094959259033,3.657834768295288,8.927614771891967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.5888671875,0.0,1595.771484375,1895.4371337890625,0.0,2096.73291015625,0.90904438495636,1.0,0.0,3.0,1.0,0.0
17664600,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.9990000128746032,0.48671355843544,0.3968065679073334,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.9067360162734984,0.329170823097229,0.3122586607933044,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695068359375,0.828604519367218,0.2498035281896591,0.1756473928689956,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.8692281246185303,0.2903721332550049,0.2759974300861358,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.7124871015548706,0.1560239642858505,0.7093971967697144,284.8705749511719,284.95001220703125,301.3704528808594,296.6010437011719,299.2015380859375,297.28961181640625,286.8760681152344,1.0,0.4210093021392822,1.0,1.0,0.7637341618537903,1.0,-2.2448618412017822,1.049224019050598,1.1956377029418943,0.5358030796051025,0.818443775177002,0.818443775177002,0.0,79.40582275390625,64.0,49687.37890625,0.0,945.9634399414062,1.0,282.1582336425781,285.5577087402344,299.6170654296875,302.91033935546875,293.1499938964844,293.1499938964844,282.45001220703125,42613.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580433487892151,1.0,0.0,0.0,3.4893548488616943,3.4893784523010254,8.124255259644997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.623046875,0.0,1408.9835205078125,1895.4371337890625,0.0,2095.432861328125,0.8761623501777649,1.0,0.0,3.0,1.0,0.0
17664660,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.9990000128746032,0.487925261259079,0.3898216784000397,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.9139404296875,0.3306363523006439,0.3133949935436249,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.8337302803993225,0.2505623698234558,0.1760109066963195,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.8750695586204529,0.2912318408489227,0.2765849530696869,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978942871094,0.7165657877922058,0.1561340987682342,0.7091459035873413,285.0032653808594,284.95001220703125,301.3734436035156,296.60455322265625,299.2037658691406,297.29229736328125,287.00897216796875,1.0,0.4186289012432098,1.0,1.0,0.7643795013427734,1.0,-2.238680362701416,1.0459625720977783,1.1927179098129272,0.5339618921279907,0.9014317393302916,0.9014317393302916,0.0,77.60033416748047,64.0,48903.5703125,0.0,932.9412231445312,1.0,282.3973083496094,285.7003479003906,299.55517578125,302.6893005371094,293.1499938964844,293.1499938964844,282.45001220703125,35543.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494714856147766,1.0,0.0,0.0,3.530502319335937,3.530524969100952,8.316991966239584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.21337890625,0.0,1400.935791015625,1895.4371337890625,0.0,2020.8804931640625,0.8807066679000854,1.0,0.0,3.0,1.0,0.0
17664720,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9990000128746032,0.4904288947582245,0.3800134360790252,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.9245319366455078,0.3322324454784393,0.3147860765457153,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.8412111401557922,0.2514370679855346,0.1765398681163787,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.8835638165473938,0.2922123074531555,0.2773975729942322,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.7224971055984497,0.1563446670770645,0.7095333337783813,284.9938049316406,284.95001220703125,301.3774108886719,296.6079406738281,299.208251953125,297.2986755371094,286.9909973144531,1.0,0.4154718816280365,1.0,1.0,0.7650249004364014,1.0,-2.2306501865386963,1.0417873859405518,1.188862919807434,0.5316200256347656,0.9132040143013,0.9132040143013,0.0,75.13291931152344,67.0,48826.234375,0.0,915.6619873046876,1.0,282.4411926269531,285.68414306640625,299.569091796875,302.73486328125,293.1499938964844,293.1499938964844,282.1499938964844,33956.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457671761512756,1.0,0.0,0.0,3.6007630825042725,3.6007862091064453,8.651320513308747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.1572265625,0.0,1463.9952392578125,1895.4371337890625,0.0,1988.9447021484373,0.8926900029182434,1.0,0.0,3.0,1.0,0.0
17664780,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85675048828125,0.9990000128746032,0.4932309687137604,0.3734957575798034,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575744628906,0.93231999874115,0.3335497677326202,0.316123366355896,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590393066406,0.8465993404388428,0.2520612776279449,0.1770350188016891,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8581848144531,0.889655351638794,0.2929458916187286,0.27816903591156,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634338378906,0.7265400886535645,0.156442329287529,0.710016131401062,284.85760498046875,284.95001220703125,301.38238525390625,296.6111755371094,299.2126159667969,297.3035583496094,286.8515014648437,1.0,0.4139053523540497,1.0,1.0,0.7656702399253845,1.0,-2.2265195846557617,1.0395748615264893,1.1869447231292725,0.530217707157135,0.8162965178489685,0.8162965178489685,0.0,73.55473327636719,67.0,49296.8046875,0.0,905.6517333984376,1.0,282.199951171875,285.5367126464844,299.6327209472656,302.9343566894531,293.1499938964844,293.1499938964844,282.1499938964844,39363.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512201070785522,1.0,0.0,0.0,3.535914182662964,3.535937786102295,8.342510113834578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5986328125,0.0,1434.2862548828125,1895.4371337890625,0.0,2036.0162353515625,0.8793163895606995,1.0,0.0,3.0,1.0,0.0
17664840,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.9990000128746032,0.4959918856620788,0.3694335222244262,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9375378489494324,0.3347604274749756,0.3172276020050049,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.8500987887382507,0.2525837123394012,0.1773752272129058,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.8936184644699097,0.2935732007026672,0.2787305414676666,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.7289939522743225,0.1564671099185943,0.7100114226341248,284.8986511230469,284.95001220703125,301.3884582519531,296.6142578125,299.216552734375,297.3065185546875,286.9028625488281,1.0,0.4128509759902954,1.0,1.0,0.7663155794143677,1.0,-2.224041700363159,1.0381642580032349,1.185877561569214,0.5293371677398682,0.8169702291488647,0.8169702291488647,0.0,72.58848571777344,70.0,48853.58984375,0.0,899.5883178710938,1.0,282.1589050292969,285.591552734375,299.6211242675781,302.853515625,293.1499938964844,293.1499938964844,282.45001220703125,40533.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515183687210083,1.0,0.0,0.0,3.3992459774017334,3.399268388748169,7.710073077760171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.2939453125,0.0,1303.26904296875,1895.4371337890625,0.0,2038.6015625,0.8542486429214478,1.0,0.0,3.0,1.0,0.0
17664900,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.9990000128746032,0.4992654919624328,0.3663896024227142,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.9419264793395996,0.3362798988819122,0.3184758126735687,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.853045642375946,0.2533761858940124,0.1778068095445633,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191345214844,0.8969127535820007,0.2944665253162384,0.2794108092784881,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.7309423089027405,0.1566361039876938,0.7102876901626587,285.0196228027344,284.95001220703125,301.3956604003906,296.6171875,299.2218017578125,297.3106689453125,287.0249328613281,1.0,0.4122894406318664,1.0,1.0,0.7669609785079956,1.0,-2.223548412322998,1.0377403497695925,1.185808181762695,0.5289833545684814,0.8993138670921326,0.8993138670921326,0.0,71.90906524658203,70.0,48206.8359375,0.0,896.5389404296875,1.0,282.3952331542969,285.72052001953125,299.5679626464844,302.6529235839844,293.1499938964844,293.1499938964844,282.45001220703125,34293.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435067296028137,1.0,0.0,0.0,3.457552194595337,3.4575741291046143,7.976838105605566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.24462890625,0.0,1317.32275390625,1895.4371337890625,0.0,1969.544189453125,0.8633124828338623,1.0,0.0,3.0,1.0,0.0
17664960,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.9990000128746032,0.5026081800460815,0.3639442920684814,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9459927082061768,0.337920993566513,0.3199787437915802,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.855840265750885,0.2542746067047119,0.178404152393341,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.89997798204422,0.2954690456390381,0.2803150415420532,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.7327475547790527,0.1568939238786697,0.7112166881561279,285.0096740722656,284.95001220703125,301.4040222167969,296.6199645996094,299.22918701171875,297.31744384765625,287.0072326660156,1.0,0.4121870696544647,1.0,1.0,0.7673451900482178,1.0,-2.2253332138061523,1.038512945175171,1.186820149421692,0.5293288230895996,0.9159777164459229,0.9159777164459229,0.0,71.42980194091797,73.0,48344.7734375,0.0,896.447998046875,1.0,282.4405517578125,285.7010803222656,299.585693359375,302.7128295898437,293.1499938964844,293.1499938964844,282.1499938964844,32848.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404868602752686,1.0,0.0,0.0,3.546160221099853,3.546182870864868,8.390928769586026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1025390625,0.0,1397.7684326171875,1895.4371337890625,0.0,1943.730712890625,0.8796568512916565,1.0,0.0,3.0,1.0,0.0
17665020,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.9990000128746032,0.5050973296165466,0.3626623451709747,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.9488063454627992,0.3392757475376129,0.3214020729064941,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.8576822280883789,0.2549142837524414,0.1789478957653045,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.9019915461540222,0.2962156236171722,0.2811502516269684,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.880126953125,0.7338437438011169,0.1570459157228469,0.7121536731719971,284.8739318847656,284.95001220703125,301.41357421875,296.6225891113281,299.2355041503906,297.3210754394531,286.86688232421875,1.0,0.4124641418457031,1.0,1.0,0.7677294611930847,1.0,-2.2282838821411133,1.0398627519607544,1.1884211301803589,0.5300160646438599,0.8251405954360962,0.8251405954360962,0.0,71.23816680908203,73.0,49069.32421875,0.0,898.5755004882812,1.0,282.2008972167969,285.5487365722656,299.6529235839844,302.9310913085937,293.1499938964844,293.1499938964844,282.1499938964844,37829.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470258474349976,1.0,0.0,0.0,3.5103588104248047,3.5103816986083984,8.222356768783357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8017578125,0.0,1396.4566650390625,1895.4371337890625,0.0,1999.776611328125,0.8726862668991089,1.0,0.0,3.0,1.0,0.0
17665080,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.9990000128746032,0.5069659352302551,0.362827718257904,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.9499158263206482,0.3405003547668457,0.3225667774677276,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.8581355214118958,0.2554296255111694,0.1793181449174881,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.9025105237960817,0.2968327403068542,0.2817497551441192,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.7338671684265137,0.1571177691221237,0.7125520706176758,284.9064636230469,284.95001220703125,301.4244079589844,296.6250305175781,299.2409973144531,297.3219909667969,286.9107360839844,1.0,0.4130345582962036,1.0,1.0,0.7681136727333069,1.0,-2.2315239906311035,1.041356325149536,1.1901676654815674,0.5307807326316833,0.8238587379455566,0.8238587379455566,0.0,71.36651611328125,76.0,48820.76953125,0.0,902.2047729492188,1.0,282.1591186523437,285.5937805175781,299.6440124511719,302.8686218261719,293.1499938964844,293.1499938964844,282.45001220703125,39450.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487253546714783,1.0,0.0,0.0,3.395080089569092,3.395102262496948,7.691186283409479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.20166015625,0.0,1291.635009765625,1895.4371337890625,0.0,2014.4337158203125,0.8522422909736633,1.0,0.0,3.0,1.0,0.0
17665140,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.9990000128746032,0.5089707374572754,0.3634858727455139,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.9506800174713136,0.3420373201370239,0.3238586783409118,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273742675781,0.8583282232284546,0.2562132775783539,0.1797663569450378,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.9027174711227416,0.2977136075496673,0.2824492752552032,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235290527344,0.7336564064025879,0.1573324799537658,0.7131806015968323,285.0285339355469,284.95001220703125,301.4365234375,296.6273193359375,299.2484741210937,297.3253479003906,287.0341491699219,1.0,0.413884550333023,1.0,1.0,0.7684979438781738,1.0,-2.235996961593628,1.043464183807373,1.1925328969955444,0.5318642258644104,0.9097273349761964,0.9097273349761964,0.0,71.63587188720703,76.0,48325.4453125,0.0,907.5825805664062,1.0,282.39532470703125,285.72216796875,299.59039306640625,302.67840576171875,293.1499938964844,293.1499938964844,282.45001220703125,33578.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419639229774475,1.0,0.0,0.0,3.46412992477417,3.464151859283448,8.007218070815725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.85546875,0.0,1318.8450927734375,1895.4371337890625,0.0,1956.3409423828125,0.8640986084938049,1.0,0.0,3.0,1.0,0.0
17665200,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.9990000128746032,0.5109004974365234,0.3642407953739166,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.9516293406486512,0.343720406293869,0.325416088104248,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.021728515625,0.8587004542350769,0.2571016848087311,0.1803777068853378,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.903083086013794,0.2987029254436493,0.2833691537380218,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.7335910201072693,0.1576367169618606,0.7144556045532227,285.0213928222656,284.95001220703125,301.45001220703125,296.6294250488281,299.2571105957031,297.3295593261719,287.01904296875,1.0,0.4150102436542511,1.0,1.0,0.768882155418396,1.0,-2.242143154144287,1.046398401260376,1.195744872093201,0.5334091186523438,0.9317599534988404,0.9317599534988404,0.0,71.9753189086914,94.0,48611.78515625,0.0,914.8857421875,1.0,282.44061279296875,285.7034606933594,299.606689453125,302.746337890625,293.1499938964844,293.1499938964844,282.1499938964844,32169.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400633096694946,1.0,0.0,0.0,3.563589572906494,3.563612222671509,8.473614343529334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.1826171875,0.0,1411.1583251953125,1895.4371337890625,0.0,1940.119873046875,0.8830915093421936,1.0,0.0,3.0,1.0,0.0
17665260,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.9990000128746032,0.5118085741996765,0.3709086179733276,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.9469204545021056,0.3451395332813263,0.3269570469856262,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8545280694961548,0.2577315270900726,0.1809642612934112,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.8984386920928955,0.2994376122951507,0.2842596471309662,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.7299506664276123,0.1578195393085479,0.7158870697021484,284.8870849609375,284.95001220703125,301.4648742675781,296.6320495605469,299.2641296386719,297.3291015625,286.88018798828125,1.0,0.4186485111713409,1.0,1.0,0.769496738910675,1.0,-2.2554821968078613,1.05285906791687,1.2026232481002808,0.5367293357849121,0.8458921909332275,0.8458921909332275,0.0,73.8086166381836,94.0,49620.5703125,0.0,935.0778198242188,1.0,282.20025634765625,285.5484924316406,299.67315673828125,302.9766845703125,293.1499938964844,293.1499938964844,282.1499938964844,36605.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476368546485901,1.0,0.0,0.0,3.550778150558472,3.5508012771606445,8.41279586438759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5478515625,0.0,1429.9635009765625,1895.4371337890625,0.0,2005.041748046875,0.8810897469520569,1.0,0.0,3.0,1.0,0.0
17665320,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.9990000128746032,0.5113678574562073,0.3822118639945984,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91650390625,0.937625288963318,0.3464272320270538,0.3282797336578369,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.8469411730766296,0.2582225501537323,0.1813953220844268,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.8899548649787903,0.3000300228595733,0.2849401831626892,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.7234975695610046,0.1578855961561203,0.7168141007423401,284.9164428710937,284.95001220703125,301.4811096191406,296.6358947753906,299.2692565917969,297.3233947753906,286.92138671875,1.0,0.423580139875412,1.0,1.0,0.7701113224029541,1.0,-2.2730908393859863,1.0614080429077148,1.2116827964782717,0.5412901639938354,0.8462245464324951,0.8462245464324951,0.0,76.84381866455078,112.0,49715.40234375,0.0,964.4484252929688,1.0,282.15875244140625,285.5853271484375,299.6668701171875,302.93560791015625,293.1499938964844,293.1499938964844,282.45001220703125,38215.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750585675239563,1.0,0.0,0.0,3.464886426925659,3.464909076690674,8.01071564637823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.828125,0.0,1352.5428466796875,1895.4371337890625,0.0,2030.5203857421875,0.8664782643318176,1.0,0.0,3.0,1.0,0.0
17665380,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.9990000128746032,0.5102774500846863,0.396290510892868,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9261617064476012,0.3480452597141266,0.3297569751739502,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507507324219,0.8380546569824219,0.2589893937110901,0.1819161772727966,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516052246094,0.8798622488975525,0.3008951246738434,0.2857381701469421,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.7155975699424744,0.1580583900213241,0.7179087996482849,285.0521850585937,284.95001220703125,301.4986572265625,296.6408996582031,299.27587890625,297.3189392089844,287.0596008300781,1.0,0.4296517670154571,1.0,1.0,0.7707258462905884,1.0,-2.294668674468994,1.0719246864318848,1.222744107246399,0.5469217300415039,0.9466452598571776,0.9466452598571776,0.0,80.72628784179688,112.0,49530.01171875,0.0,1001.6553955078124,1.0,282.3973693847656,285.7235717773437,299.6171264648437,302.76531982421875,293.1499938964844,293.1499938964844,282.45001220703125,32638.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451865077018738,1.0,0.0,0.0,3.549217462539673,3.5492398738861084,8.405402240896365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.45703125,0.0,1399.45068359375,1895.4371337890625,0.0,1983.954833984375,0.8822649121284485,1.0,0.0,3.0,1.0,0.0
17665440,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.9990000128746032,0.5082327723503113,0.4122503697872162,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.91406512260437,0.3498333096504211,0.3315459191799164,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.8288173079490662,0.2598990201950073,0.1826346218585968,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.8692941665649414,0.3019080460071563,0.2868043482303619,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.70665442943573,0.1583039909601211,0.7196294665336609,285.0636901855469,284.95001220703125,301.5174865722656,296.6470642089844,299.2834777832031,297.31500244140625,287.06317138671875,1.0,0.4367145299911499,1.0,1.0,0.7713404297828674,1.0,-2.3201937675476074,1.0843935012817385,1.2358003854751587,0.5536394715309143,0.9921597242355348,0.9921597242355348,0.0,85.31092071533203,115.0,50239.53515625,0.0,1046.4781494140625,1.0,282.4413757324219,285.71697998046875,299.63922119140625,302.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,31030.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448573708534241,1.0,0.0,0.0,3.667328357696533,3.667351722717285,8.974141110229539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2802734375,0.0,1515.1715087890625,1895.4371337890625,0.0,1981.1279296875,0.9058000445365906,1.0,0.0,3.0,1.0,0.0
17665500,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.9990000128746032,0.5044084787368774,0.4254038631916046,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.9052643179893494,0.3513163924217224,0.3332430720329284,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.8216695189476013,0.260532021522522,0.183286428451538,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.861232340335846,0.3026500046253204,0.2877861857414245,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.6993816494941711,0.1584322899580001,0.7211510539054871,284.9273376464844,284.95001220703125,301.5375671386719,296.654296875,299.2855529785156,297.300048828125,286.9180603027344,1.0,0.4423209130764007,1.0,1.0,0.7719550132751465,1.0,-2.341835021972656,1.0949009656906128,1.246934175491333,0.5594679117202759,0.9196695685386658,0.9196695685386658,0.0,89.23621368408203,115.0,51806.140625,0.0,1085.3447265625,1.0,282.1973571777344,285.5492248535156,299.7132568359375,303.1328125,293.1499938964844,293.1499938964844,282.1499938964844,33842.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543652057647705,1.0,0.0,0.0,3.7088234424591056,3.708847522735596,9.178370419249404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.56640625,0.0,1583.202880859375,1895.4371337890625,0.0,2063.334228515625,0.9153479933738708,1.0,0.0,3.0,1.0,0.0
17665560,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92266845703125,0.9990000128746032,0.4995036721229553,0.4375042021274566,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222717285156,0.8977947235107422,0.3525565564632416,0.3345987796783447,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.8150253891944885,0.2609387934207916,0.1837081015110016,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92205810546875,0.8540045619010925,0.3031623959541321,0.2884580492973327,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.920654296875,0.6926975846290588,0.1584155708551406,0.7218950986862183,284.9222717285156,284.95001220703125,301.5588073730469,296.6625671386719,299.2908630371094,297.2906494140625,286.9254455566406,1.0,0.4474455714225769,1.0,1.0,0.7731078267097473,1.0,-2.360210657119751,1.1036665439605713,1.2565441131591797,0.5641891360282898,0.9044839143753052,0.9044839143753052,0.0,92.89374542236328,118.0,52193.84375,0.0,1120.176513671875,1.0,282.1575012207031,285.5516052246094,299.7148132324219,303.1278381347656,293.1499938964844,293.1499938964844,281.8500061035156,36179.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759641706943512,1.0,0.0,0.0,3.673441410064697,3.6734657287597656,9.004083381114469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6982421875,0.0,1560.7598876953125,1895.4371337890625,0.0,2109.43115234375,0.9106706976890564,1.0,0.0,3.0,1.0,0.0
17665620,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.998696744441986,0.4942354559898376,0.4471980929374695,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.8905515074729919,0.3537355959415436,0.3358989953994751,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299255371094,0.8083075284957886,0.2612821757793426,0.1840859800577163,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295288085937,0.8470484018325806,0.3036066591739654,0.2890660762786865,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.6860846877098083,0.1582994163036346,0.7222891449928284,284.8292236328125,284.95001220703125,301.5811767578125,296.6718444824219,299.29718017578125,297.28271484375,286.8284606933594,1.0,0.4520623385906219,1.0,1.0,0.7742606401443481,1.0,-2.3751070499420166,1.1106575727462769,1.2644495964050293,0.5681367516517639,0.8197215795516968,0.8197215795516968,0.0,96.56661987304688,118.0,53080.12109375,0.0,1151.6331787109375,1.0,281.90106201171875,285.4364624023437,299.74273681640625,303.29119873046875,293.1499938964844,293.1499938964844,281.8500061035156,40697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678393721580505,1.0,0.0,0.0,3.5885932445526123,3.5886173248291016,8.592939479967754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.697265625,0.0,1500.4720458984375,1895.4371337890625,0.0,2181.676025390625,0.8923500180244446,1.0,0.0,3.0,1.0,0.0
17665680,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.9855838418006896,0.490217000246048,0.4431567192077636,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.8789921402931213,0.3548974990844726,0.3371608853340149,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.7973251938819885,0.2615951299667358,0.1844372749328613,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.836395800113678,0.3040168285369873,0.2896348834037781,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.6759570837020874,0.1580716967582702,0.7223876118659973,284.8854064941406,284.95001220703125,301.6046447753906,296.6820678710937,299.3045654296875,297.2774353027344,286.8897399902344,1.0,0.4555574357509613,1.0,1.0,0.775413453578949,1.0,-2.3730356693267822,1.1092629432678225,1.2637726068496704,0.567423939704895,0.8252092599868774,0.8252092599868774,0.0,101.76188659667967,121.0,52762.6015625,0.0,1170.28369140625,1.0,281.8588256835937,285.4964904785156,299.7147827148437,303.1942138671875,293.1499938964844,293.1499938964844,282.1499938964844,40719.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693922519683838,1.0,0.0,0.0,3.464203119277954,3.464226007461548,8.007555720723758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.6533203125,0.0,1369.632080078125,1895.4371337890625,0.0,2195.443115234375,0.8685226440429688,1.0,0.0,3.0,1.0,0.0
17665740,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.975273847579956,0.488357275724411,0.44070765376091,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.8713430762290955,0.3564085960388183,0.3385650813579559,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.7897921800613403,0.2622082829475403,0.1848690956830978,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8292169570922852,0.3047267496585846,0.2903101444244385,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085754394531,0.6688611507415771,0.1579874902963638,0.72239750623703,285.0136108398437,284.95001220703125,301.629150390625,296.6932067871094,299.3160400390625,297.2782592773437,287.0184631347656,1.0,0.4585756659507751,1.0,1.0,0.7765662670135498,1.0,-2.373072385787964,1.10899019241333,1.2640820741653442,0.5669765472412109,0.9094638228416444,0.9094638228416444,0.0,105.78654479980467,121.0,52132.9140625,0.0,1186.6221923828125,1.0,282.0968933105469,285.63330078125,299.6591796875,302.9844665527344,293.1499938964844,293.1499938964844,282.1499938964844,34516.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623000144958496,1.0,0.0,0.0,3.516265392303467,3.5162878036499023,8.250049745583965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4599609375,0.0,1378.7149658203125,1895.4371337890625,0.0,2132.77685546875,0.8765329122543335,1.0,0.0,3.0,1.0,0.0
17665800,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.9677727818489076,0.487428218126297,0.4396703243255615,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.866441011428833,0.3580593764781952,0.3402127921581268,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.7847915291786194,0.2629447877407074,0.185453787446022,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.8244260549545288,0.3055659234523773,0.29119473695755,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.6639969944953918,0.1580123454332351,0.7229215502738953,285.0075378417969,284.95001220703125,301.6546325683594,296.7052307128906,299.3292236328125,297.2814636230469,287.0058898925781,1.0,0.4612996578216553,1.0,1.0,0.7777190804481506,1.0,-2.376197576522827,1.1102213859558103,1.265976071357727,0.5674840211868286,0.9270569086074828,0.9270569086074828,0.0,108.95092010498048,124.0,52348.67578125,0.0,1203.00537109375,1.0,282.1410827636719,285.6195373535156,299.6790466308594,303.04888916015625,293.1499938964844,293.1499938964844,281.8500061035156,33091.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597247958183289,1.0,0.0,0.0,3.5985770225524902,3.598600149154663,8.640818691674212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2451171875,0.0,1455.2515869140625,1895.4371337890625,0.0,2110.1591796875,0.8916471600532532,1.0,0.0,3.0,1.0,0.0
17665860,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87432861328125,0.9611047506332396,0.4862262904644012,0.4388740360736847,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8624038696289062,0.3594130277633667,0.3417603969573974,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.876708984375,0.7805678248405457,0.2634204924106598,0.1859728693962097,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.8203613758087158,0.306148886680603,0.2919961512088775,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.6599023342132568,0.1579301059246063,0.7233756184577942,284.87530517578125,284.95001220703125,301.6810607910156,296.71807861328125,299.341064453125,297.2811279296875,286.86962890625,1.0,0.4637489318847656,1.0,1.0,0.7786085605621338,1.0,-2.379234790802002,1.1114660501480105,1.267768621444702,0.5680925846099854,0.8381304144859314,0.8381304144859314,0.0,111.7845230102539,124.0,53170.75,0.0,1217.9849853515625,1.0,281.899658203125,285.46990966796875,299.7490539550781,303.276611328125,293.1499938964844,293.1499938964844,281.8500061035156,37718.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659457921981812,1.0,0.0,0.0,3.5659115314483643,3.565935134887696,8.484660156682367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.4111328125,0.0,1454.1763916015625,1895.4371337890625,0.0,2164.92236328125,0.8851569890975952,1.0,0.0,3.0,1.0,0.0
17665920,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.954234540462494,0.4850051701068878,0.4377996325492859,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.8583990335464478,0.3606345653533935,0.343027114868164,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.7763243913650513,0.263772040605545,0.1863069236278534,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8162524104118347,0.3066031038761139,0.2925474345684051,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.65586918592453,0.1577732264995575,0.7232375741004944,284.90704345703125,284.95001220703125,301.7084045410156,296.7317199707031,299.352294921875,297.2789001464844,286.910400390625,1.0,0.4658973217010498,1.0,1.0,0.7794981002807617,1.0,-2.3803646564483643,1.1117768287658691,1.2685878276824951,0.5681753754615784,0.8372328281402588,0.8372328281402588,0.0,114.54190826416016,127.0,52946.3203125,0.0,1230.474853515625,1.0,281.8586120605469,285.5099182128906,299.7488098144531,303.2234191894531,293.1499938964844,293.1499938964844,282.1499938964844,39101.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672895193099976,1.0,0.0,0.0,3.4639763832092285,3.4639992713928223,8.006508664948342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.134765625,0.0,1357.9149169921875,1895.4371337890625,0.0,2176.807373046875,0.8669740557670593,1.0,0.0,3.0,1.0,0.0
17665980,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.9486330151557922,0.4845334589481354,0.4371120929718017,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02880859375,0.8554529547691345,0.3621817231178283,0.3444048166275024,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276184082031,0.7730773687362671,0.2644007802009582,0.1867051273584365,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8130321502685547,0.307329386472702,0.2931800484657287,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.6526825428009033,0.1577732563018798,0.7232686281204224,285.0287475585937,284.95001220703125,301.736572265625,296.7460632324219,299.3661193847656,297.2806396484375,287.0333251953125,1.0,0.4678814113140106,1.0,1.0,0.7803875803947449,1.0,-2.3824656009674072,1.1125810146331787,1.2698845863342283,0.5684751868247986,0.92320454120636,0.92320454120636,0.0,116.89525604248048,127.0,52400.97265625,0.0,1242.47314453125,1.0,282.0970458984375,285.63970947265625,299.7084655761719,303.04083251953125,293.1499938964844,293.1499938964844,282.1499938964844,33632.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605087161064148,1.0,0.0,0.0,3.5283544063568115,3.528377056121826,8.306876111419115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.50390625,0.0,1384.87158203125,1895.4371337890625,0.0,2117.0361328125,0.8783312439918518,1.0,0.0,3.0,1.0,0.0
17666040,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199279785156,0.9445581436157228,0.4842990636825561,0.4369407594203949,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.8536742329597473,0.3638683557510376,0.346035897731781,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.770959198474884,0.2651514112949371,0.1872628033161163,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02032470703125,0.810860276222229,0.3081800043582916,0.2940271198749542,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.650465190410614,0.157880961894989,0.7239303588867188,285.0201721191406,284.95001220703125,301.7655639648437,296.7611389160156,299.3812561035156,297.2840576171875,287.0180358886719,1.0,0.4698184728622436,1.0,1.0,0.7812771201133728,1.0,-2.386699914932251,1.1144371032714844,1.2722629308700562,0.5693756341934204,0.9438909888267516,0.9438909888267516,0.0,118.8258285522461,130.0,52687.234375,0.0,1255.2777099609375,1.0,282.14117431640625,285.6223449707031,299.7367248535156,303.1216735839844,293.1499938964844,293.1499938964844,281.8500061035156,32418.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758411705493927,1.0,0.0,0.0,3.6198935508728014,3.619916677474976,8.743492116991547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.08984375,0.0,1473.3541259765625,1895.4371337890625,0.0,2098.65625,0.8959276676177979,1.0,0.0,3.0,1.0,0.0
17666100,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796081542969,0.9403509497642516,0.4834398627281189,0.4365673959255218,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.851887583732605,0.3652459979057312,0.3475761115550995,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.7688279747962952,0.2656328678131103,0.1877624094486236,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.8086481690406799,0.3087637722492218,0.2947985231876373,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.6483075022697449,0.1578681915998459,0.7245550751686096,284.8807067871094,284.95001220703125,301.7953186035156,296.77685546875,299.39459228515625,297.2835388183594,286.87384033203125,1.0,0.4716621935367584,1.0,1.0,0.782166600227356,1.0,-2.390382766723633,1.1160093545913696,1.2743734121322632,0.5701788067817688,0.8532704710960388,0.8532704710960388,0.0,120.74652099609376,130.0,53611.8125,0.0,1267.43017578125,1.0,281.89898681640625,285.46356201171875,299.8116760253906,303.3624572753906,293.1499938964844,293.1499938964844,281.8500061035156,36842.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651403546333313,1.0,0.0,0.0,3.603250980377197,3.603274583816528,8.663279231768684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.2119140625,0.0,1488.00341796875,1895.4371337890625,0.0,2157.80810546875,0.8929553627967834,1.0,0.0,3.0,1.0,0.0
17666160,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.935270369052887,0.4823529124259949,0.4356768131256103,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.8495677709579468,0.3664683103561401,0.3488264679908752,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.7661614418029785,0.2659703493118286,0.1880733221769333,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8058504462242126,0.3091975748538971,0.295313149690628,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.6457491517066956,0.1577568501234054,0.7245480418205261,284.903564453125,284.95001220703125,301.8257751464844,296.793212890625,299.40704345703125,297.2807922363281,286.9070739746094,1.0,0.4733386635780334,1.0,1.0,0.7829582095146179,1.0,-2.3917999267578125,1.116490602493286,1.2753093242645264,0.5703780651092529,0.8463403582572937,0.8463403582572937,0.0,122.83077239990234,118.0,53407.76171875,0.0,1277.59765625,1.0,281.8583374023437,285.4964599609375,299.8146057128906,303.3168029785156,293.1499938964844,293.1499938964844,282.1499938964844,38805.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669591307640076,1.0,0.0,0.0,3.5064053535461426,3.5064284801483154,8.203846846299712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.3544921875,0.0,1399.3682861328125,1895.4371337890625,0.0,2173.883056640625,0.8759204149246216,1.0,0.0,3.0,1.0,0.0
