time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9354813694953918,0.4819575548171997,0.4349775910377502,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.85117107629776,0.3680337965488434,0.3501051366329193,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.7671484351158142,0.2665985524654388,0.188386932015419,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278015136719,0.8069223761558533,0.3099156022071838,0.2958246767520904,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.6461277008056641,0.1577954292297363,0.7242611646652222,285.0282897949219,284.95001220703125,301.8568725585937,296.81011962890625,299.4220886230469,297.2822570800781,287.0330505371094,1.0,0.4729619920253753,1.0,1.0,0.7837498188018799,1.0,-2.39314079284668,1.116945505142212,1.2761952877044678,0.5705244541168213,0.9337445497512816,0.9337445497512816,0.0,122.4977569580078,118.0,52839.24609375,0.0,1277.8310546875,1.0,282.0980834960937,285.6296691894531,299.7755432128906,303.13494873046875,293.1499938964844,293.1499938964844,282.1499938964844,33595.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604179978370667,1.0,0.0,0.0,3.5687501430511475,3.568772792816162,8.498172974213958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.814453125,0.0,1427.0494384765625,1895.4371337890625,0.0,2116.240234375,0.8872588276863098,1.0,0.0,3.0,1.0,0.0
17666280,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.9396517276763916,0.4817964136600494,0.4347292482852936,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.8557234406471252,0.369762659072876,0.3516140580177307,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.770897626876831,0.2673718929290771,0.1888407915830612,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.021240234375,0.8108139038085938,0.3107798993587494,0.296523243188858,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223083496094,0.6487458944320679,0.1579486429691314,0.7243914604187012,285.0211181640625,284.95001220703125,301.8886108398437,296.8275451660156,299.4385681152344,297.2857666015625,287.0189208984375,1.0,0.471823900938034,1.0,1.0,0.7845414280891418,1.0,-2.3961949348449707,1.1182472705841064,1.2779475450515747,0.5711420774459839,0.9555069804191588,0.9555069804191588,0.0,120.54866790771484,106.0,53112.76953125,0.0,1273.5003662109375,1.0,282.1415100097656,285.6136474609375,299.80487060546875,303.2167358398437,293.1499938964844,293.1499938964844,281.8500061035156,32432.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584323883056641,1.0,0.0,0.0,3.6586952209472656,3.6587188243865967,8.931939419198898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.0390625,0.0,1516.108154296875,1895.4371337890625,0.0,2098.837158203125,0.9046722054481506,1.0,0.0,3.0,1.0,0.0
17666340,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8776550292969,0.9454334378242492,0.4810016453266144,0.4342447817325592,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.8617191910743713,0.3711865842342376,0.3530141711235046,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.7759450078010559,0.26788529753685,0.1892250180244445,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.8158787488937378,0.3113857805728912,0.2971295714378357,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.6524747610092163,0.1579870581626892,0.7243666648864746,284.8787841796875,284.95001220703125,301.9208984375,296.845458984375,299.4531555175781,297.285400390625,286.8714599609375,1.0,0.4700048863887787,1.0,1.0,0.7853330373764038,1.0,-2.398458957672119,1.1191474199295044,1.2793115377426147,0.5715972185134888,0.8629003763198853,0.8629003763198853,0.0,117.79366302490234,106.0,54051.984375,0.0,1264.9251708984375,1.0,281.8981018066406,285.4515075683594,299.8808288574219,303.4593505859375,293.1499938964844,293.1499938964844,281.8500061035156,36708.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651551961898804,1.0,0.0,0.0,3.64492392539978,3.6449480056762695,8.864826099852507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.21875,0.0,1532.823974609375,1895.4371337890625,0.0,2157.939208984375,0.9022355675697328,1.0,0.0,3.0,1.0,0.0
17666400,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.9517200589179992,0.4799602925777435,0.4332069456577301,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.8684365153312683,0.3724530935287475,0.3540993928909302,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.7815693020820618,0.2682568728923797,0.1894059181213379,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8213887214660645,0.3118429183959961,0.2974584698677063,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.6567152142524719,0.1579299569129943,0.7236151695251465,284.8978881835937,284.95001220703125,301.9537048339844,296.86383056640625,299.4667053222656,297.2828063964844,286.9015197753906,1.0,0.467555820941925,1.0,1.0,0.7861246466636658,1.0,-2.39822769165039,1.118818998336792,1.2794086933135986,0.5713613033294678,0.8520236611366272,0.8520236611366272,0.0,114.5933837890625,94.0,53817.23046875,0.0,1251.57275390625,1.0,281.8580017089844,285.482177734375,299.885009765625,303.4137268066406,293.1499938964844,293.1499938964844,282.1499938964844,38913.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766910195350647,1.0,0.0,0.0,3.546422243118286,3.546445608139038,8.392167956117191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.8134765625,0.0,1442.1380615234375,1895.4371337890625,0.0,2173.4501953125,0.8847620487213135,1.0,0.0,3.0,1.0,0.0
17666460,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9600191116333008,0.479625403881073,0.4324197769165039,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8771010041236877,0.3740842044353485,0.3552879989147186,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253601074219,0.7889235615730286,0.2689375281333923,0.1896453499794006,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.8284331560134888,0.3126024305820465,0.2978591918945312,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.6623896360397339,0.1580332815647125,0.7229275107383728,285.0264892578125,284.95001220703125,301.98699951171875,296.8825988769531,299.4829406738281,297.2846374511719,287.0315246582031,1.0,0.4646807610988617,1.0,1.0,0.7868965268135071,1.0,-2.398649215698242,1.1188329458236694,1.2798162698745728,0.571251630783081,0.940764307975769,0.940764307975769,0.0,110.67694091796876,94.0,53210.22265625,0.0,1236.0635986328125,1.0,282.0989990234375,285.6201171875,299.8470458984375,303.2297058105469,293.1499938964844,293.1499938964844,282.1499938964844,33765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760223925113678,1.0,0.0,0.0,3.604113817214966,3.604136943817138,8.667428801345523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.462890625,0.0,1466.2093505859375,1895.4371337890625,0.0,2114.536865234375,0.8952943086624146,1.0,0.0,3.0,1.0,0.0
17666520,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.970573365688324,0.4795388579368591,0.432133138179779,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.8883249163627625,0.3758918941020965,0.3567612171173095,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02203369140625,0.7985507249832153,0.2697747945785522,0.190062940120697,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.8375955820083618,0.3135207891464233,0.2984987795352936,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228576660156,0.6700515151023865,0.1582576930522918,0.7228665947914124,285.0217590332031,284.95001220703125,302.02069091796875,296.9017333984375,299.5005798339844,297.28863525390625,287.01971435546875,1.0,0.4615626931190491,1.0,1.0,0.7876684665679932,1.0,-2.4012696743011475,1.1199307441711426,1.2813389301300049,0.5717579126358032,0.9640021920204164,0.9640021920204164,0.0,106.05680084228516,82.0,53474.78125,0.0,1220.23095703125,1.0,282.1418151855469,285.6063537597656,299.8779296875,303.3123474121094,293.1499938964844,293.1499938964844,281.8500061035156,32558.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581182718276978,1.0,0.0,0.0,3.691527843475342,3.691551685333252,9.092966593016172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.494140625,0.0,1553.8211669921875,1895.4371337890625,0.0,2096.088134765625,0.9121750593185424,1.0,0.0,3.0,1.0,0.0
17666580,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8776550292969,0.9813960194587708,0.4788140058517456,0.4316363036632538,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.9009081721305848,0.3773877918720245,0.3581512570381164,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803100585937,0.8092214465141296,0.2703484892845154,0.1904304921627044,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.848012387752533,0.3141783475875854,0.2990737557411194,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.6788468956947327,0.1583668887615203,0.7227732539176941,284.8787841796875,284.95001220703125,302.0547790527344,296.9211730957031,299.5162353515625,297.2886962890625,286.8712158203125,1.0,0.4581964015960693,1.0,1.0,0.7884404063224792,1.0,-2.4033665657043457,1.120758056640625,1.2826085090637207,0.5721767544746399,0.871139407157898,0.871139407157898,0.0,101.2217025756836,82.0,54437.8359375,0.0,1202.872802734375,1.0,281.8973388671875,285.4428100585937,299.9554138183594,303.5575256347656,293.1499938964844,293.1499938964844,281.8500061035156,36644.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647334337234497,1.0,0.0,0.0,3.6795639991760254,3.6795883178710938,9.03412342267984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.609375,0.0,1571.1715087890625,1895.4371337890625,0.0,2154.216552734375,0.9100247025489808,1.0,0.0,3.0,1.0,0.0
17666640,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.991455376148224,0.477820485830307,0.4305914640426636,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.9147443175315856,0.3787124752998352,0.3592336475849151,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949584960937,0.8196914196014404,0.2707688212394714,0.1906025111675262,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.8591529726982117,0.3146765828132629,0.2993829250335693,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.6881187558174133,0.1583737730979919,0.7220247983932495,284.8955383300781,284.95001220703125,302.0892028808594,296.9408874511719,299.5306701660156,297.28631591796875,286.89923095703125,1.0,0.4545313715934753,1.0,1.0,0.7892123460769653,1.0,-2.403092384338379,1.1204181909561155,1.2826743125915527,0.5719404220581055,0.8582175374031067,0.8582175374031067,0.0,96.41637420654295,70.0,54208.98828125,0.0,1182.8778076171875,1.0,281.85772705078125,285.4716491699219,299.9613647460937,303.51416015625,293.1499938964844,293.1499938964844,282.1499938964844,38924.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664356827735901,1.0,0.0,0.0,3.5821573734283447,3.582181215286255,8.562145694668288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7421875,0.0,1480.46533203125,1895.4371337890625,0.0,2169.25341796875,0.8926346302032471,1.0,0.0,3.0,1.0,0.0
17666700,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.9990000128746032,0.477574348449707,0.4276824295520782,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.027099609375,0.9306597113609314,0.3803998231887817,0.3604485094547272,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.8306077122688293,0.2714924812316894,0.1908537894487381,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264587402344,0.8714038133621216,0.3154723048210144,0.2997928559780121,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.021728515625,0.6980882883071899,0.1585310697555542,0.7214750647544861,285.0268859863281,284.95001220703125,302.1239013671875,296.9608154296875,299.5474548339844,297.28839111328125,287.0315246582031,1.0,0.4505776464939117,1.0,1.0,0.7899842262268066,1.0,-2.400554895401001,1.1189149618148804,1.2816399335861206,0.571284294128418,0.9485117793083192,0.9485117793083192,0.0,91.69212341308594,70.0,53553.0625,0.0,1160.9461669921875,1.0,282.0998229980469,285.6121826171875,299.92486572265625,303.3303527832031,293.1499938964844,293.1499938964844,282.1499938964844,33851.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759718656539917,1.0,0.0,0.0,3.637295722961426,3.6373190879821777,8.827759643281752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6552734375,0.0,1503.0572509765625,1895.4371337890625,0.0,2110.105712890625,0.9027684926986694,1.0,0.0,3.0,1.0,0.0
17666760,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9990000128746032,0.4786815643310547,0.4138425886631012,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.94418466091156,0.3822148144245147,0.3620035946369171,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.8399208784103394,0.2723248302936554,0.1913221478462219,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.8819681406021118,0.3163802623748779,0.3004955351352691,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.7064453363418579,0.1587738990783691,0.7218003273010254,285.010009765625,284.95001220703125,302.1588439941406,296.98095703125,299.5653076171875,297.29327392578125,287.0063781738281,1.0,0.4459714591503143,1.0,1.0,0.790734052658081,1.0,-2.3882524967193604,1.1126474142074585,1.275605082511902,0.5677711963653564,0.962077260017395,0.962077260017395,0.0,87.82191467285156,58.0,53564.73046875,0.0,1130.9197998046875,1.0,282.1420593261719,285.58984375,299.9557189941406,303.4058532714844,293.1499938964844,293.1499938964844,281.8500061035156,32933.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574490904808044,1.0,0.0,0.0,3.716907739639282,3.716931819915772,9.218427408086428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.326171875,0.0,1585.525634765625,1895.4371337890625,0.0,2090.235595703125,0.9180191159248352,1.0,0.0,3.0,1.0,0.0
17666820,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.9990000128746032,0.4806010127067566,0.3989831209182739,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.95828115940094,0.3836700320243835,0.3634305000305176,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.8503104448318481,0.272853285074234,0.1917107999324798,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.893688976764679,0.3169872164726257,0.3010943233966827,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619079589844,0.7153553366661072,0.1589023619890213,0.7220340967178345,284.8547668457031,284.95001220703125,302.1939697265625,297.001220703125,299.5813293457031,297.2949523925781,286.84649658203125,1.0,0.4409024119377136,1.0,1.0,0.7914838790893555,1.0,-2.3735873699188232,1.105207920074463,1.2683794498443604,0.5636565089225769,0.8548678159713745,0.8548678159713745,0.0,83.79007720947266,58.0,54155.890625,0.0,1098.230712890625,1.0,281.8970031738281,285.4219970703125,300.0298156738281,303.6298522949219,293.1499938964844,293.1499938964844,281.8500061035156,37846.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633103132247925,1.0,0.0,0.0,3.680796384811402,3.680821180343628,9.04017610992014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.677734375,0.0,1581.6322021484375,1895.4371337890625,0.0,2141.67041015625,0.910708785057068,1.0,0.0,3.0,1.0,0.0
17666880,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.9990000128746032,0.4834228157997131,0.3834595084190368,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.972148895263672,0.3849621117115021,0.3645226955413818,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.8616582155227661,0.2732347548007965,0.1918867379426956,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.9063560366630554,0.3174397349357605,0.3014033734798431,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726501464844,0.7242828011512756,0.1589629054069519,0.7216679453849792,284.875244140625,284.95001220703125,302.2292175292969,297.0216064453125,299.5966796875,297.29541015625,286.8790588378906,1.0,0.4353869259357452,1.0,1.0,0.7922337055206299,1.0,-2.356396675109864,1.0965275764465332,1.2598692178726196,0.5588505864143372,0.8367810845375061,0.8367810845375061,0.0,79.66329956054688,76.0,53498.45703125,0.0,1062.7998046875,1.0,281.8577575683594,285.4631652832031,300.03045654296875,303.5543518066406,293.1499938964844,293.1499938964844,282.1499938964844,40592.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635477781295776,1.0,0.0,0.0,3.542806625366211,3.542830467224121,8.375064908250351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.099609375,0.0,1450.5020751953125,1895.4371337890625,0.0,2143.761962890625,0.8852632641792297,1.0,0.0,3.0,1.0,0.0
17666940,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.9990000128746032,0.4873930513858795,0.376696914434433,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.9786455035209656,0.3866766691207886,0.3658567368984222,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.8672679662704468,0.2739717066287994,0.1922189742326736,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.9128828644752502,0.3182408809661865,0.3019158840179443,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.7284054756164551,0.1592354774475097,0.7220765352249146,285.0089111328125,284.95001220703125,302.2645874023437,297.04205322265625,299.61529541015625,297.3004150390625,287.01446533203125,1.0,0.4340673089027405,1.0,1.0,0.7929834723472595,1.0,-2.3513505458831787,1.0939229726791382,1.2574275732040403,0.557018518447876,0.9219027757644652,0.9219027757644652,0.0,77.97147369384766,76.0,52727.4453125,0.0,1050.5794677734375,1.0,282.0985717773437,285.6089782714844,299.9911193847656,303.3502502441406,293.1499938964844,293.1499938964844,282.1499938964844,34800.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551360130310059,1.0,0.0,0.0,3.5821692943573,3.5821924209594727,8.562202538087149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.6298828125,0.0,1450.1978759765625,1895.4371337890625,0.0,2070.04736328125,0.891442060470581,1.0,0.0,3.0,1.0,0.0
17667000,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.9990000128746032,0.491115540266037,0.3754822313785553,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.980973482131958,0.3885871469974518,0.3675954043865204,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.8691011071205139,0.2748797833919525,0.1928117573261261,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9149878025054932,0.3192172050476074,0.3027795553207397,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.7296098470687866,0.1596289277076721,0.7236167788505554,285.0071716308594,284.95001220703125,302.29998779296875,297.0625305175781,299.6351318359375,297.30670166015625,287.0060119628906,1.0,0.4347639381885528,1.0,1.0,0.7937332987785339,1.0,-2.3555679321289062,1.0958476066589355,1.2597203254699707,0.5578795671463013,0.9416025280952454,0.9416025280952454,0.0,77.82466125488281,94.0,52916.19921875,0.0,1054.541015625,1.0,282.1416320800781,285.5979919433594,300.0248413085937,303.4267578125,293.1499938964844,293.1499938964844,281.8500061035156,33298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516953349113464,1.0,0.0,0.0,3.660345315933228,3.660368919372559,8.939997542256606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.7802734375,0.0,1524.435791015625,1895.4371337890625,0.0,2040.1361083984373,0.9057000279426576,1.0,0.0,3.0,1.0,0.0
17667060,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780822753906,0.9990000128746032,0.4933991730213165,0.3791742026805877,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783264160156,0.9794795513153076,0.3901937007904053,0.3693090081214905,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.8671392202377319,0.2755336761474609,0.1933971494436264,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.9125857949256896,0.3199450373649597,0.3036384880542755,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.7279380559921265,0.1598928272724151,0.7253139615058899,284.878662109375,284.95001220703125,302.3354187011719,297.0829467773437,299.6535339355469,297.3095092773437,286.873291015625,1.0,0.4372216463088989,1.0,1.0,0.794156551361084,1.0,-2.3658273220062256,1.1008185148239136,1.2650086879730225,0.5604912042617798,0.8556789755821228,0.8556789755821228,0.0,78.96216583251953,94.0,53887.5078125,0.0,1070.2457275390625,1.0,281.8982238769531,285.448486328125,300.1068115234375,303.6716613769531,293.1499938964844,293.1499938964844,281.8500061035156,37420.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574306726455688,1.0,0.0,0.0,3.634474992752075,3.634499073028565,8.814073453322635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4033203125,0.0,1526.5501708984375,1895.4371337890625,0.0,2090.0751953125,0.900468111038208,1.0,0.0,3.0,1.0,0.0
17667120,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151916503906,0.9990000128746032,0.4940831363201141,0.3875542283058166,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.9741166830062866,0.3916644155979156,0.370773583650589,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.8615019917488098,0.2760631740093231,0.1938294619321823,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.9060049653053284,0.3205462396144867,0.3042921721935272,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.7234012484550476,0.1600593775510788,0.7265223860740662,284.9147644042969,284.95001220703125,302.3707580566406,297.10333251953125,299.6694641113281,297.3071594238281,286.91949462890625,1.0,0.4411483108997345,1.0,1.0,0.794579803943634,1.0,-2.3804025650024414,1.107922077178955,1.2724803686141968,0.5642892718315125,0.8592634797096252,0.8592634797096252,0.0,81.3138427734375,112.0,53955.62109375,0.0,1095.754638671875,1.0,281.8580627441406,285.48931884765625,300.11871337890625,303.6435852050781,293.1499938964844,293.1499938964844,282.1499938964844,38505.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758858323097229,1.0,0.0,0.0,3.5484540462493896,3.5484774112701416,8.401786999456817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.373046875,0.0,1441.3250732421875,1895.4371337890625,0.0,2102.566650390625,0.8852507472038269,1.0,0.0,3.0,1.0,0.0
17667180,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551452636719,0.9990000128746032,0.4938029050827026,0.3990627527236938,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547180175781,0.9662958979606628,0.3935048878192901,0.3724161088466644,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.8540552854537964,0.2768968641757965,0.1943695992231369,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539245605469,0.8976830244064331,0.3214494884014129,0.3050886988639831,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484619140625,0.7172225117683411,0.1603628396987915,0.7280275225639343,285.0543518066406,284.95001220703125,302.4060363769531,297.12359619140625,299.68658447265625,297.3065185546875,287.0613098144531,1.0,0.4463523030281067,1.0,1.0,0.7950030565261841,1.0,-2.399606466293335,1.1173129081726074,1.2822935581207275,0.5693331360816956,0.9625497460365297,0.9625497460365297,0.0,84.5914077758789,112.0,53735.33984375,0.0,1130.5399169921875,1.0,282.099365234375,285.6321105957031,300.09063720703125,303.4900817871094,293.1499938964844,293.1499938964844,282.1499938964844,32986.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528419494628906,1.0,0.0,0.0,3.62616229057312,3.626185417175293,8.773800459493941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.65234375,0.0,1484.41064453125,1895.4371337890625,0.0,2050.08837890625,0.8997006416320801,1.0,0.0,3.0,1.0,0.0
17667240,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.9990000128746032,0.4923363626003265,0.4127648174762726,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675048828125,0.9568476676940918,0.3955200314521789,0.3743989169597626,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675354003906,0.8458738327026367,0.2778819501399994,0.1951237767934799,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675048828125,0.8884249329566956,0.3225108385086059,0.3061767816543579,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0676574707031,0.7099786996841431,0.1607542037963867,0.7302827835083008,285.0675048828125,284.95001220703125,302.441162109375,297.14373779296875,299.7043151855469,297.3067932128906,287.0674133300781,1.0,0.4526724815368652,1.0,1.0,0.7954263091087341,1.0,-2.4233651161193848,1.1289491653442385,1.2944159507751465,0.5756269693374634,1.0,1.0,0.0,88.63259887695312,115.0,54453.8046875,0.0,1174.2347412109375,1.0,282.1419982910156,285.62847900390625,300.13018798828125,303.6073913574219,293.1499938964844,293.1499938964844,281.8500061035156,31539.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521585822105408,1.0,0.0,0.0,3.733848571777344,3.733872652053833,9.302650028075732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.1171875,0.0,1594.3262939453125,1895.4371337890625,0.0,2044.1549072265625,0.9210333824157716,1.0,0.0,3.0,1.0,0.0
17667300,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9990000128746032,0.4891662001609802,0.4240111708641052,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.9492728114128112,0.3971826732158661,0.3762704730033874,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349365234375,0.8396319150924683,0.2785721123218536,0.1958090811967849,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339904785156,0.8812844157218933,0.3232849240303039,0.3071793019771576,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.7039936780929565,0.1609790027141571,0.7322718501091003,284.933349609375,284.95001220703125,302.4761047363281,297.1636657714844,299.7204284667969,297.3046875,286.9243469238281,1.0,0.4576488435268402,1.0,1.0,0.7958495616912842,1.0,-2.443553924560547,1.1387804746627808,1.304773449897766,0.5811349749565125,0.9378753304481506,0.9378753304481506,0.0,92.0695343017578,115.0,56031.14453125,0.0,1211.9942626953125,1.0,281.8960266113281,285.4608764648437,300.2142639160156,303.8950500488281,293.1499938964844,293.1499938964844,281.8500061035156,33953.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760725200176239,1.0,0.0,0.0,3.771246671676636,3.7712717056274414,9.489933745499002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5986328125,0.0,1656.4710693359375,1895.4371337890625,0.0,2118.9365234375,0.9297106862068176,1.0,0.0,3.0,1.0,0.0
17667360,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9240417480469,0.9990000128746032,0.4849761724472046,0.4346275627613067,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.9418873190879822,0.3985548913478851,0.377751737833023,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234313964844,0.8337375521659851,0.2790088057518005,0.1962485462427139,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92364501953125,0.8745651245117188,0.3238039016723633,0.3078524768352508,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224853515625,0.698186993598938,0.1610055416822433,0.7332506775856018,284.9237670898437,284.95001220703125,302.51080322265625,297.1833801269531,299.7336120605469,297.2982788085937,286.9262390136719,1.0,0.4622327387332916,1.0,1.0,0.79707270860672,1.0,-2.460599422454834,1.1468980312347412,1.3137013912200928,0.5855326056480408,0.92110013961792,0.92110013961792,0.0,95.32078552246094,118.0,56360.0,0.0,1245.7955322265625,1.0,281.8570556640625,285.4559936523437,300.2269287109375,303.89947509765625,293.1499938964844,293.1499938964844,281.54998779296875,36102.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765087366104126,1.0,0.0,0.0,3.741666078567505,3.741691112518311,9.341644613414246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.15625,0.0,1638.3516845703125,1895.4371337890625,0.0,2157.340576171875,0.925847351551056,1.0,0.0,3.0,1.0,0.0
17667420,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208923339844,0.9906609654426576,0.480875551700592,0.4347731471061706,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211669921875,0.9295130372047424,0.399798721075058,0.379201203584671,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.8244696855545044,0.2793260216712951,0.196668267250061,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82159423828125,0.8640724420547485,0.3241998255252838,0.3084957599639892,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8250732421875,0.6890220642089844,0.1608770787715912,0.7339572906494141,284.8213195800781,284.95001220703125,302.54522705078125,297.2027893066406,299.745849609375,297.29217529296875,286.8192138671875,1.0,0.4659523963928222,1.0,1.0,0.7982958555221558,1.0,-2.4645426273345947,1.148611307144165,1.3159314393997192,0.5860546827316284,0.8290600180625916,0.8290600180625916,0.0,99.8669204711914,118.0,57093.21484375,0.0,1269.6619873046875,1.0,281.59930419921875,285.3331604003906,300.2632141113281,304.0692749023437,293.1499938964844,293.1499938964844,281.54998779296875,40759.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721630930900574,1.0,0.0,0.0,3.655487298965454,3.6555120944976807,8.916282467907877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.8349609375,0.0,1574.947021484375,1895.4371337890625,0.0,2220.071044921875,0.9071367979049684,1.0,0.0,3.0,1.0,0.0
17667480,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.9790849089622498,0.4781903922557831,0.4318442046642303,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.9182189702987672,0.4010599553585052,0.380492240190506,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.815905749797821,0.2796482145786285,0.196981593966484,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.8546693921089172,0.3245964348316192,0.3089921474456787,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.6805062294006348,0.1606828570365905,0.7339164614677429,284.8842163085937,284.95001220703125,302.5793151855469,297.2218933105469,299.759033203125,297.2879943847656,286.88818359375,1.0,0.468951940536499,1.0,1.0,0.7995189428329468,1.0,-2.4636309146881104,1.147734761238098,1.3158961534500122,0.5860859155654907,0.837098240852356,0.837098240852356,0.0,104.2311782836914,121.0,56769.109375,0.0,1286.815185546875,1.0,281.5582580566406,285.4007263183594,300.2445678710937,303.97198486328125,293.1499938964844,293.1499938964844,281.8500061035156,40691.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726949453353882,1.0,0.0,0.0,3.528581619262696,3.5286052227020264,8.307945336127887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.3623046875,0.0,1436.1702880859375,1895.4371337890625,0.0,2224.806884765625,0.882869303226471,1.0,0.0,3.0,1.0,0.0
17667540,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.9702116847038268,0.4770461320877075,0.4302726984024048,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.9107495546340942,0.4027319550514221,0.3819916844367981,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.8097869157791138,0.2803142070770263,0.1974156647920608,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151062011719,0.848240077495575,0.3253353834152221,0.3096483051776886,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.6744217276573181,0.1606612056493759,0.7340171933174133,285.0155029296875,284.95001220703125,302.6130065917969,297.2406616210937,299.7750549316406,297.28936767578125,287.0201416015625,1.0,0.4715854525566101,1.0,1.0,0.8007420897483826,1.0,-2.4649693965911865,1.1481162309646606,1.3168532848358154,0.5861236453056335,0.9236705899238586,0.9236705899238586,0.0,107.6601333618164,121.0,56161.11328125,0.0,1302.8463134765625,1.0,281.7984924316406,285.5404357910156,300.2030334472656,303.7737121582031,293.1499938964844,293.1499938964844,281.8500061035156,34573.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655442953109741,1.0,0.0,0.0,3.580358028411865,3.580381155014038,8.553546422263025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.3427734375,0.0,1446.59130859375,1895.4371337890625,0.0,2161.37548828125,0.8907990455627441,1.0,0.0,3.0,1.0,0.0
17667600,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9638651609420776,0.4764672517776489,0.4296816885471344,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.9062063694000244,0.4045485854148865,0.3837758004665375,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.8056528568267822,0.2811137735843658,0.198026955127716,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.8440633416175842,0.3262144327163696,0.3105465769767761,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.6703110337257385,0.1607563942670822,0.734744131565094,285.01129150390625,284.95001220703125,302.64630126953125,297.2590026855469,299.7920837402344,297.2928161621094,287.0098876953125,1.0,0.4740318059921264,1.0,1.0,0.8019651770591736,1.0,-2.469087600708008,1.1498643159866333,1.3192232847213743,0.5869481563568115,0.9433547258377076,0.9433547258377076,0.0,110.34221649169922,124.0,56427.171875,0.0,1319.166259765625,1.0,281.84161376953125,285.5287475585937,300.2331237792969,303.8542175292969,293.1499938964844,293.1499938964844,281.54998779296875,33175.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632274627685547,1.0,0.0,0.0,3.6592659950256334,3.659289598464966,8.934726452025643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.853515625,0.0,1522.315185546875,1895.4371337890625,0.0,2140.9404296875,0.9053757190704346,1.0,0.0,3.0,1.0,0.0
17667660,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775939941406,0.957944929599762,0.4754391610622406,0.4291015267372131,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.902384340763092,0.4060163795948028,0.3854421973228454,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795166015625,0.8018988370895386,0.2816313803195953,0.1985728442668914,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788146972656,0.8403910398483276,0.3268173933029175,0.3113629519939422,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.6666968464851379,0.1607393473386764,0.7354345321655273,284.8783569335937,284.95001220703125,302.6791076660156,297.27691650390625,299.8068542480469,297.29229736328125,286.87310791015625,1.0,0.4762725532054901,1.0,1.0,0.8029212951660156,1.0,-2.472862243652344,1.1514893770217896,1.3213728666305542,0.5877960324287415,0.8549305200576782,0.8549305200576782,0.0,112.82534790039062,124.0,57338.49609375,0.0,1334.272216796875,1.0,281.5982360839844,285.37725830078125,300.30670166015625,304.0953063964844,293.1499938964844,293.1499938964844,281.54998779296875,37432.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692771553993225,1.0,0.0,0.0,3.632805824279785,3.6328299045562735,8.805978950476856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.43359375,0.0,1524.7886962890625,1895.4371337890625,0.0,2194.422119140625,0.900058388710022,1.0,0.0,3.0,1.0,0.0
17667720,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.9514786601066588,0.4742917716503143,0.4281289577484131,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.8983410596847534,0.4073255658149719,0.3867864906787872,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.7978413701057434,0.2820110023021698,0.1989216357469558,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.8364980816841125,0.3272783160209656,0.3119138479232788,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.6629073619842529,0.1606384664773941,0.7355189323425293,284.9079284667969,284.95001220703125,302.7113952636719,297.2943725585937,299.8201599121094,297.2896728515625,286.9110412597656,1.0,0.4782577157020569,1.0,1.0,0.8038773536682129,1.0,-2.47449254989624,1.152065992355347,1.3224265575408936,0.5880518555641174,0.8533867597579956,0.8533867597579956,0.0,115.33927917480467,127.0,57154.20703125,0.0,1346.888427734375,1.0,281.5580749511719,285.41326904296875,300.3110656738281,304.0492858886719,293.1499938964844,293.1499938964844,281.8500061035156,38773.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705971598625183,1.0,0.0,0.0,3.541587829589844,3.541611194610596,8.369303827748809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.9375,0.0,1436.002197265625,1895.4371337890625,0.0,2206.14306640625,0.8837618827819824,1.0,0.0,3.0,1.0,0.0
17667780,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.946153163909912,0.4738353788852691,0.4274699091911316,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8953101634979248,0.408992201089859,0.3882492482662201,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312194824219,0.7946929335594177,0.2826851308345794,0.1993376612663269,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03179931640625,0.8334804773330688,0.3280285894870758,0.3125503361225128,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.6598836779594421,0.1606912910938263,0.7357511520385742,285.0321350097656,284.95001220703125,302.7431335449219,297.311279296875,299.8355407714844,297.29119873046875,287.0364074707031,1.0,0.4801170229911804,1.0,1.0,0.8048334717750549,1.0,-2.4769976139068604,1.1530886888504028,1.323909044265747,0.5884910225868225,0.9419516921043396,0.9419516921043396,0.0,117.50373077392578,127.0,56596.97265625,0.0,1359.1402587890625,1.0,281.7989807128906,285.5460510253906,300.2772827148437,303.8706359863281,293.1499938964844,293.1499938964844,281.8500061035156,33634.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643647193908691,1.0,0.0,0.0,3.603501081466675,3.603524208068848,8.664482038511778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9521484375,0.0,1464.572998046875,1895.4371337890625,0.0,2150.9638671875,0.8950104713439941,1.0,0.0,3.0,1.0,0.0
17667840,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240173339844,0.9423288702964784,0.4735932350158691,0.4272937476634979,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.8935136795043945,0.4107995629310608,0.3899900019168854,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245056152344,0.7926830053329468,0.2834867238998413,0.1999253630638122,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.8315239548683167,0.3289097249507904,0.3134181499481201,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.6578248143196106,0.1608490645885467,0.7366119623184204,285.02423095703125,284.95001220703125,302.77423095703125,297.3276062011719,299.8516540527344,297.29449462890625,287.022216796875,1.0,0.4819652140140533,1.0,1.0,0.805789589881897,1.0,-2.481658697128296,1.1551713943481443,1.3264871835708618,0.58953458070755,0.9642377495765686,0.9642377495765686,0.0,119.27375030517578,130.0,56908.80859375,0.0,1372.4512939453125,1.0,281.841796875,285.52996826171875,300.3077697753906,303.9583435058594,293.1499938964844,293.1499938964844,281.54998779296875,32526.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628109455108643,1.0,0.0,0.0,3.690351009368897,3.690374851226807,9.087170269594936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.1396484375,0.0,1552.2508544921875,1895.4371337890625,0.0,2137.27294921875,0.9118828773498536,1.0,0.0,3.0,1.0,0.0
17667900,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.9382460117340088,0.4727196991443634,0.4269058406352997,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.8915840983390808,0.412240207195282,0.3916139006614685,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.7905537486076355,0.2839929163455963,0.2004490047693252,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.8294715881347656,0.3294994235038757,0.314203530550003,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.6557393074035645,0.1608767956495285,0.7374186515808105,284.88238525390625,284.95001220703125,302.8046875,297.3433532714844,299.8650817871094,297.29351806640625,286.8757629394531,1.0,0.4837421774864197,1.0,1.0,0.8067456483840942,1.0,-2.485689401626587,1.156931757926941,1.328757643699646,0.5904632210731506,0.8728325366973877,0.8728325366973877,0.0,121.08154296875,130.0,57907.5,0.0,1385.1710205078125,1.0,281.5973815917969,285.36798095703125,300.3789367675781,304.20367431640625,293.1499938964844,293.1499938964844,281.54998779296875,36580.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694435119628906,1.0,0.0,0.0,3.679155826568604,3.679180383682251,9.032119123730808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.396484375,0.0,1570.22998046875,1895.4371337890625,0.0,2195.89794921875,0.9099457263946532,1.0,0.0,3.0,1.0,0.0
17667960,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.9331291913986206,0.4716030955314636,0.4259954690933227,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.8889142870903015,0.4134922921657562,0.3928977847099304,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.7877296209335327,0.2843367159366607,0.2007665336132049,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8267946243286133,0.3299210965633392,0.3147096335887909,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.6531316637992859,0.1607953161001205,0.7375551462173462,284.9017944335937,284.95001220703125,302.8344421386719,297.35845947265625,299.87677001953125,297.2900695800781,286.905029296875,1.0,0.48536017537117,1.0,1.0,0.8076691627502441,1.0,-2.4872937202453613,1.1575076580047607,1.32978618144989,0.5907264351844788,0.8636823892593384,0.8636823892593384,0.0,123.1040267944336,133.0,57718.390625,0.0,1395.766845703125,1.0,281.5577392578125,285.39617919921875,300.3802490234375,304.15692138671875,293.1499938964844,293.1499938964844,281.8500061035156,38543.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712467312812805,1.0,0.0,0.0,3.5917000770568848,3.591723918914795,8.607824497630645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.0361328125,0.0,1487.994384765625,1895.4371337890625,0.0,2211.917236328125,0.8944969773292542,1.0,0.0,3.0,1.0,0.0
17668020,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.9288480877876282,0.4711670279502868,0.425340861082077,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303039550781,0.8868702054023743,0.4151223301887512,0.394299179315567,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.7854735255241394,0.2849895358085632,0.2011503428220749,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.8246361613273621,0.3306455016136169,0.3152987360954284,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.025146484375,0.6509606838226318,0.1608618646860122,0.7377872467041016,285.0299987792969,284.95001220703125,302.8634033203125,297.37286376953125,299.890625,297.29107666015625,287.0345458984375,1.0,0.4869252145290375,1.0,1.0,0.8085926175117493,1.0,-2.48963475227356,1.1584631204605105,1.3311715126037598,0.59112948179245,0.9535441994667052,0.9535441994667052,0.0,124.90101623535156,133.0,57117.2578125,0.0,1406.35888671875,1.0,281.8001403808594,285.53369140625,300.34228515625,303.97125244140625,293.1499938964844,293.1499938964844,281.8500061035156,33695.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652671337127686,1.0,0.0,0.0,3.649334192276001,3.649357795715332,8.886291311682726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.587890625,0.0,1515.185546875,1895.4371337890625,0.0,2158.927734375,0.9052575826644896,1.0,0.0,3.0,1.0,0.0
