time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244445800781,0.9259090423583984,0.4709625244140625,0.425180584192276,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.8858281373977661,0.4169155061244964,0.3960058987140655,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.7841528654098511,0.2857888638973236,0.2017220109701156,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02471923828125,0.8233310580253601,0.3315197229385376,0.3161404430866241,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257263183594,0.6495423316955566,0.1610359400510788,0.7386613488197327,285.0246276855469,284.95001220703125,302.8916015625,297.38653564453125,299.9052734375,297.2941589355469,287.022705078125,1.0,0.4885427951812744,1.0,1.0,0.8095160722732544,1.0,-2.49423885345459,1.1605316400527954,1.333707332611084,0.5921637415885925,0.9773191809654236,0.9773191809654236,0.0,126.37322998046876,136.0,57412.71484375,0.0,1418.479248046875,1.0,281.8421630859375,285.5199584960937,300.3688049316406,304.05401611328125,293.1499938964844,293.1499938964844,281.54998779296875,32612.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763856828212738,1.0,0.0,0.0,3.733457326889038,3.7334816455841056,9.300700867242996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.8017578125,0.0,1602.0926513671875,1895.4371337890625,0.0,2146.48583984375,0.9216693639755248,1.0,0.0,3.0,1.0,0.0
17668140,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.9226188659667968,0.470121681690216,0.4248165786266327,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.8845398426055908,0.4183374643325805,0.3976063728332519,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88214111328125,0.7826165556907654,0.2862923443317413,0.2022378295660019,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.821829080581665,0.3321026861667633,0.3169111609458923,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.648007333278656,0.1610770374536514,0.7394925355911255,284.880859375,284.95001220703125,302.9189453125,297.3994140625,299.9171447753906,297.29296875,286.8738708496094,1.0,0.4901395142078399,1.0,1.0,0.8104395866394043,1.0,-2.4982728958129883,1.1623066663742063,1.3359661102294922,0.5931009650230408,0.8845254182815552,0.8845254182815552,0.0,127.94422149658205,136.0,58435.5,0.0,1430.3258056640625,1.0,281.5964050292969,285.35516357421875,300.4360656738281,304.2963562011719,293.1499938964844,293.1499938964844,281.54998779296875,36454.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705417275428772,1.0,0.0,0.0,3.725053787231445,3.725078582763672,9.258878321816156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.4140625,0.0,1621.7535400390625,1895.4371337890625,0.0,2205.650390625,0.9202445149421692,1.0,0.0,3.0,1.0,0.0
17668200,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.9182474613189696,0.4690127968788147,0.4239179790019989,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966369628906,0.8824236392974854,0.4195555448532104,0.3988576531410217,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.7803110480308533,0.2866223752498626,0.2025442868471145,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.819614589214325,0.3325070142745971,0.317398726940155,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.645893394947052,0.1610003411769867,0.7396372556686401,284.8964538574219,284.95001220703125,302.94537353515625,297.4114990234375,299.9271545410156,297.2891845703125,286.8997802734375,1.0,0.4916129410266876,1.0,1.0,0.8113630414009094,1.0,-2.499826669692993,1.162864089012146,1.3369624614715576,0.593352735042572,0.8715285658836365,0.8715285658836365,0.0,129.78990173339844,139.0,58232.96875,0.0,1440.1827392578125,1.0,281.557373046875,285.3804931640625,300.4341735839844,304.2458801269531,293.1499938964844,293.1499938964844,281.8500061035156,38590.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724148035049438,1.0,0.0,0.0,3.637887716293335,3.6379120349884033,8.830634214973543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.2080078125,0.0,1539.056640625,1895.4371337890625,0.0,2222.312255859375,0.9047045707702636,1.0,0.0,3.0,1.0,0.0
17668260,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.9146095514297484,0.4685922563076019,0.4232659339904785,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02886962890625,0.8807957768440247,0.4211635291576385,0.400225281715393,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.7784513831138611,0.2872697412967682,0.2029163241386413,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281677246094,0.8177988529205322,0.3332224488258362,0.3179685771465301,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235290527344,0.6441003680229187,0.1610717177391052,0.7398621439933777,285.0285339355469,284.95001220703125,302.9708557128906,297.4227600097656,299.9392395019531,297.2900085449219,287.03338623046875,1.0,0.493060290813446,1.0,1.0,0.8122925162315369,1.0,-2.5020840167999268,1.1637839078903198,1.338300108909607,0.5937304496765137,0.9628496766090392,0.9628496766090392,0.0,131.45265197753906,139.0,57585.421875,0.0,1450.1849365234375,1.0,281.8011474609375,285.52264404296875,300.392822265625,304.0537109375,293.1499938964844,293.1499938964844,281.8500061035156,33867.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664864659309387,1.0,0.0,0.0,3.690772294998169,3.690796136856079,9.089243917514978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.244140625,0.0,1562.86767578125,1895.4371337890625,0.0,2169.702392578125,0.9146490097045898,1.0,0.0,3.0,1.0,0.0
17668320,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.912214994430542,0.468421071767807,0.4231241345405578,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0255432128906,0.8800764083862305,0.4229476451873779,0.4019141495227813,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02587890625,0.7774433493614197,0.2880747616291046,0.2034854143857956,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257263183594,0.8167679905891418,0.3340992629528045,0.3188036382198334,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02667236328125,0.6429715156555176,0.1612549275159835,0.7407473921775818,285.025634765625,284.95001220703125,302.995361328125,297.4330749511719,299.9521789550781,297.2930908203125,287.0238342285156,1.0,0.4945854842662811,1.0,1.0,0.8132220506668091,1.0,-2.5066912174224854,1.1658589839935305,1.3408323526382446,0.5947612524032593,0.9882715940475464,0.9882715940475464,0.0,132.81076049804688,142.0,57860.26171875,0.0,1461.9539794921875,1.0,281.84246826171875,285.51123046875,300.4158630371094,304.1319580078125,293.1499938964844,293.1499938964844,281.54998779296875,32760.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651224732398987,1.0,0.0,0.0,3.771656036376953,3.7716805934906006,9.491993182564328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.60546875,0.0,1647.732421875,1895.4371337890625,0.0,2157.650390625,0.9304053783416748,1.0,0.0,3.0,1.0,0.0
17668380,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.909489095211029,0.4676110446453094,0.4227864146232605,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.8790847063064575,0.4243519604206085,0.4034995436668396,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.7761989235877991,0.2885799407958984,0.2040017992258072,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8155121803283691,0.3346814811229706,0.3195724487304687,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.6417078971862793,0.1613040119409561,0.7416016459465027,284.8805847167969,284.95001220703125,303.0188293457031,297.4424743652344,299.96221923828125,297.2918395996094,286.8733215332031,1.0,0.4961095154285431,1.0,1.0,0.8141515254974365,1.0,-2.510764837265014,1.167658448219299,1.3431062698364258,0.5957064628601074,0.8948161005973816,0.8948161005973816,0.0,134.29025268554688,142.0,58898.09765625,0.0,1473.5816650390625,1.0,281.5955810546875,285.3444519042969,300.4793701171875,304.3710632324219,293.1499938964844,293.1499938964844,281.54998779296875,36392.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718181610107422,1.0,0.0,0.0,3.7648983001708975,3.764923572540283,9.458010481466772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.44921875,0.0,1667.8277587890625,1895.4371337890625,0.0,2217.000732421875,0.92924302816391,1.0,0.0,3.0,1.0,0.0
17668440,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.90577894449234,0.466511607170105,0.4219040274620056,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.877248227596283,0.4255360066890716,0.4047233164310455,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.7741736173629761,0.2888994812965393,0.2043032050132751,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.8135067224502563,0.3350732624530792,0.3200511038303375,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.6398624181747437,0.1612288504838943,0.7417565584182739,284.89276123046875,284.95001220703125,303.04119873046875,297.4508972167969,299.97021484375,297.2878112792969,286.8960876464844,1.0,0.4975223243236542,1.0,1.0,0.8150810599327087,1.0,-2.512300491333008,1.1682121753692627,1.3440883159637451,0.5959517955780029,0.8787811398506165,0.8787811398506165,0.0,136.07241821289062,145.0,58684.68359375,0.0,1483.216064453125,1.0,281.5570983886719,285.36700439453125,300.4740600585937,304.3168029785156,293.1499938964844,293.1499938964844,281.8500061035156,38623.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773749053478241,1.0,0.0,0.0,3.678607940673828,3.678632736206055,9.029429293150316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6005859375,0.0,1585.009521484375,1895.4371337890625,0.0,2234.202392578125,0.9137210845947266,1.0,0.0,3.0,1.0,0.0
17668500,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.902737021446228,0.4661029577255249,0.4212573766708374,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.8758273124694824,0.4271175861358642,0.4060587882995605,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.7725277543067932,0.2895408272743225,0.2046671062707901,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8118405342102051,0.3357804119586944,0.3206079006195068,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225524902344,0.6382763385772705,0.1613015234470367,0.7419762015342712,285.0276794433594,284.95001220703125,303.0624389648437,297.45831298828125,299.980224609375,297.2884521484375,287.03277587890625,1.0,0.4989173412322998,1.0,1.0,0.8160105347633362,1.0,-2.514493942260742,1.16910719871521,1.3453867435455322,0.5963090062141418,0.9712238907814026,0.9712238907814026,0.0,137.69029235839844,145.0,57992.12890625,0.0,1493.0260009765625,1.0,281.80206298828125,285.5128173828125,300.42901611328125,304.1181640625,293.1499938964844,293.1499938964844,281.8500061035156,34024.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678880095481873,1.0,0.0,0.0,3.727228164672852,3.72725248336792,9.26969050851767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.791015625,0.0,1605.70703125,1895.4371337890625,0.0,2182.10693359375,0.922916829586029,1.0,0.0,3.0,1.0,0.0
17668560,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.9007859230041504,0.4659581482410431,0.4211317598819732,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267028808594,0.8752647042274475,0.4288857877254486,0.4077272117137909,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.771686315536499,0.290348470211029,0.2052343636751175,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.8109380006790161,0.3366577625274658,0.3214383721351623,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277404785156,0.6373045444488525,0.1614898145198822,0.7428689002990723,285.0267944335937,284.95001220703125,303.0824890136719,297.46466064453125,299.9910888671875,297.2915344238281,287.02508544921875,1.0,0.5004000067710876,1.0,1.0,0.8169617056846619,1.0,-2.519097328186035,1.1711829900741575,1.347914457321167,0.5973297953605652,0.9980821013450624,0.9980821013450624,0.0,139.00643920898438,148.0,58244.4453125,0.0,1504.7369384765625,1.0,281.8427429199219,285.5033874511719,300.44805908203125,304.1912536621094,293.1499938964844,293.1499938964844,281.54998779296875,32902.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665851712226868,1.0,0.0,0.0,3.8050034046173096,3.8050284385681152,9.66058451012941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.453125,0.0,1688.3914794921875,1895.4371337890625,0.0,2170.574951171875,0.9380462169647216,1.0,0.0,3.0,1.0,0.0
17668620,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.8984992504119873,0.4651726484298706,0.4208164513111114,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.8744325041770935,0.4302657842636108,0.4092933535575866,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.7706127762794495,0.290851891040802,0.2057506740093231,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8098037242889404,0.3372367024421692,0.3222053647041321,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88720703125,0.6362001895904541,0.1615431457757949,0.7437393069267273,284.8805236816406,284.95001220703125,303.1013488769531,297.46990966796875,299.9989318847656,297.2901611328125,286.873046875,1.0,0.5018891096115112,1.0,1.0,0.8179128766059875,1.0,-2.5231919288635254,1.17299485206604,1.3501969575881958,0.5982728004455566,0.9040661454200744,0.9040661454200744,0.0,140.4515838623047,148.0,59290.91015625,0.0,1516.36279296875,1.0,281.5948791503906,285.3348388671875,300.5071716308594,304.4262084960937,293.1499938964844,293.1499938964844,281.54998779296875,36350.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733083367347717,1.0,0.0,0.0,3.799450874328613,3.799476623535156,9.63241063800524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.5986328125,0.0,1708.6099853515625,1895.4371337890625,0.0,2230.27294921875,0.9370661973953248,1.0,0.0,3.0,1.0,0.0
17668680,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.8952218890190125,0.4640788733959198,0.419947475194931,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.8727640509605408,0.4314105808734894,0.4104858040809631,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.7687690854072571,0.2911582887172699,0.2060461789369583,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.8078936338424683,0.3376142680644989,0.3226749002933502,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.6345254778862,0.1614667475223541,0.7438980937004089,284.8894958496094,284.95001220703125,303.118896484375,297.4740295410156,300.0045166015625,297.2859191894531,286.89276123046875,1.0,0.5032700896263123,1.0,1.0,0.8188639879226685,1.0,-2.524693012237549,1.173533916473389,1.3511590957641602,0.598501980304718,0.8852722644805908,0.8852722644805908,0.0,142.2141571044922,151.0,59065.30859375,0.0,1525.937255859375,1.0,281.5568542480469,285.35467529296875,300.4977722167969,304.3674011230469,293.1499938964844,293.1499938964844,281.8500061035156,38646.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753108143806458,1.0,0.0,0.0,3.714129686355591,3.714154720306397,9.204652542393888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.5654296875,0.0,1625.845703125,1895.4371337890625,0.0,2248.142578125,0.9215940833091736,1.0,0.0,3.0,1.0,0.0
17668740,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271911621094,0.892423689365387,0.4636768102645874,0.419303685426712,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.8714653849601746,0.4329595565795898,0.4117852747440338,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.025634765625,0.7672618627548218,0.2917904853820801,0.206400990486145,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.8062890768051147,0.3383104205131531,0.3232181072235107,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.6330705881118774,0.1615378558635711,0.7441068291664124,285.0265808105469,284.95001220703125,303.1351318359375,297.4769592285156,300.0121459960937,297.2864074707031,287.0318603515625,1.0,0.504634439945221,1.0,1.0,0.8198151588439941,1.0,-2.526806116104126,1.1743922233581543,1.3524138927459717,0.5988282561302185,0.9784078001976012,0.9784078001976012,0.0,143.82110595703125,151.0,58327.68359375,0.0,1535.673828125,1.0,281.8028259277344,285.5035095214844,300.44842529296875,304.1617126464844,293.1499938964844,293.1499938964844,281.8500061035156,34175.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695325016975403,1.0,0.0,0.0,3.7587196826934814,3.758744239807129,9.426992164662806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.4814453125,0.0,1643.4615478515625,1895.4371337890625,0.0,2196.68798828125,0.9300687909126282,1.0,0.0,3.0,1.0,0.0
17668800,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.8906288743019104,0.4635534286499023,0.4191904366016388,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8709921836853027,0.4347049593925476,0.4134281277656555,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276184082031,0.7665277123451233,0.2925991415977478,0.2069654017686844,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.8054514527320862,0.3391846716403961,0.3240420520305633,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.6321975588798523,0.1617280691862106,0.744998574256897,285.02740478515625,284.95001220703125,303.1499938964844,297.4786682128906,300.02056884765625,297.2894287109375,287.0259094238281,1.0,0.5060905814170837,1.0,1.0,0.8207663297653198,1.0,-2.531381130218506,1.1764609813690186,1.3549202680587769,0.599834680557251,1.0,1.0,0.0,145.12234497070312,154.0,58547.421875,0.0,1547.4075927734375,1.0,281.84295654296875,285.4960021972656,300.4627380371094,304.2286071777344,293.1499938964844,293.1499938964844,281.54998779296875,33139.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682999968528748,1.0,0.0,0.0,3.832244396209717,3.8322696685791016,9.799404097066144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.548828125,0.0,1723.0657958984375,1895.4371337890625,0.0,2185.757080078125,0.944251537322998,1.0,0.0,3.0,1.0,0.0
17668860,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757019042969,0.8867174386978149,0.4616016745567322,0.418357789516449,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.8684996962547302,0.4348176121711731,0.4143867790699005,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780822753906,0.7638623118400574,0.2918540239334106,0.2070466876029968,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.8026111721992493,0.3385029435157776,0.3242140412330627,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.6295104026794434,0.1604636460542678,0.7429511547088623,284.87664794921875,284.95001220703125,303.1639404296875,297.4795227050781,300.01934814453125,297.27642822265625,286.8675842285156,1.0,0.507296085357666,1.0,1.0,0.8217499256134033,1.0,-2.5293993949890137,1.1752392053604126,1.3541600704193115,0.5993055105209351,0.907992422580719,0.907992422580719,0.0,147.33847045898438,154.0,59488.84375,0.0,1554.289794921875,1.0,281.5943298339844,285.32275390625,300.5166320800781,304.4557189941406,293.1499938964844,293.1499938964844,281.54998779296875,36424.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774974524974823,1.0,0.0,0.0,3.825508117675781,3.8255341053009033,9.764984270077548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9130859375,0.0,1740.6641845703125,1895.4371337890625,0.0,2245.138671875,0.9429683089256288,1.0,0.0,3.0,1.0,0.0
17668920,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875,0.8811836242675781,0.459641695022583,0.4166757464408874,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749389648437,0.8645108342170715,0.4349372088909149,0.4145964086055755,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87432861328125,0.7597550749778748,0.2911627888679504,0.2066293954849243,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.7982519865036011,0.3378542363643646,0.3237003684043884,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.6253888010978699,0.1592355519533157,0.737998902797699,284.8747253417969,284.95001220703125,303.17742919921875,297.4800109863281,300.0177001953125,297.2634582519531,286.877685546875,1.0,0.5080820322036743,1.0,1.0,0.8227335214614868,1.0,-2.5205633640289307,1.1706914901733398,1.3498717546463013,0.5967268347740173,0.8784023523330688,0.8784023523330688,0.0,150.11444091796875,157.0,58989.07421875,0.0,1554.3731689453125,1.0,281.5567321777344,285.3384704589844,300.5013122558594,304.37811279296875,293.1499938964844,293.1499938964844,281.8500061035156,39346.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766379714012146,1.0,0.0,0.0,3.724616527557373,3.724641799926758,9.256704629478918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.5673828125,0.0,1643.3270263671875,1895.4371337890625,0.0,2260.007568359375,0.9242368936538696,1.0,0.0,3.0,1.0,0.0
17668980,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.876964807510376,0.4586131274700165,0.4154038429260254,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8616746068000793,0.4356793761253357,0.4150734543800354,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.7567279934883118,0.2910222709178924,0.2063964456319809,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.7949877381324768,0.3377384543418884,0.3234163820743561,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.6220443844795227,0.1583356857299804,0.7336241602897644,285.00958251953125,284.95001220703125,303.1905212402344,297.4800720214844,300.02020263671875,297.2582092285156,287.0142517089844,1.0,0.5087566375732422,1.0,1.0,0.8237171173095703,1.0,-2.513723850250244,1.1671509742736816,1.346572756767273,0.5945979356765747,0.9648644924163818,0.9648644924163818,0.0,152.31820678710938,157.0,58031.35546875,0.0,1554.6673583984375,1.0,281.8028259277344,285.48876953125,300.4457397460937,304.1506042480469,293.1499938964844,293.1499938964844,281.8500061035156,34824.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701026797294617,1.0,0.0,0.0,3.754993200302124,3.755017995834351,9.408310006620012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.3388671875,0.0,1644.10009765625,1895.4371337890625,0.0,2201.75,0.9297333359718324,1.0,0.0,3.0,1.0,0.0
17669040,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053100585937,0.8743253350257874,0.4580060541629791,0.4148187339305877,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.8602125644683838,0.4367624223232269,0.4160504341125488,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7549996972084045,0.2912105619907379,0.2064935117959976,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.793073832988739,0.3379499316215515,0.323569655418396,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.6197390556335449,0.1577021777629852,0.7305955290794373,285.0054931640625,284.95001220703125,303.20318603515625,297.47979736328125,300.0251159667969,297.25750732421875,287.0035705566406,1.0,0.5094960331916809,1.0,1.0,0.8247007727622986,1.0,-2.510852098464966,1.165560603141785,1.3452914953231812,0.5935641527175903,0.982923686504364,0.982923686504364,0.0,153.90028381347656,160.0,58066.046875,0.0,1557.598388671875,1.0,281.8429260253906,285.4798889160156,300.4559936523437,304.2000732421875,293.1499938964844,293.1499938964844,281.54998779296875,33736.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679674029350281,1.0,0.0,0.0,3.817718267440796,3.8177435398101807,9.72525640463573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.025390625,0.0,1710.18017578125,1895.4371337890625,0.0,2182.81005859375,0.9414184093475342,1.0,0.0,3.0,1.0,0.0
17669100,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598937988281,0.871802568435669,0.4568718373775482,0.4141512811183929,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.8589101433753967,0.4375559091567993,0.4170305728912353,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617858886719,0.7534567713737488,0.2912086844444275,0.2066265046596527,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.7913529276847839,0.3379733264446258,0.3237728476524353,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671875,0.617662787437439,0.1570588797330856,0.7281109690666199,284.86065673828125,284.95001220703125,303.2154541015625,297.4791564941406,300.0281066894531,297.2535400390625,286.8540344238281,1.0,0.5102524757385254,1.0,1.0,0.8256843686103821,1.0,-2.508648633956909,1.164285659790039,1.34436297416687,0.5927772521972656,0.8827279210090637,0.8827279210090637,0.0,155.40975952148438,160.0,58861.984375,0.0,1561.1019287109375,1.0,281.5948486328125,285.31768798828125,300.5077514648437,304.4115295410156,293.1499938964844,293.1499938964844,281.54998779296875,37702.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737500071525574,1.0,0.0,0.0,3.787031173706055,3.7870566844940186,9.569539543008432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9677734375,0.0,1704.248046875,1895.4371337890625,0.0,2234.2109375,0.9348654747009276,1.0,0.0,3.0,1.0,0.0
17669160,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.8687211871147156,0.4555531442165375,0.4130295515060425,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.8571737408638,0.4382230937480926,0.4177244007587433,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.7515389919281006,0.2911237478256225,0.2066118270158767,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.789230227470398,0.3379051089286804,0.323773592710495,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87939453125,0.6153174042701721,0.1564029306173324,0.7254251837730408,284.8819580078125,284.95001220703125,303.2273254394531,297.4781494140625,300.030029296875,297.24786376953125,286.8856811523437,1.0,0.5109384059906006,1.0,1.0,0.8264355659484863,1.0,-2.5048916339874268,1.1622925996780396,1.3425989151000977,0.5916012525558472,0.8677369952201843,0.8677369952201843,0.0,157.09298706054688,163.0,58430.5703125,0.0,1563.259521484375,1.0,281.5569763183594,285.3521423339844,300.4919738769531,304.3296813964844,293.1499938964844,293.1499938964844,281.8500061035156,39787.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746818661689758,1.0,0.0,0.0,3.676169872283936,3.676194906234741,9.017464890348492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5107421875,0.0,1591.0213623046875,1895.4371337890625,0.0,2242.525634765625,0.914146602153778,1.0,0.0,3.0,1.0,0.0
17669220,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.8662644624710083,0.4549677670001983,0.4122105240821838,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.8559514284133911,0.4393646419048309,0.4186123013496399,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.7501033544540405,0.2914353013038635,0.206721544265747,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169677734375,0.7876095175743103,0.3382241427898407,0.3239330053329468,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01202392578125,0.6133424639701843,0.1559772789478302,0.7232292294502258,285.01727294921875,284.95001220703125,303.2388610839844,297.4768371582031,300.03497314453125,297.24786376953125,287.02197265625,1.0,0.5116603970527649,1.0,1.0,0.8271867036819458,1.0,-2.5026538372039795,1.161065936088562,1.341587781906128,0.5907776355743408,0.957099676132202,0.957099676132202,0.0,158.53440856933594,163.0,57608.98046875,0.0,1566.4151611328125,1.0,281.8018493652344,285.4994201660156,300.43902587890625,304.1127319335937,293.1499938964844,293.1499938964844,281.8500061035156,34662.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680007219314575,1.0,0.0,0.0,3.716088533401489,3.7161128520965576,9.214364808940444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.4150390625,0.0,1597.7552490234375,1895.4371337890625,0.0,2183.105224609375,0.92098730802536,1.0,0.0,3.0,1.0,0.0
17669280,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.8647181391716003,0.4546544253826141,0.4119265079498291,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.8554873466491699,0.4407086968421936,0.4198756515979767,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.749386191368103,0.291949987411499,0.2070704847574234,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.7867475152015686,0.3387489020824432,0.3244126439094543,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.6119943261146545,0.1557200103998184,0.72199547290802,285.0135498046875,284.95001220703125,303.25006103515625,297.4751892089844,300.0413818359375,297.2506103515625,287.01171875,1.0,0.5125188827514648,1.0,1.0,0.82793790102005,1.0,-2.503340721130371,1.1612743139266968,1.3420664072036743,0.5907654166221619,0.9780046343803406,0.9780046343803406,0.0,159.6608428955078,166.0,57730.65234375,0.0,1572.1429443359375,1.0,281.8426513671875,285.4894714355469,300.4513854980469,304.17047119140625,293.1499938964844,293.1499938964844,281.54998779296875,33456.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660464644432068,1.0,0.0,0.0,3.785517454147339,3.785542488098145,9.5618918294349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.099609375,0.0,1669.49072265625,1895.4371337890625,0.0,2165.812255859375,0.93399316072464,1.0,0.0,3.0,1.0,0.0
17669340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691101074219,0.862922191619873,0.4537493586540222,0.4114777445793152,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.8548164367675781,0.4416615962982178,0.421038269996643,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709716796875,0.7485230565071106,0.2922013401985168,0.2073944658041,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702087402344,0.7857280969619751,0.33901447057724,0.3248628675937652,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.6105772852897644,0.1553782820701599,0.7209634780883789,284.8698425292969,284.95001220703125,303.2608947753906,297.4732666015625,300.0451354980469,297.24884033203125,286.8631896972656,1.0,0.5134299993515015,1.0,1.0,0.8286890387535095,1.0,-2.503891944885254,1.1614025831222534,1.3424893617630005,0.5907769203186035,0.8814958930015564,0.8814958930015564,0.0,160.91578674316406,166.0,58593.21875,0.0,1578.2357177734375,1.0,281.595458984375,285.3270874023437,300.504150390625,304.3881225585937,293.1499938964844,293.1499938964844,281.54998779296875,37361.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721794247627258,1.0,0.0,0.0,3.7612204551696777,3.761245727539064,9.43954034937633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.634765625,0.0,1670.963134765625,1895.4371337890625,0.0,2220.216064453125,0.9288876056671144,1.0,0.0,3.0,1.0,0.0
17669400,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8603732585906982,0.4526098966598511,0.4105316400527954,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.8534985780715942,0.4424178898334503,0.4218402504920959,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.7470981478691101,0.2923162281513214,0.2075316458940506,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.7841044068336487,0.3391351997852325,0.3250586986541748,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.6086864471435547,0.1549626737833023,0.7194570899009705,284.8892822265625,284.95001220703125,303.2714538574219,297.4710388183594,300.0473022460937,297.2445068359375,286.89276123046875,1.0,0.514285147190094,1.0,1.0,0.8294402360916138,1.0,-2.502310514450073,1.1604862213134766,1.3418244123458862,0.5901988744735718,0.8680919408798218,0.8680919408798218,0.0,162.47152709960938,169.0,58233.91796875,0.0,1582.742919921875,1.0,281.55712890625,285.3582458496094,300.4882507324219,304.31201171875,293.1499938964844,293.1499938964844,281.8500061035156,39390.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735180258750916,1.0,0.0,0.0,3.65849494934082,3.658519744873047,8.930961712394492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.1865234375,0.0,1568.0648193359375,1895.4371337890625,0.0,2232.14208984375,0.9099266529083252,1.0,0.0,3.0,1.0,0.0
17669460,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.8582586646080017,0.4521566927433014,0.4098471105098724,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.852509081363678,0.4435999989509582,0.4227842986583709,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.7459850311279297,0.2927848696708679,0.2077624350786209,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.7828053832054138,0.3396003544330597,0.3253715336322784,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.6070408821105957,0.1547235548496246,0.7181999087333679,285.0222473144531,284.95001220703125,303.2816772460937,297.4685363769531,300.0522155761719,297.24542236328125,287.0268859863281,1.0,0.5151746869087219,1.0,1.0,0.8302620649337769,1.0,-2.501760482788086,1.1600805521011353,1.3416798114776611,0.5898250341415405,0.957873284816742,0.957873284816742,0.0,163.87335205078125,169.0,57462.33984375,0.0,1587.9814453125,1.0,281.801513671875,285.5026550292969,300.4342346191406,304.09820556640625,293.1499938964844,293.1499938964844,281.8500061035156,34383.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672016620635986,1.0,0.0,0.0,3.7032041549682617,3.70322847366333,9.150579671768356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.4755859375,0.0,1580.9005126953125,1895.4371337890625,0.0,2176.029296875,0.9178714752197266,1.0,0.0,3.0,1.0,0.0
17669520,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.8569098711013794,0.4519470334053039,0.4096671938896179,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.8521456718444824,0.4449629485607147,0.4240729510784149,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.7454624176025391,0.2934233844280243,0.208208680152893,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01776123046875,0.7821329832077026,0.340237021446228,0.3259721994400024,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.605937123298645,0.1546124070882797,0.717704713344574,285.0176696777344,284.95001220703125,303.2916564941406,297.4657897949219,300.0584411621094,297.248779296875,287.0157775878906,1.0,0.516189694404602,1.0,1.0,0.8310839533805847,1.0,-2.5037529468536377,1.1609212160110474,1.3428317308425903,0.5901564359664917,0.9797520637512208,0.9797520637512208,0.0,165.01475524902344,172.0,57620.96875,0.0,1595.541015625,1.0,281.8425598144531,285.49127197265625,300.445068359375,304.1569519042969,293.1499938964844,293.1499938964844,281.54998779296875,33220.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765539288520813,1.0,0.0,0.0,3.776581525802612,3.776606321334839,9.51680192429194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.953125,0.0,1657.089111328125,1895.4371337890625,0.0,2161.331298828125,0.9318156838417052,1.0,0.0,3.0,1.0,0.0
17669580,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.855262279510498,0.4511207938194275,0.4092996418476105,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.8515334725379944,0.4459268152713775,0.4252504110336303,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739624023437,0.7447373867034912,0.2937662899494171,0.2086077779531479,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.7812412977218628,0.3405793011188507,0.3265114426612854,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.6047064065933228,0.1543872505426406,0.7172629833221436,284.87286376953125,284.95001220703125,303.30133056640625,297.4627685546875,300.0618591308594,297.247314453125,286.865966796875,1.0,0.5172425508499146,1.0,1.0,0.8319057822227478,1.0,-2.505326509475708,1.1615426540374756,1.3437837362289429,0.5904343724250793,0.8837159872055054,0.8837159872055054,0.0,166.314208984375,172.0,58519.15234375,0.0,1603.2147216796875,1.0,281.5956115722656,285.3271179199219,300.4964294433594,304.3753967285156,293.1499938964844,293.1499938964844,281.54998779296875,37093.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719296813011169,1.0,0.0,0.0,3.7570292949676514,3.757054567337036,9.418515674042284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.603515625,0.0,1663.954345703125,1895.4371337890625,0.0,2217.99365234375,0.9277963042259216,1.0,0.0,3.0,1.0,0.0
17669640,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.8528562188148499,0.4500365555286407,0.4084149897098541,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.8502696752548218,0.4466837644577026,0.4260587692260742,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.7434301376342773,0.2939483523368835,0.2088009119033813,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.7797200083732605,0.3407492935657501,0.3267675936222076,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.6029567718505859,0.1540634781122207,0.7162309885025024,284.8900451660156,284.95001220703125,303.310791015625,297.45953369140625,300.0636291503906,297.2431335449219,286.8934631347656,1.0,0.5182225704193115,1.0,1.0,0.8327276110649109,1.0,-2.5045366287231445,1.1610064506530762,1.3435301780700684,0.5900609493255615,0.869391679763794,0.869391679763794,0.0,167.9303741455078,175.0,58184.10546875,0.0,1609.041015625,1.0,281.5571594238281,285.3558959960937,300.4792175292969,304.3000793457031,293.1499938964844,293.1499938964844,281.8500061035156,39211.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735008597373962,1.0,0.0,0.0,3.657744884490967,3.6577694416046143,8.927299859351479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.54296875,0.0,1565.881103515625,1895.4371337890625,0.0,2231.989501953125,0.90959233045578,1.0,0.0,3.0,1.0,0.0
17669700,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.8508394956588745,0.4496258795261383,0.4077749252319336,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.8493031859397888,0.4478664696216583,0.4270044863224029,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.7423946857452393,0.294472873210907,0.2090754061937332,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.7784817814826965,0.3412497937679291,0.3271214663982391,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.6014114022254944,0.1538969278335571,0.7153500914573669,285.02276611328125,284.95001220703125,303.3199768066406,297.4560852050781,300.06817626953125,297.2441711425781,287.0274353027344,1.0,0.5192195773124695,1.0,1.0,0.8335494995117188,1.0,-2.504595994949341,1.160903811454773,1.343692183494568,0.5898539423942566,0.9592049717903136,0.9592049717903136,0.0,169.3992462158203,175.0,57423.28515625,0.0,1615.3936767578125,1.0,281.801513671875,285.4999694824219,300.4237060546875,304.08563232421875,293.1499938964844,293.1499938964844,281.8500061035156,34299.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673458456993103,1.0,0.0,0.0,3.7033114433288574,3.703335762023926,9.151110020866328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1015625,0.0,1580.3817138671875,1895.4371337890625,0.0,2177.305908203125,0.9178158044815063,1.0,0.0,3.0,1.0,0.0
17669760,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.8495502471923828,0.4494580328464508,0.4076339900493622,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.8489377498626709,0.4492309689521789,0.4282963871955871,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.7419189214706421,0.2951618134975433,0.2095601111650467,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.7778391242027283,0.3419148027896881,0.3277540504932403,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.6003835201263428,0.1538453102111816,0.7151592969894409,285.0183410644531,284.95001220703125,303.3289794921875,297.45245361328125,300.07403564453125,297.2476806640625,287.0164489746094,1.0,0.5203266143798828,1.0,1.0,0.8344171643257141,1.0,-2.507089853286743,1.1619871854782104,1.3451026678085327,0.5903149843215942,0.9813827872276306,0.9813827872276306,0.0,170.6048126220703,163.0,57591.96875,0.0,1623.9400634765625,1.0,281.8425598144531,285.4885559082031,300.4331359863281,304.1434936523437,293.1499938964844,293.1499938964844,281.54998779296875,33158.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657952904701233,1.0,0.0,0.0,3.7775158882141113,3.777540683746338,9.521511969978746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.16015625,0.0,1657.71337890625,1895.4371337890625,0.0,2163.5927734375,0.9319870471954346,1.0,0.0,3.0,1.0,0.0
17669820,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717956542969,0.8503325581550598,0.4486766457557678,0.4072203934192657,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717956542969,0.8506914377212524,0.4501911103725433,0.429384171962738,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.7432292103767395,0.2955500185489654,0.2099267393350601,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87286376953125,0.7792479991912842,0.3422788381576538,0.3282279372215271,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795471191406,0.6010526418685913,0.1536716073751449,0.7145427465438843,284.8725280761719,284.95001220703125,303.3377685546875,297.4486083984375,300.0770568847656,297.2463684082031,286.8654479980469,1.0,0.5195177793502808,1.0,1.0,0.8352848887443542,1.0,-2.5081748962402344,1.1623592376708984,1.3458157777786257,0.5904771089553833,0.884812593460083,0.884812593460083,0.0,169.64047241210938,163.0,58489.640625,0.0,1621.294921875,1.0,281.5955505371094,285.3232727050781,300.4833068847656,304.36114501953125,293.1499938964844,293.1499938964844,281.54998779296875,37024.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722747921943665,1.0,0.0,0.0,3.7592661380767822,3.759291172027588,9.429733154320274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0244140625,0.0,1666.0557861328125,1895.4371337890625,0.0,2221.065185546875,0.928252100944519,1.0,0.0,3.0,1.0,0.0
17669880,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.8517471551895142,0.4476417899131775,0.4062440395355224,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.8531978130340576,0.4509450495243072,0.4300475120544433,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88775634765625,0.7451353669166565,0.295780748128891,0.2100480049848556,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.7813658118247986,0.3424711525440216,0.3283633291721344,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.6022698879241943,0.1534001976251602,0.7130736708641052,284.88818359375,284.95001220703125,303.34637451171875,297.4446105957031,300.0783996582031,297.2423095703125,286.8915100097656,1.0,0.5178753733634949,1.0,1.0,0.8361525535583496,1.0,-2.506344795227051,1.1613060235977173,1.345038652420044,0.589824914932251,0.8690344095230103,0.8690344095230103,0.0,167.6507110595703,151.0,58131.2265625,0.0,1610.300048828125,1.0,281.5571594238281,285.3511047363281,300.46490478515625,304.2837829589844,293.1499938964844,293.1499938964844,281.8500061035156,39244.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738893628120422,1.0,0.0,0.0,3.659019470214844,3.659044027328491,8.933521939979983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0927734375,0.0,1567.558837890625,1895.4371337890625,0.0,2235.45361328125,0.9098669290542604,1.0,0.0,3.0,1.0,0.0
