time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208740234375,0.854526937007904,0.4472898840904236,0.4054849147796631,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208740234375,0.8570181131362915,0.4521380960941314,0.4308202266693115,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01959228515625,0.7481635212898254,0.2963664829730987,0.2102305144071579,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.7847192883491516,0.3430036008358001,0.3285664319992065,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150451660156,0.6044434309005737,0.1532918959856033,0.7116050124168396,285.0203552246094,284.95001220703125,303.35479736328125,297.4404296875,300.0826721191406,297.24365234375,287.0249328613281,1.0,0.5156323909759521,1.0,1.0,0.8370202779769897,1.0,-2.505055904388428,1.1605358123779297,1.3445199728012085,0.5892540216445923,0.9578078389167786,0.9578078389167786,0.0,164.6185302734375,151.0,57340.9140625,0.0,1595.60693359375,1.0,281.801513671875,285.4951477050781,300.4079895019531,304.0663146972656,293.1499938964844,293.1499938964844,281.8500061035156,34363.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676993608474731,1.0,0.0,0.0,3.702899694442749,3.7029237747192383,9.14907445803692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.21484375,0.0,1580.4007568359375,1895.4371337890625,0.0,2180.435546875,0.9177653789520264,1.0,0.0,3.0,1.0,0.0
17670000,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8589516878128052,0.4471920430660248,0.405208557844162,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.862404465675354,0.4535237550735473,0.4319245815277099,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.7525620460510254,0.2971281111240387,0.2106121331453323,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150146484375,0.7895427346229553,0.3437102437019348,0.3290310204029083,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.6077786684036255,0.1533068269491195,0.7107304334640503,285.01495361328125,284.95001220703125,303.3630676269531,297.43609619140625,300.0883178710937,297.2475891113281,287.012939453125,1.0,0.5130237936973572,1.0,1.0,0.8378879427909851,1.0,-2.506014585494995,1.16086745262146,1.3451471328735352,0.589307427406311,0.9783564209938048,0.9783564209938048,0.0,160.63397216796875,139.0,57476.59765625,0.0,1579.8876953125,1.0,281.8425598144531,285.4833679199219,300.416259765625,304.1210021972656,293.1499938964844,293.1499938964844,281.54998779296875,33250.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660658359527588,1.0,0.0,0.0,3.775357961654663,3.7753827571868896,9.51063555021392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8408203125,0.0,1655.8775634765625,1895.4371337890625,0.0,2165.983642578125,0.9315446019172668,1.0,0.0,3.0,1.0,0.0
17670060,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.868896484375,0.8639084100723267,0.4464942812919616,0.4047369956970215,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.8684099316596985,0.4545110166072845,0.4329021871089935,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87066650390625,0.757492184638977,0.2975976169109344,0.2109342664480209,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86993408203125,0.7949115037918091,0.3441236913204193,0.3294149041175842,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765869140625,0.6115155816078186,0.1532095521688461,0.7098038196563721,284.8695983886719,284.95001220703125,303.3712158203125,297.4316711425781,300.0912170410156,297.2466735839844,286.8627624511719,1.0,0.5100719332695007,1.0,1.0,0.8387529850006104,1.0,-2.506361484527588,1.1608859300613403,1.345475673675537,0.5892558097839355,0.8809464573860168,0.8809464573860168,0.0,156.27430725097656,139.0,58340.24609375,0.0,1561.73046875,1.0,281.5956420898437,285.3194580078125,300.4654541015625,304.33514404296875,293.1499938964844,293.1499938964844,281.54998779296875,37223.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724341154098511,1.0,0.0,0.0,3.753155708312988,3.753180980682373,9.399103646501316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.5791015625,0.0,1660.404296875,1895.4371337890625,0.0,2222.484130859375,0.9269654154777528,1.0,0.0,3.0,1.0,0.0
17670120,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.8687924146652222,0.4455552697181701,0.4037490487098694,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.8744843602180481,0.4553007483482361,0.4334974884986877,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.7624561786651611,0.2979171574115753,0.2110429257154464,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.8002784252166748,0.3443726301193237,0.3295030891895294,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.615108072757721,0.1530198752880096,0.7082306146621704,284.88775634765625,284.95001220703125,303.37921142578125,297.4270935058594,300.092529296875,297.2431030273437,286.8912048339844,1.0,0.5067501068115234,1.0,1.0,0.8396180272102356,1.0,-2.5042381286621094,1.1596949100494385,1.344543218612671,0.5885246992111206,0.8663490414619446,0.8663490414619446,0.0,151.82220458984375,127.0,57966.67578125,0.0,1539.8870849609375,1.0,281.55718994140625,285.3497619628906,300.4462585449219,304.2552490234375,293.1499938964844,293.1499938964844,281.8500061035156,39373.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739200592041016,1.0,0.0,0.0,3.649930477142334,3.649955034255981,8.889196010386513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3818359375,0.0,1558.328369140625,1895.4371337890625,0.0,2235.7275390625,0.9079815149307252,1.0,0.0,3.0,1.0,0.0
17670180,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.8748255372047424,0.445292592048645,0.4030031263828277,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02032470703125,0.8816682696342468,0.4565335512161255,0.4342320263385772,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.7683976292610168,0.2985930442810058,0.2112332880496978,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195617675781,0.8065873980522156,0.3449628949165344,0.3296863734722137,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.6192287802696228,0.1529918760061264,0.706774890422821,285.019775390625,284.95001220703125,303.3871154785156,297.42242431640625,300.0967712402344,297.24493408203125,287.0242919921875,1.0,0.5032132863998413,1.0,1.0,0.8404830694198608,1.0,-2.502920150756836,1.1589159965515137,1.3440041542053225,0.5879486799240112,0.9548585414886476,0.9548585414886476,0.0,146.9070281982422,127.0,57180.21875,0.0,1517.1719970703125,1.0,281.8013000488281,285.4934387207031,300.3890075683594,304.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,34392.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676387429237366,1.0,0.0,0.0,3.694077968597412,3.694102048873901,9.105534104492108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0322265625,0.0,1570.59326171875,1895.4371337890625,0.0,2179.89892578125,0.9158296585083008,1.0,0.0,3.0,1.0,0.0
17670240,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.8825007081031799,0.4452733695507049,0.4027469754219055,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.890408456325531,0.4579547047615051,0.4353150129318237,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.7757503390312195,0.2994396090507507,0.211633875966072,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01422119140625,0.8139798641204834,0.3457226753234863,0.3301463425159454,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.6242157220840454,0.1530821770429611,0.7059792876243591,285.01416015625,284.95001220703125,303.3949279785156,297.41766357421875,300.1024475097656,297.2492370605469,287.01220703125,1.0,0.4996041059494018,1.0,1.0,0.8413481116294861,1.0,-2.5039894580841064,1.1593066453933716,1.3446828126907349,0.5880359411239624,0.9750290513038636,0.9750290513038636,0.0,141.48678588867188,115.0,57316.4609375,0.0,1495.455322265625,1.0,281.8424987792969,285.4815368652344,300.3971252441406,304.0917053222656,293.1499938964844,293.1499938964844,281.54998779296875,33263.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659537196159363,1.0,0.0,0.0,3.766624927520752,3.7666497230529785,9.466687629355874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.748046875,0.0,1645.7060546875,1895.4371337890625,0.0,2164.992919921875,0.9295836687088012,1.0,0.0,3.0,1.0,0.0
17670300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690490722656,0.8906335830688477,0.4446545541286468,0.4023038148880005,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86895751953125,0.8996691703796387,0.4589723944664001,0.4362800419330597,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.783598780632019,0.299989640712738,0.211981400847435,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.8214970827102661,0.3461854755878448,0.3305349349975586,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8767395019531,0.6294726133346558,0.153057262301445,0.7051771283149719,284.8697204589844,284.95001220703125,303.4026794433594,297.412841796875,300.1053466796875,297.2486572265625,286.863037109375,1.0,0.4958744347095489,1.0,1.0,0.8422131538391113,1.0,-2.5045409202575684,1.159429669380188,1.3451112508773804,0.5880438089370728,0.8780791759490967,0.8780791759490967,0.0,136.03453063964844,115.0,58174.078125,0.0,1472.905029296875,1.0,281.5958557128906,285.3186950683594,300.4463195800781,304.3054504394531,293.1499938964844,293.1499938964844,281.54998779296875,37285.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723093032836914,1.0,0.0,0.0,3.743213891983032,3.743238925933838,9.349374749945128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5341796875,0.0,1649.2327880859375,1895.4371337890625,0.0,2221.37255859375,0.9247547388076782,1.0,0.0,3.0,1.0,0.0
17670360,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.8985663652420044,0.4437966644763946,0.4013562798500061,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.9090659618377686,0.4597927927970886,0.436870276927948,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.7913805842399597,0.3003893196582794,0.2121212631464004,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8288083076477051,0.346483051776886,0.3306358456611633,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.6346604228019714,0.1529378592967987,0.7037671208381653,284.88922119140625,284.95001220703125,303.4103698730469,297.4079284667969,300.106689453125,297.245361328125,286.89263916015625,1.0,0.4919437766075134,1.0,1.0,0.8430578112602234,1.0,-2.502708673477173,1.1583893299102783,1.344319462776184,0.5873997807502747,0.8646705746650696,0.8646705746650696,0.0,130.75238037109375,103.0,57806.69140625,0.0,1447.989013671875,1.0,281.5572814941406,285.3499755859375,300.4269714355469,304.2255554199219,293.1499938964844,293.1499938964844,281.8500061035156,39371.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737911343574524,1.0,0.0,0.0,3.639813661575317,3.639838218688965,8.839986662678712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5302734375,0.0,1547.020751953125,1895.4371337890625,0.0,2234.57763671875,0.9057634472846984,1.0,0.0,3.0,1.0,0.0
17670420,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.9079789519309998,0.4436043798923492,0.400654524564743,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.9205970168113708,0.4610556960105896,0.4376081526279449,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.8002950549125671,0.3011426627635956,0.21234792470932,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8371639251708984,0.3471187055110931,0.3308382928371429,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151062011719,0.6406890153884888,0.1529744267463684,0.7024945020675659,285.0205078125,284.95001220703125,303.4179992675781,297.40301513671875,300.1109924316406,297.2474365234375,287.02496337890625,1.0,0.487927109003067,1.0,1.0,0.8439025282859802,1.0,-2.5017342567443848,1.1577863693237305,1.3439480066299438,0.586926281452179,0.9530459046363832,0.9530459046363832,0.0,125.204833984375,103.0,57034.10546875,0.0,1423.0806884765625,1.0,281.80108642578125,285.49267578125,300.3695983886719,304.0084533691406,293.1499938964844,293.1499938964844,281.8500061035156,34351.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675208449363708,1.0,0.0,0.0,3.685248613357544,3.685272693634033,9.062058552444796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.396484375,0.0,1560.2828369140625,1895.4371337890625,0.0,2178.854736328125,0.9138274788856506,1.0,0.0,3.0,1.0,0.0
17670480,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.9203782677650452,0.443647176027298,0.4004380404949188,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.9346480369567872,0.4625031948089599,0.4386981129646301,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.810789167881012,0.3020618259906769,0.2127862572669983,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8472713232040405,0.3479191958904266,0.3313191533088684,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.6481414437294006,0.1531232148408889,0.7018812894821167,285.0145874023437,284.95001220703125,303.42559814453125,297.39801025390625,300.11669921875,297.251953125,287.0126037597656,1.0,0.4839368462562561,1.0,1.0,0.8447471857070923,1.0,-2.5031492710113525,1.158353328704834,1.3447959423065186,0.5871166586875916,0.973189651966095,0.973189651966095,0.0,119.30159759521484,91.0,57179.04296875,0.0,1399.714111328125,1.0,281.8424377441406,285.4803771972656,300.37762451171875,304.0632019042969,293.1499938964844,293.1499938964844,281.54998779296875,33220.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658560872077942,1.0,0.0,0.0,3.75872802734375,3.7587525844573975,9.427034228792764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.46875,0.0,1636.1177978515625,1895.4371337890625,0.0,2164.1298828125,0.9277727603912354,1.0,0.0,3.0,1.0,0.0
17670540,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8698425292969,0.9339582920074464,0.4430918097496032,0.4000361859798431,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.9492669105529784,0.4635428786277771,0.4396708011627197,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.8213082551956177,0.3026804625988006,0.2131717652082443,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.8583011031150818,0.3484192192554474,0.3317293524742126,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.6563772559165955,0.153153508901596,0.7012622952461243,284.8705139160156,284.95001220703125,303.4331970214844,297.3930358886719,300.1196594238281,297.25152587890625,286.8638610839844,1.0,0.4799010455608368,1.0,1.0,0.8455918431282043,1.0,-2.5040512084960938,1.1586551666259766,1.3453960418701172,0.5872288942337036,0.8766719698905945,0.8766719698905945,0.0,113.48193359375,91.0,58041.07421875,0.0,1376.0255126953125,1.0,281.59600830078125,285.3179016113281,300.4268493652344,304.2771911621094,293.1499938964844,293.1499938964844,281.54998779296875,37266.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722523808479309,1.0,0.0,0.0,3.735584735870361,3.735610008239746,9.3113038701631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.54296875,0.0,1640.18408203125,1895.4371337890625,0.0,2220.86572265625,0.9230232238769532,1.0,0.0,3.0,1.0,0.0
17670600,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.9472732543945312,0.4422982931137085,0.399135410785675,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.963154673576355,0.4643846154212951,0.4402693808078766,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.8316455483436584,0.3031477928161621,0.2133504003286361,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.8697037100791931,0.3487524688243866,0.3318530023097992,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.6649066209793091,0.153086856007576,0.7000408172607422,284.89031982421875,284.95001220703125,303.4407958984375,297.3880310058594,300.1210632324219,297.2483825683594,286.8937072753906,1.0,0.4757201075553894,1.0,1.0,0.8464365005493164,1.0,-2.5025856494903564,1.157798409461975,1.3447872400283811,0.58669114112854,0.8638243675231934,0.8638243675231934,0.0,107.9232177734375,79.0,57684.3984375,0.0,1350.465576171875,1.0,281.55731201171875,285.34918212890625,300.4074401855469,304.1979064941406,293.1499938964844,293.1499938964844,281.8500061035156,39326.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737765312194824,1.0,0.0,0.0,3.632956504821777,3.6329808235168457,8.806709956843406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.1201171875,0.0,1539.06298828125,1895.4371337890625,0.0,2234.447509765625,0.9042149782180786,1.0,0.0,3.0,1.0,0.0
17670660,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.962010622024536,0.4421625733375549,0.3984793722629547,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.9776821732521056,0.4656701683998108,0.4410188794136047,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204467773437,0.8436939120292664,0.303968071937561,0.2136172950267791,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.8831387162208557,0.3494220674037933,0.3320793211460113,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.675007700920105,0.1531716585159301,0.6989530920982361,285.0211486816406,284.95001220703125,303.44842529296875,297.3830261230469,300.12548828125,297.2505798339844,287.0256042480469,1.0,0.4714967012405395,1.0,1.0,0.8472744822502136,1.0,-2.501979351043701,1.157380223274231,1.3445991277694702,0.5863256454467773,0.9521894454956056,0.9521894454956056,0.0,102.16316223144533,79.0,56923.90234375,0.0,1325.1478271484375,1.0,281.8009338378906,285.4912414550781,300.3499755859375,303.9815979003906,293.1499938964844,293.1499938964844,281.8500061035156,34301.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675398588180542,1.0,0.0,0.0,3.679421901702881,3.679445743560791,9.03342481706204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.6318359375,0.0,1553.341064453125,1895.4371337890625,0.0,2179.0234375,0.9124870300292968,1.0,0.0,3.0,1.0,0.0
17670720,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.9783567190170288,0.4422583281993866,0.3983043730258941,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.992880880832672,0.4671401381492615,0.4421230554580688,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152893066406,0.8587304353713989,0.3049522638320923,0.214096337556839,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01513671875,0.8996371030807495,0.3502547442913055,0.3325841724872589,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.6875528693199158,0.1533647775650024,0.6985129714012146,285.0150756835937,284.95001220703125,303.4560852050781,297.3780822753906,300.1313171386719,297.2552185058594,287.0131225585937,1.0,0.4673349857330322,1.0,1.0,0.8481124639511108,1.0,-2.50374698638916,1.1581240892410278,1.3456228971481323,0.5866193175315857,0.972422420978546,0.972422420978546,0.0,96.0917739868164,82.0,57077.921875,0.0,1301.44091796875,1.0,281.8423767089844,285.4787292480469,300.3580017089844,304.0367736816406,293.1499938964844,293.1499938964844,281.54998779296875,33175.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659045457839966,1.0,0.0,0.0,3.7537689208984375,3.753793478012085,9.402176033290744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.8203125,0.0,1629.9730224609375,1895.4371337890625,0.0,2164.558349609375,0.9266231656074524,1.0,0.0,3.0,1.0,0.0
17670780,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.986825942993164,0.4417487382888794,0.3980461657047272,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700561523437,0.9990000128746032,0.4682390093803406,0.4413505494594574,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8718566894531,0.8681143522262573,0.3056242167949676,0.2146005481481552,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87115478515625,0.9098716378211976,0.3507764041423797,0.3331246078014374,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.6950610280036926,0.1534289270639419,0.6985659003257751,284.87091064453125,284.95001220703125,303.4638061523437,297.3731384277344,300.1341857910156,297.2549133300781,286.8637084960937,1.0,0.4650094509124756,1.0,1.0,0.8489505052566528,1.0,-2.502461671829224,1.1572680473327637,1.34519362449646,0.586520254611969,0.8760607242584229,0.8760607242584229,0.0,92.80070495605467,82.0,57923.0703125,0.0,1286.521484375,1.0,281.5960998535156,285.3155212402344,300.4073486328125,304.2513122558594,293.1499938964844,293.1499938964844,281.54998779296875,37218.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723454833030701,1.0,0.0,0.0,3.731473445892334,3.73149847984314,9.290819207308232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.126953125,0.0,1635.0367431640625,1895.4371337890625,0.0,2221.694580078125,0.9220691323280334,1.0,0.0,3.0,1.0,0.0
17670840,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.990023136138916,0.4409646391868591,0.3973202407360077,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4696456491947174,0.4355558156967163,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.872563362121582,0.3061073422431946,0.2149198353290558,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.9148641228675842,0.3510952591896057,0.3334097564220428,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.6983228921890259,0.1533678472042083,0.6981770992279053,284.8822021484375,284.95001220703125,303.4715881347656,297.3682556152344,300.1370544433594,297.2546691894531,286.8865661621094,1.0,0.4631278216838836,1.0,1.0,0.84978848695755,1.0,-2.4962730407714844,1.1541656255722046,1.3421074151992798,0.5844300389289856,0.8562973737716675,0.8562973737716675,0.0,91.17107391357422,85.0,57430.37890625,0.0,1271.2982177734375,1.0,281.557373046875,285.3432922363281,300.3871459960937,304.1656494140625,293.1499938964844,293.1499938964844,281.8500061035156,39710.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773794949054718,1.0,0.0,0.0,3.6207802295684814,3.62080454826355,8.747775837036897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.15625,0.0,1528.444091796875,1895.4371337890625,0.0,2234.611572265625,0.901588261127472,1.0,0.0,3.0,1.0,0.0
17670900,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.9920194745063782,0.4408166110515594,0.3968465030193329,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.016845703125,0.9990000128746032,0.4716752767562866,0.4317203462123871,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.8757520914077759,0.3069420456886291,0.2153400480747223,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.9183932542800904,0.3517486453056335,0.3338150680065155,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.7004625201225281,0.1534530967473983,0.6980255842208862,285.016357421875,284.95001220703125,303.4794616699219,297.3634338378906,300.14337158203125,297.2608947753906,287.0202331542969,1.0,0.4618204236030578,1.0,1.0,0.8506264686584473,1.0,-2.4918932914733887,1.1518970727920532,1.339996337890625,0.5830618739128113,0.9453514218330384,0.9453514218330384,0.0,90.13607788085938,85.0,56629.0859375,0.0,1261.578125,1.0,281.8005676269531,285.48712158203125,300.32818603515625,303.9437255859375,293.1499938964844,293.1499938964844,281.8500061035156,34441.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672373056411743,1.0,0.0,0.0,3.664664268493652,3.6646881103515625,8.961107482718944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.4287109375,0.0,1537.839111328125,1895.4371337890625,0.0,2176.344970703125,0.9093109369277954,1.0,0.0,3.0,1.0,0.0
17670960,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9939864873886108,0.440881073474884,0.3968552649021148,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.9990000128746032,0.4740777313709259,0.4284112155437469,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.878926694393158,0.3079245686531067,0.2159810662269592,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.9218719005584716,0.352550208568573,0.3345109522342682,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.7025651335716248,0.1536346226930618,0.6985683441162109,285.0071105957031,284.95001220703125,303.4874267578125,297.35870361328125,300.1517639160156,297.2704772949219,287.00506591796875,1.0,0.4610567986965179,1.0,1.0,0.8514092564582825,1.0,-2.490182638168335,1.1509474515914917,1.3392351865768433,0.5824227333068848,0.9611672163009644,0.9611672163009644,0.0,89.31663513183594,88.0,56708.796875,0.0,1256.0274658203125,1.0,281.84228515625,285.47332763671875,300.3358154296875,303.9939270019531,293.1499938964844,293.1499938964844,281.54998779296875,33401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652880549430847,1.0,0.0,0.0,3.734799861907959,3.7348241806030273,9.307390769208724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.6728515625,0.0,1609.6790771484375,1895.4371337890625,0.0,2159.112060546875,0.9224722981452942,1.0,0.0,3.0,1.0,0.0
17671020,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.9949799180030824,0.4403557777404785,0.3966774046421051,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.9990000128746032,0.4761669337749481,0.4265233874320984,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.8810576796531677,0.3085985481739044,0.2165651619434356,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86602783203125,0.9241220355033876,0.3530454337596893,0.3351324200630188,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725280761719,0.7038493156433105,0.1536926925182342,0.6990963220596313,284.8658142089844,284.95001220703125,303.4954833984375,297.3540344238281,300.1578369140625,297.2755126953125,286.85992431640625,1.0,0.4607249200344085,1.0,1.0,0.8521920442581177,1.0,-2.4897828102111816,1.1506357192993164,1.3391470909118652,0.5821666717529297,0.8643223643302917,0.8643223643302917,0.0,88.87079620361328,88.0,57496.359375,0.0,1253.65185546875,1.0,281.5966186523437,285.31549072265625,300.3851013183594,304.2025756835937,293.1499938964844,293.1499938964844,281.54998779296875,37738.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771393895149231,1.0,0.0,0.0,3.7022435665130615,3.702268362045288,9.145833246293478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.67578125,0.0,1605.2698974609375,1895.4371337890625,0.0,2213.22607421875,0.915745973587036,1.0,0.0,3.0,1.0,0.0
17671080,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.9946527481079102,0.4396299123764038,0.396025538444519,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.9990000128746032,0.4779904782772064,0.4263816475868225,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8816865682601929,0.3091384470462799,0.2169469892978668,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.9246088862419128,0.3533907830715179,0.3354746401309967,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.7039118409156799,0.1536605060100555,0.6990400552749634,284.89385986328125,284.95001220703125,303.5036926269531,297.3495178222656,300.1623229980469,297.27734375,286.8974609375,1.0,0.4607153534889221,1.0,1.0,0.8529747724533081,1.0,-2.4896302223205566,1.1504466533660889,1.339183688163757,0.5819761157035828,0.8569554090499878,0.8569554090499878,0.0,88.8320083618164,91.0,57160.1796875,0.0,1253.30322265625,1.0,281.5575561523437,285.3535461425781,300.3661193847656,304.1217956542969,293.1499938964844,293.1499938964844,281.8500061035156,39452.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726266384124756,1.0,0.0,0.0,3.5961334705352783,3.596157550811768,8.629087915323908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.810546875,0.0,1499.5115966796875,1895.4371337890625,0.0,2224.19873046875,0.8963018655776978,1.0,0.0,3.0,1.0,0.0
17671140,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.9942004084587096,0.43954798579216,0.3956456482410431,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.9990000128746032,0.4800790846347809,0.4267424046993255,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231018066406,0.8821080923080444,0.3100300431251526,0.2174351662397384,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.9248067736625672,0.3540704250335693,0.3359431028366089,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.7037534713745117,0.1537718027830124,0.6991854310035706,285.0237121582031,284.95001220703125,303.5120544433594,297.3450927734375,300.1691589355469,297.2831726074219,287.0281066894531,1.0,0.4610178470611572,1.0,1.0,0.8537575602531433,1.0,-2.490927696228028,1.1509757041931152,1.339951992034912,0.5821520090103149,0.9456824660301208,0.9456824660301208,0.0,88.9537353515625,91.0,56469.94140625,0.0,1255.3912353515625,1.0,281.80010986328125,285.49298095703125,300.3103942871094,303.91094970703125,293.1499938964844,293.1499938964844,281.8500061035156,34176.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662821412086487,1.0,0.0,0.0,3.6477248668670654,3.647748708724976,8.878456583261141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.9267578125,0.0,1517.0057373046875,1895.4371337890625,0.0,2167.895751953125,0.9053420424461364,1.0,0.0,3.0,1.0,0.0
17671200,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.9940309524536132,0.4396694302558899,0.39573734998703,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.9990000128746032,0.4822450876235962,0.4271290302276611,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.017333984375,0.8828075528144836,0.3110670149326324,0.218138501048088,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.9252856969833374,0.3548966348171234,0.3366947472095489,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.7038134932518005,0.1539740860462188,0.699988067150116,285.0171813964844,284.95001220703125,303.5205993652344,297.3407897949219,300.1769104003906,297.2904052734375,287.0152282714844,1.0,0.4616323411464691,1.0,1.0,0.8545403480529785,1.0,-2.4942121505737305,1.1524784564971924,1.341733694076538,0.5828714370727539,0.9663329720497132,0.9663329720497132,0.0,89.14669036865234,94.0,56666.9921875,0.0,1260.1937255859375,1.0,281.8421325683594,285.4794006347656,300.3203430175781,303.9706420898437,293.1499938964844,293.1499938964844,281.54998779296875,33015.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646726965904236,1.0,0.0,0.0,3.725832223892212,3.72585654258728,9.262749358640576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.2998046875,0.0,1596.388916015625,1895.4371337890625,0.0,2153.680908203125,0.9202192425727844,1.0,0.0,3.0,1.0,0.0
17671260,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.9931979179382324,0.439193457365036,0.395634263753891,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749389648437,0.9990000128746032,0.4839317500591278,0.4284258186817169,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764038085937,0.8827778100967407,0.3117876648902893,0.2187791615724563,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.9249104857444764,0.3554105162620544,0.337365448474884,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.7033234238624573,0.1540453433990478,0.7007290720939636,284.8756408691406,284.95001220703125,303.529296875,297.3366394042969,300.18170166015625,297.2919921875,286.8693542480469,1.0,0.4624848365783691,1.0,1.0,0.8553802371025085,1.0,-2.498112678527832,1.1542693376541138,1.3438432216644287,0.583776593208313,0.8727498650550842,0.8727498650550842,0.0,89.56965637207031,94.0,57582.546875,0.0,1266.7349853515625,1.0,281.5966796875,285.3187866210937,300.3716735839844,304.1893005371094,293.1499938964844,293.1499938964844,281.54998779296875,37088.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712520956993103,1.0,0.0,0.0,3.705658435821533,3.70568323135376,9.162712331090006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7626953125,0.0,1604.248779296875,1895.4371337890625,0.0,2211.965087890625,0.9162031412124634,1.0,0.0,3.0,1.0,0.0
17671320,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.9912427067756652,0.4384866952896118,0.3950377106666565,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9990000128746032,0.4852466583251953,0.4310429692268371,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.8815314769744873,0.3123559355735779,0.2192055583000183,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.923121690750122,0.3557564914226532,0.337741881608963,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.7018438577651978,0.1540123075246811,0.7008205652236938,284.8983764648437,284.95001220703125,303.5381774902344,297.3326721191406,300.1845703125,297.28973388671875,286.90185546875,1.0,0.4634904861450195,1.0,1.0,0.8562201261520386,1.0,-2.501614570617676,1.1558653116226196,1.3457491397857666,0.5845725536346436,0.8641374111175537,0.8641374111175537,0.0,90.28436279296876,97.0,57348.62109375,0.0,1274.05224609375,1.0,281.5575256347656,285.35040283203125,300.3542785644531,304.1183776855469,293.1499938964844,293.1499938964844,281.8500061035156,38927.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730468511581421,1.0,0.0,0.0,3.611135482788086,3.6111598014831534,8.701234719410422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.810546875,0.0,1512.0303955078125,1895.4371337890625,0.0,2227.9423828125,0.8991495966911316,1.0,0.0,3.0,1.0,0.0
17671380,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.9893335103988647,0.4384159445762634,0.3946890532970428,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.9990000128746032,0.4867856204509735,0.4337993562221527,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.880332350730896,0.3132736682891845,0.2197273820638656,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.9213555455207824,0.3564333617687225,0.338229238986969,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0236511230469,0.7003404498100281,0.1541139185428619,0.7010421752929688,285.0291442871094,284.95001220703125,303.5473022460937,297.328857421875,300.1897277832031,297.2914428710937,287.0337829589844,1.0,0.4646601676940918,1.0,1.0,0.8570600152015686,1.0,-2.5059831142425537,1.1578935384750366,1.348089575767517,0.5855756402015686,0.9550950527191162,0.9550950527191162,0.0,91.0622100830078,97.0,56709.46875,0.0,1282.72265625,1.0,281.800537109375,285.4903564453125,300.29888916015625,303.91217041015625,293.1499938964844,293.1499938964844,281.8500061035156,33908.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671682238578796,1.0,0.0,0.0,3.665966272354126,3.665990114212036,8.96747565093392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.146484375,0.0,1535.284912109375,1895.4371337890625,0.0,2175.733642578125,0.9091712832450868,1.0,0.0,3.0,1.0,0.0
17671440,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.987919270992279,0.4385626316070556,0.3948147892951965,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243225097656,0.9990000128746032,0.4884044826030731,0.4362339675426483,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246276855469,0.8796607255935669,0.3143439292907715,0.2204654961824417,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245056152344,0.9201723337173462,0.3572644591331482,0.3390007317066192,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256652832031,0.6992510557174683,0.1543050408363342,0.7018871307373047,285.02447509765625,284.95001220703125,303.556640625,297.3252258300781,300.19598388671875,297.2948303222656,287.0226135253906,1.0,0.4660154581069946,1.0,1.0,0.8578998446464539,1.0,-2.5118863582611084,1.16067373752594,1.3512126207351685,0.5869981646537781,0.9791826605796814,0.9791826605796814,0.0,91.8200454711914,100.0,56964.33203125,0.0,1293.2271728515625,1.0,281.84228515625,285.4774780273437,300.3088073730469,303.9755859375,293.1499938964844,293.1499938964844,281.54998779296875,32769.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659285664558411,1.0,0.0,0.0,3.747613430023194,3.7476377487182617,9.37136519496562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.2314453125,0.0,1619.6849365234375,1895.4371337890625,0.0,2164.7705078125,0.9249793887138368,1.0,0.0,3.0,1.0,0.0
17671500,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.9859833717346193,0.4381105005741119,0.3947502374649048,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800354003906,0.9990000128746032,0.4895445704460144,0.4392693936824798,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8785015940666199,0.3150923550128937,0.221140056848526,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.9184342622756958,0.3577796518802643,0.3396914899349212,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.6978010535240173,0.1543612629175186,0.702648401260376,284.8807983398437,284.95001220703125,303.56622314453125,297.3218078613281,300.1993713378906,297.29278564453125,286.8739929199219,1.0,0.467499315738678,1.0,1.0,0.8587397336959839,1.0,-2.5180118083953857,1.163557052612305,1.3544548749923706,0.5885083675384521,0.8863681554794312,0.8863681554794312,0.0,92.73127746582033,100.0,57974.71484375,0.0,1304.7093505859375,1.0,281.5961303710937,285.3127746582031,300.3603210449219,304.19970703125,293.1499938964844,293.1499938964844,281.54998779296875,36559.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728294730186462,1.0,0.0,0.0,3.737510919570923,3.737535953521729,9.320908702648012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4384765625,0.0,1637.0106201171875,1895.4371337890625,0.0,2226.00537109375,0.9231330752372742,1.0,0.0,3.0,1.0,0.0
17671560,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.982974648475647,0.4373990893363952,0.3941767513751983,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.9990000128746032,0.490306943655014,0.443376213312149,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8763366937637329,0.3156705796718597,0.2215901315212249,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.897216796875,0.915560781955719,0.3581092953681946,0.3400754332542419,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.6955223679542542,0.1543029993772506,0.7027195692062378,284.8973083496094,284.95001220703125,303.5760498046875,297.318603515625,300.20086669921875,297.2869873046875,286.9007263183594,1.0,0.4690391421318054,1.0,1.0,0.8597211837768555,1.0,-2.5233449935913086,1.1660330295562744,1.3573119640350342,0.5897846221923828,0.8740962743759155,0.8740962743759155,0.0,93.87533569335938,103.0,57793.51953125,0.0,1316.256591796875,1.0,281.55731201171875,285.338134765625,300.3436584472656,304.13409423828125,293.1499938964844,293.1499938964844,281.8500061035156,38612.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749696969985962,1.0,0.0,0.0,3.6506636142730713,3.650688171386719,8.892766913959349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1865234375,0.0,1553.459716796875,1895.4371337890625,0.0,2245.095703125,0.9075842499732972,1.0,0.0,3.0,1.0,0.0
17671620,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9801191091537476,0.4373300671577453,0.3938353061676025,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.9990000128746032,0.4913294911384582,0.4474135339260101,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.8743709921836853,0.3166048526763916,0.2221288233995437,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03082275390625,0.9129135012626648,0.3587743639945984,0.3405599296092987,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252990722656,0.6933391690254211,0.1543782353401184,0.7028809189796448,285.0309753417969,284.95001220703125,303.586181640625,297.31561279296875,300.20489501953125,297.2856140136719,287.0359191894531,1.0,0.470658004283905,1.0,1.0,0.860702633857727,1.0,-2.5292065143585205,1.1687744855880735,1.3604319095611572,0.5911732316017151,0.9670705199241638,0.9670705199241638,0.0,95.0281219482422,103.0,57151.83984375,0.0,1328.5506591796875,1.0,281.80145263671875,285.4814147949219,300.2883605957031,303.9282531738281,293.1499938964844,293.1499938964844,281.8500061035156,33864.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693235874176025,1.0,0.0,0.0,3.704035520553589,3.704059600830078,9.154688882517804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4853515625,0.0,1577.9041748046875,1895.4371337890625,0.0,2194.833740234375,0.9176169037818908,1.0,0.0,3.0,1.0,0.0
17671680,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.977941632270813,0.4375027418136596,0.3939842581748962,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9990000128746032,0.4924785792827606,0.4509093463420868,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.8730868101119995,0.3177061676979065,0.2228919714689254,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.911035656929016,0.3596083521842956,0.3413385450839996,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303039550781,0.6916971206665039,0.1545489132404327,0.7036723494529724,285.0292358398437,284.95001220703125,303.5965881347656,297.3128967285156,300.2103881835937,297.2865600585937,287.0274963378906,1.0,0.4723921418190002,1.0,1.0,0.8616840839385986,1.0,-2.5363874435424805,1.1721628904342651,1.364224553108215,0.5929218530654907,0.9942818880081176,0.9942818880081176,0.0,96.10352325439452,106.0,57427.09375,0.0,1342.2275390625,1.0,281.8425598144531,285.4707946777344,300.2983703613281,303.9930419921875,293.1499938964844,293.1499938964844,281.54998779296875,32736.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768233597278595,1.0,0.0,0.0,3.785231590270996,3.785256385803223,9.560446869727457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6435546875,0.0,1663.56494140625,1895.4371337890625,0.0,2185.16845703125,0.9334664344787598,1.0,0.0,3.0,1.0,0.0
17671740,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.9753332734107972,0.4370774328708648,0.3939535319805145,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.9990000128746032,0.4931636154651642,0.4548110365867615,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.8714799880981445,0.3184827268123626,0.2235947251319885,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.9088315367698668,0.3601255714893341,0.3420419096946716,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.6898277997970581,0.1545860767364502,0.7043908834457397,284.8839111328125,284.95001220703125,303.6072998046875,297.3104248046875,300.21319580078125,297.2823486328125,286.876708984375,1.0,0.4741942882537842,1.0,1.0,0.8626655340194702,1.0,-2.5435924530029297,1.1755571365356443,1.3680353164672852,0.5947055220603943,0.9017791152000428,0.9017791152000428,0.0,97.2870864868164,106.0,58505.19140625,0.0,1356.4736328125,1.0,281.59527587890625,285.30291748046875,300.3502502441406,304.2208557128906,293.1499938964844,293.1499938964844,281.54998779296875,36219.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752366662025452,1.0,0.0,0.0,3.781793355941773,3.781818866729736,9.543086889607366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.556640625,0.0,1686.5006103515625,1895.4371337890625,0.0,2247.48046875,0.9330102205276488,1.0,0.0,3.0,1.0,0.0
