time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.9716551899909972,0.4363662600517273,0.3934009671211242,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.9990000128746032,0.4934701323509216,0.4596378207206726,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.8690087795257568,0.3190734386444092,0.2240650057792663,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944702148437,0.9057405591011048,0.360441505908966,0.3424288332462311,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.6872419714927673,0.1545029580593109,0.7044042944908142,284.8945617675781,284.95001220703125,303.61834716796875,297.3081970214844,300.214111328125,297.2743530273437,286.8978881835937,1.0,0.4759975075721741,1.0,1.0,0.8636469841003418,1.0,-2.5497751235961914,1.1784509420394895,1.371324062347412,0.5962135791778564,0.8855644464492798,0.8855644464492798,0.0,98.67237854003906,109.0,58358.02734375,0.0,1370.3641357421875,1.0,281.5569763183594,285.3225402832031,300.3347473144531,304.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,38408.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775289416313171,1.0,0.0,0.0,3.701173067092896,3.701198101043701,9.140545103036856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.05859375,0.0,1609.11962890625,1895.4371337890625,0.0,2267.982421875,0.918575644493103,1.0,0.0,3.0,1.0,0.0
17671860,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.968206822872162,0.4363027215003967,0.3930653035640716,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.9990000128746032,0.4940770268440246,0.4642771482467651,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.8668001890182495,0.320027232170105,0.2246184200048446,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.9029902815818788,0.3610975742340088,0.3429076075553894,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.6848084926605225,0.1545548439025879,0.7044875621795654,285.03173828125,284.95001220703125,303.6297302246094,297.3062744140625,300.21783447265625,297.271240234375,287.0370483398437,1.0,0.4778316915035248,1.0,1.0,0.8647115230560303,1.0,-2.556284189224243,1.1815016269683838,1.3747825622558594,0.5977689623832703,0.980504035949707,0.980504035949707,0.0,100.03702545166016,109.0,57688.96484375,0.0,1384.6488037109375,1.0,281.8025817871094,285.4701843261719,300.2801208496094,303.9527587890625,293.1499938964844,293.1499938964844,281.8500061035156,33935.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719717025756836,1.0,0.0,0.0,3.7509005069732666,3.750925064086914,9.387811701344616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.7685546875,0.0,1632.474853515625,1895.4371337890625,0.0,2218.3671875,0.9281301498413086,1.0,0.0,3.0,1.0,0.0
17671920,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.9653383493423462,0.4365049302577972,0.3932403326034546,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.9990000128746032,0.4948715269565582,0.4677501618862152,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8651155829429626,0.3211626708507538,0.2254083007574081,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.9008047580718994,0.3619370758533478,0.3436953127384186,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0344543457031,0.6827923059463501,0.1547091156244278,0.7052380442619324,285.0335693359375,284.95001220703125,303.6414489746094,297.3046569824219,300.22332763671875,297.2710876464844,287.03228759765625,1.0,0.4797180891036987,1.0,1.0,0.8657761216163635,1.0,-2.5634653568267822,1.1848762035369873,1.3785892724990845,0.5995294451713562,1.0,1.0,0.0,101.36399841308594,112.0,57941.1484375,0.0,1399.7052001953125,1.0,281.8428955078125,285.4633483886719,300.2906494140625,304.01776123046875,293.1499938964844,293.1499938964844,281.54998779296875,33021.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709076404571533,1.0,0.0,0.0,3.826465845108032,3.826491117477417,9.769873940967957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.087890625,0.0,1715.138427734375,1895.4371337890625,0.0,2208.90234375,0.9428154230117798,1.0,0.0,3.0,1.0,0.0
17671980,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.9610185027122498,0.4361110925674438,0.3932631313800812,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.9971891045570374,0.495334655046463,0.4692734777927398,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.8622840046882629,0.3219688832759857,0.226153016090393,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.897392988204956,0.3624573349952698,0.344429463148117,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.6798629760742188,0.1547285765409469,0.7060021162033081,284.8872985839844,284.95001220703125,303.653564453125,297.3033142089844,300.2263488769531,297.2665405273437,286.8789978027344,1.0,0.4815118610858917,1.0,1.0,0.866840660572052,1.0,-2.5680267810821533,1.1869492530822754,1.3810776472091677,0.6006616950035095,0.9166883230209352,0.9166883230209352,0.0,103.0879135131836,112.0,59033.40625,0.0,1413.1610107421875,1.0,281.59442138671875,285.2926940917969,300.3427734375,304.2464599609375,293.1499938964844,293.1499938964844,281.54998779296875,35998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778220772743225,1.0,0.0,0.0,3.8271870613098153,3.827212810516357,9.773557394510135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.5,0.0,1739.3646240234375,1895.4371337890625,0.0,2270.608154296875,0.9432465434074402,1.0,0.0,3.0,1.0,0.0
17672040,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.9549242854118348,0.4353734850883484,0.392747014760971,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.9932626485824584,0.4957006573677063,0.4696750342845917,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.8581827282905579,0.322552889585495,0.2266568094491958,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.892625629901886,0.3627405166625976,0.3448374271392822,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.6758730411529541,0.1546117067337036,0.7060633897781372,284.8875427246094,284.95001220703125,303.6660461425781,297.3023376464844,300.2281494140625,297.2596740722656,286.8904724121094,1.0,0.4831058084964752,1.0,1.0,0.8679051995277405,1.0,-2.569119691848755,1.187340259552002,1.3817793130874634,0.6007875204086304,0.8926892876625061,0.8926892876625061,0.0,105.16967010498048,115.0,58799.7890625,0.0,1423.665283203125,1.0,281.55670166015625,285.3048095703125,300.3280944824219,304.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,38492.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800257205963135,1.0,0.0,0.0,3.746524572372437,3.746549844741821,9.365920163872944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.4013671875,0.0,1662.3707275390625,1895.4371337890625,0.0,2290.37109375,0.9285980463027954,1.0,0.0,3.0,1.0,0.0
17672100,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02557373046875,0.9496592879295348,0.4352794885635376,0.3924067318439483,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259094238281,0.9899224042892456,0.496662437915802,0.4703390598297119,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02459716796875,0.854876697063446,0.3235019147396087,0.2272235006093979,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.8886731266975403,0.3633624613285064,0.3453082740306854,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.6724878549575806,0.1546317934989929,0.7061166763305664,285.0251770019531,284.95001220703125,303.6789245605469,297.3016662597656,300.2338562011719,297.2594909667969,287.0304870605469,1.0,0.4846284985542297,1.0,1.0,0.868969738483429,1.0,-2.570755243301392,1.1880017518997192,1.3827534914016724,0.6010470390319824,0.9856150150299072,0.9856150150299072,0.0,107.0313949584961,115.0,58004.41015625,0.0,1433.995361328125,1.0,281.8034973144531,285.4555969238281,300.2733154296875,303.96875,293.1499938964844,293.1499938964844,281.8500061035156,34267.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741766571998596,1.0,0.0,0.0,3.7872097492218018,3.787234783172608,9.57044221649994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.99609375,0.0,1677.798095703125,1895.4371337890625,0.0,2238.016845703125,0.9364830255508424,1.0,0.0,3.0,1.0,0.0
17672160,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.9462343454360962,0.4354786872863769,0.3925758898258209,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02886962890625,0.987870156764984,0.4979399442672729,0.4714992940425873,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8530364036560059,0.3246518671512604,0.2280239313840866,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.8862699866294861,0.3641857802867889,0.3460818827152252,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02960205078125,0.6703222393989563,0.1547693312168121,0.706801176071167,285.0289611816406,284.95001220703125,303.6922607421875,297.3013610839844,300.2419128417969,297.2630920410156,287.028076171875,1.0,0.4862188398838043,1.0,1.0,0.8700140714645386,1.0,-2.575063705444336,1.1899816989898682,1.3850820064544678,0.6020095944404602,1.0,1.0,0.0,108.48847198486328,118.0,58173.92578125,0.0,1446.0477294921875,1.0,281.8431701660156,285.4522705078125,300.2839660644531,304.0278625488281,293.1499938964844,293.1499938964844,281.54998779296875,33475.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772711455821991,1.0,0.0,0.0,3.853272676467896,3.85329842567444,9.907241746986983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.6865234375,0.0,1751.35546875,1895.4371337890625,0.0,2224.9541015625,0.949167251586914,1.0,0.0,3.0,1.0,0.0
17672220,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.9424921870231628,0.4351095259189605,0.3926024436950683,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.9856276512145996,0.4988380670547485,0.4726175665855407,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.8510329723358154,0.3254883587360382,0.2287795543670654,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.8837003111839294,0.364706426858902,0.3468022346496582,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.6680749654769897,0.1547886282205581,0.7074952721595764,284.8848876953125,284.95001220703125,303.7059936523437,297.3014221191406,300.2475280761719,297.261962890625,286.8768920898437,1.0,0.4878011643886566,1.0,1.0,0.8710583448410034,1.0,-2.579050302505493,1.191790223121643,1.3872601985931396,0.6029497981071472,0.9196831583976746,0.9196831583976746,0.0,110.02244567871094,118.0,59256.6640625,0.0,1458.046875,1.0,281.5939025878906,285.2836303710937,300.3370056152344,304.2543640136719,293.1499938964844,293.1499938964844,281.54998779296875,36248.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792048454284668,1.0,0.0,0.0,3.850274085998535,3.850300073623657,9.891828085528689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.826171875,0.0,1769.5657958984375,1895.4371337890625,0.0,2283.004150390625,0.9486538767814636,1.0,0.0,3.0,1.0,0.0
17672280,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.9372764229774476,0.4344083964824676,0.3921047747135162,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.9823387265205384,0.4994794130325317,0.4733418226242065,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.848035991191864,0.3261116147041321,0.2292999923229217,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88702392578125,0.8800696134567261,0.3649984896183014,0.3472046554088592,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.6650150418281555,0.15468131005764,0.707532525062561,284.8870849609375,284.95001220703125,303.7201843261719,297.3018493652344,300.2513427734375,297.25732421875,286.89013671875,1.0,0.4892577826976776,1.0,1.0,0.872102677822113,1.0,-2.5804789066314697,1.1923465728759766,1.3881322145462036,0.6031995415687561,0.8965317606925964,0.8965317606925964,0.0,111.86433410644533,121.0,59031.42578125,0.0,1468.037353515625,1.0,281.5565490722656,285.29718017578125,300.324462890625,304.1923217773437,293.1499938964844,293.1499938964844,281.8500061035156,38604.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811187505722046,1.0,0.0,0.0,3.768710374832153,3.768735885620117,9.47717296639894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.109375,0.0,1689.4139404296875,1895.4371337890625,0.0,2300.19091796875,0.933661937713623,1.0,0.0,3.0,1.0,0.0
17672340,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.9328123927116394,0.4343542456626892,0.3917906284332275,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.9795286059379578,0.5006103515625,0.4742036163806915,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.8456087112426758,0.3271088004112243,0.2298907935619354,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02667236328125,0.8770331740379333,0.3656360507011413,0.347678542137146,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.6623876094818115,0.1547151505947113,0.7075992226600647,285.02685546875,284.95001220703125,303.73486328125,297.3026733398437,300.2586975097656,297.2585754394531,287.0323181152344,1.0,0.4906846880912781,1.0,1.0,0.8731469511985779,1.0,-2.582491874694824,1.1932077407836914,1.3892841339111328,0.603534460067749,0.991076111793518,0.991076111793518,0.0,113.53118896484376,121.0,58231.6171875,0.0,1478.051025390625,1.0,281.8039855957031,285.4500427246094,300.2722473144531,303.9801330566406,293.1499938964844,293.1499938964844,281.8500061035156,34360.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751128673553467,1.0,0.0,0.0,3.808072805404663,3.808098077774048,9.67617665992293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.4384765625,0.0,1703.450927734375,1895.4371337890625,0.0,2246.374267578125,0.9412330985069276,1.0,0.0,3.0,1.0,0.0
17672400,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.930014669895172,0.434599906206131,0.3919918537139892,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03448486328125,0.9778976440429688,0.5019988417625427,0.4754882156848907,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.8443644046783447,0.3283133208751678,0.2307225465774536,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.8752584457397461,0.3664815425872803,0.3484638631343841,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0347900390625,0.6607459783554077,0.1548697799444198,0.7083242535591125,285.0345153808594,284.95001220703125,303.75,297.3039245605469,300.2681884765625,297.26324462890625,287.0341491699219,1.0,0.492204338312149,1.0,1.0,0.8741912841796875,1.0,-2.5870885848999023,1.1953339576721191,1.3917547464370728,0.6045738458633423,1.0,1.0,0.0,114.85051727294922,124.0,58383.87109375,0.0,1490.0040283203125,1.0,281.8432922363281,285.4509582519531,300.2850646972656,304.0408935546875,293.1499938964844,293.1499938964844,281.54998779296875,33729.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735424041748047,1.0,0.0,0.0,3.8681139945983887,3.868139743804932,9.983706377170163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.548828125,0.0,1771.6346435546875,1895.4371337890625,0.0,2232.359375,0.9526820182800292,1.0,0.0,3.0,1.0,0.0
17672460,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.9329933524131776,0.4366914629936218,0.3931441009044647,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.9808987975120544,0.5054375529289246,0.4778485000133514,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.847726583480835,0.3316996991634369,0.2323813140392303,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.8784604668617249,0.3695333302021026,0.3503800332546234,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.6640706658363342,0.1575500220060348,0.7149204611778259,284.90185546875,284.95001220703125,303.7655334472656,297.3059387207031,300.28857421875,297.2858581542969,286.8958740234375,1.0,0.4942825138568878,1.0,1.0,0.875229001045227,1.0,-2.603496551513672,1.2033274173736572,1.4001691341400146,0.6084556579589844,0.9356490969657898,0.9356490969657898,0.0,114.63638305664062,124.0,59724.484375,0.0,1511.1583251953125,1.0,281.5935974121094,285.2908935546875,300.340576171875,304.2751770019531,293.1499938964844,293.1499938964844,281.54998779296875,35910.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779956042766571,1.0,0.0,0.0,3.87130355834961,3.871329784393311,1.000017846308765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.6103515625,0.0,1792.8927001953125,1895.4371337890625,0.0,2289.74560546875,0.9535035490989684,1.0,0.0,3.0,1.0,0.0
17672520,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.9370779991149902,0.4377976357936859,0.3943583369255066,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.9847933650016784,0.5080450177192688,0.4804861843585968,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168395996094,0.8522748351097107,0.3343376517295837,0.2343428879976272,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.8829208016395569,0.3718397915363312,0.35272416472435,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.6692987680435181,0.1597592383623123,0.7252240777015686,284.9171447753906,284.95001220703125,303.78131103515625,297.30908203125,300.3036499023437,297.2981872558594,286.9208679199219,1.0,0.4969116151332855,1.0,1.0,0.8762667179107666,1.0,-2.625683784484864,1.214069128036499,1.4116145372390747,0.6142473220825195,0.9294758439064026,0.9294758439064026,0.0,114.2446746826172,127.0,60026.96875,0.0,1539.6422119140625,1.0,281.5563659667969,285.30615234375,300.3354187011719,304.2452697753906,293.1499938964844,293.1499938964844,281.25,37235.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824406027793884,1.0,0.0,0.0,3.823350667953491,3.823376417160034,9.753972562975832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8818359375,0.0,1744.3992919921875,1895.4371337890625,0.0,2312.08056640625,0.9452111721038818,1.0,0.0,3.0,1.0,0.0
17672580,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.9383219480514526,0.4384025037288666,0.3951684534549713,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.986474633216858,0.5101742148399353,0.4827431440353393,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.854655385017395,0.3365149199962616,0.236035019159317,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.885021984577179,0.3736681640148163,0.354692280292511,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.6725456118583679,0.1615697294473648,0.7342618703842163,284.831787109375,284.95001220703125,303.79736328125,297.3133239746094,300.3157043457031,297.3050842285156,286.83319091796875,1.0,0.4996887743473053,1.0,1.0,0.8773044943809509,1.0,-2.644634246826172,1.223218321800232,1.42141592502594,0.6191965341567993,0.8485755920410156,0.8485755920410156,0.0,114.70521545410156,127.0,61009.24609375,0.0,1567.8807373046875,1.0,281.2972717285156,285.1967468261719,300.3605651855469,304.4082946777344,293.1499938964844,293.1499938964844,281.25,40891.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883732318878174,1.0,0.0,0.0,3.73801064491272,3.738036394119263,9.323401286565058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.8955078125,0.0,1670.7882080078125,1895.4371337890625,0.0,2365.63427734375,0.9261574149131776,1.0,0.0,3.0,1.0,0.0
17672640,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.9370866417884828,0.4388667643070221,0.3955858647823334,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.98630028963089,0.5121027231216431,0.4846021234989166,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.8550731539726257,0.338471919298172,0.2374505549669265,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8850066661834717,0.3752449750900268,0.356266438961029,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.6738823056221008,0.1630859524011612,0.74172443151474,284.9004821777344,284.95001220703125,303.8136901855469,297.3186340332031,300.32635498046875,297.3095092773437,286.9045104980469,1.0,0.5024552941322327,1.0,1.0,0.8783422112464905,1.0,-2.659932851791382,1.230584740638733,1.4293482303619385,0.6231367588043213,0.8660950660705566,0.8660950660705566,0.0,115.85894775390624,130.0,61048.02734375,0.0,1594.4835205078125,1.0,281.25750732421875,285.2579650878906,300.33868408203125,304.32623291015625,293.1499938964844,293.1499938964844,281.54998779296875,39780.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789129912853241,1.0,0.0,0.0,3.644577026367188,3.644601821899414,8.863139555614907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7578125,0.0,1555.3875732421875,1895.4371337890625,0.0,2372.486328125,0.9077773690223694,1.0,0.0,3.0,1.0,0.0
17672700,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0410461425781,0.9357191920280457,0.4398077130317688,0.396218478679657,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414123535156,0.9859331250190736,0.5143484473228455,0.4865673780441284,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0402526855469,0.8552600145339966,0.3406361639499664,0.238891988992691,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.884715735912323,0.3769998550415039,0.3578445315361023,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354919433594,0.6747644543647766,0.1645499318838119,0.7484953999519348,285.040771484375,284.95001220703125,303.8302307128906,297.32501220703125,300.3390197753906,297.31744384765625,287.045654296875,1.0,0.505254328250885,1.0,1.0,0.87937992811203,1.0,-2.6748175621032715,1.2377619743347168,1.437055587768555,0.6269068121910095,0.9659390449523926,0.9659390449523926,0.0,117.131103515625,130.0,60616.5,0.0,1621.3148193359375,1.0,281.5014343261719,285.40362548828125,300.2953796386719,304.1380310058594,293.1499938964844,293.1499938964844,281.54998779296875,34036.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833353877067566,1.0,0.0,0.0,3.705172300338745,3.7051963806152335,9.160307854472194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.3623046875,0.0,1580.51025390625,1895.4371337890625,0.0,2320.137939453125,0.9181443452835084,1.0,0.0,3.0,1.0,0.0
17672760,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.934845209121704,0.4408182799816131,0.3971810042858124,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453491210937,0.9858461618423462,0.5166400671005249,0.4887750148773193,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.8557249903678894,0.3428142964839935,0.2404518723487854,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04547119140625,0.8847050666809082,0.3787710070610046,0.3595688343048095,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.6757076978683472,0.1659413427114486,0.7551068663597107,285.0454406738281,284.95001220703125,303.84698486328125,297.33233642578125,300.3519287109375,297.3258972167969,287.0446472167969,1.0,0.5081271529197693,1.0,1.0,0.8808958530426025,1.0,-2.690518617630005,1.2452778816223145,1.44524085521698,0.6308512687683105,1.0,1.0,0.0,118.3667984008789,133.0,61112.6953125,0.0,1649.419921875,1.0,281.5425720214844,285.3977355957031,300.31817626953125,304.2286682128906,293.1499938964844,293.1499938964844,281.25,32625.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824281454086304,1.0,0.0,0.0,3.790358543395996,3.790383338928223,9.586362921254477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.1201171875,0.0,1668.779541015625,1895.4371337890625,0.0,2311.968505859375,0.934648334980011,1.0,0.0,3.0,1.0,0.0
17672820,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.9327298998832704,0.4411279559135437,0.3978559374809265,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.9848684668540956,0.5183649659156799,0.4907404780387878,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081726074219,0.8552514314651489,0.344532698392868,0.2418608516454696,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.8837109208106995,0.3800981640815735,0.3610997200012207,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.6757611036300659,0.1670490503311157,0.7609916925430298,284.9075622558594,284.95001220703125,303.8639831542969,297.3406677246094,300.36138916015625,297.3280944824219,286.9013366699219,1.0,0.5109494924545288,1.0,1.0,0.8824117183685303,1.0,-2.7043027877807617,1.2518376111984253,1.4524650573730469,0.6343374848365784,0.9200850129127502,0.9200850129127502,0.0,119.9377212524414,133.0,62450.91015625,0.0,1676.5728759765625,1.0,281.2950439453125,285.2334899902344,300.3802795410156,304.48455810546875,293.1499938964844,293.1499938964844,281.25,35533.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893864512443542,1.0,0.0,0.0,3.8001575469970703,3.800183057785034,9.635992910261848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.1416015625,0.0,1703.0987548828125,1895.4371337890625,0.0,2374.810791015625,0.9370192289352416,1.0,0.0,3.0,1.0,0.0
17672880,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.9286555051803588,0.4410529136657715,0.397937148809433,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.9824685454368592,0.5197293162345886,0.4921848773956299,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8533276915550232,0.345951646566391,0.2429593950510025,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.8811908960342407,0.3811104595661163,0.3622140884399414,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.6744665503501892,0.1679017543792724,0.7655925750732422,284.9134826660156,284.95001220703125,303.8811950683594,297.34991455078125,300.3684997558594,297.3261108398437,286.9158935546875,1.0,0.5135781168937683,1.0,1.0,0.883927583694458,1.0,-2.7143287658691406,1.2565609216690063,1.4577677249908447,0.6368027329444885,0.908281683921814,0.908281683921814,0.0,121.97125244140624,136.0,62526.53515625,0.0,1700.6029052734375,1.0,281.2568359375,285.2425231933594,300.3783569335937,304.4520263671875,293.1499938964844,293.1499938964844,280.95001220703125,37287.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919561862945557,1.0,0.0,0.0,3.747778177261353,3.747803449630737,9.3721894245391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.7763671875,0.0,1654.5863037109375,1895.4371337890625,0.0,2398.121826171875,0.9281702041625975,1.0,0.0,3.0,1.0,0.0
17672940,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282470703125,0.9244426488876344,0.440891832113266,0.3979575335979461,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82830810546875,0.9798719882965088,0.5209742188453674,0.4935259819030761,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.8512600064277649,0.3472671806812286,0.2439890056848526,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.8785078525543213,0.3820011019706726,0.3632140159606933,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8293151855469,0.6728876829147339,0.1686055809259414,0.7694884538650513,284.8282470703125,284.95001220703125,303.89862060546875,297.3600769042969,300.375244140625,297.3233642578125,286.8312683105469,1.0,0.5160622596740723,1.0,1.0,0.8854435086250305,1.0,-2.723088026046753,1.260670781135559,1.4624173641204834,0.6389060616493225,0.8253112435340881,0.8253112435340881,0.0,124.03899383544922,136.0,63175.69140625,0.0,1723.0831298828125,1.0,280.9993591308594,285.141357421875,300.40283203125,304.5980529785156,293.1499938964844,293.1499938964844,280.95001220703125,41763.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971151471138,1.0,0.0,0.0,3.641274929046631,3.641299962997437,8.847085837260238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.263671875,0.0,1566.5050048828125,1895.4371337890625,0.0,2445.079345703125,0.9050968885421752,1.0,0.0,3.0,1.0,0.0
17673000,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.920133113861084,0.4409152567386627,0.3978896141052246,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.9770982265472412,0.5223219394683838,0.4947498738765716,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8490804433822632,0.3486561179161072,0.2449448406696319,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8757016658782959,0.3829410374164581,0.3640982806682586,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.6710786819458008,0.1692485511302948,0.7727377414703369,284.9005432128906,284.95001220703125,303.9162292480469,297.37109375,300.3825988769531,297.3216552734375,286.903076171875,1.0,0.5183943510055542,1.0,1.0,0.8869593739509583,1.0,-2.730592727661133,1.2641748189926147,1.4664180278778076,0.6406429409980774,0.8459786772727966,0.8459786772727966,0.0,126.12533569335938,139.0,63087.4375,0.0,1743.916748046875,1.0,280.958251953125,285.204345703125,300.38336181640625,304.5043640136719,293.1499938964844,293.1499938964844,281.25,39920.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968783378601074,1.0,0.0,0.0,3.549733877182007,3.549757480621338,8.407848213209945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.1953125,0.0,1452.9771728515625,1895.4371337890625,0.0,2442.919677734375,0.8868580460548401,1.0,0.0,3.0,1.0,0.0
17673060,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.9171472787857056,0.4415171146392822,0.398204892873764,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.9752395153045654,0.5241228342056274,0.4962650537490845,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.8478101491928101,0.3504011631011963,0.2460653781890869,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8738521337509155,0.3842199146747589,0.3651834428310394,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.669930100440979,0.1700066775083542,0.7761048674583435,285.0280456542969,284.95001220703125,303.9340209960937,297.3829345703125,300.3927917480469,297.32476806640625,287.0310974121094,1.0,0.5206995606422424,1.0,1.0,0.8883973360061646,1.0,-2.739485025405884,1.2683790922164917,1.471105933189392,0.6427164673805237,0.9352611899375916,0.9352611899375916,0.0,127.88475799560548,139.0,62590.83203125,0.0,1765.4140625,1.0,281.1991271972656,285.33953857421875,300.3471069335937,304.3147888183594,293.1499938964844,293.1499938964844,281.25,34132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905474305152893,1.0,0.0,0.0,3.607806205749512,3.607829332351685,8.685196917213034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.8642578125,0.0,1472.918701171875,1895.4371337890625,0.0,2385.3359375,0.8964509963989258,1.0,0.0,3.0,1.0,0.0
17673120,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02130126953125,0.9153589010238647,0.4422258138656616,0.3988964259624481,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.021240234375,0.9742823243141174,0.52603679895401,0.4981038868427276,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.8473930954933167,0.352240115404129,0.2473742365837097,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.8729129433631897,0.3856071829795837,0.3665204346179962,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220642089844,0.66946941614151,0.1708119660615921,0.7799001336097717,285.0213623046875,284.95001220703125,303.9519958496094,297.3955993652344,300.4039306640625,297.3293762207031,287.020263671875,1.0,0.5230544209480286,1.0,1.0,0.8898352384567261,1.0,-2.75026535987854,1.2735042572021484,1.4767611026763916,0.6453201770782471,0.956619918346405,0.956619918346405,0.0,129.35719299316406,142.0,63001.98046875,0.0,1788.547607421875,1.0,281.2418212890625,285.32720947265625,300.3754272460937,304.4057312011719,293.1499938964844,293.1499938964844,280.95001220703125,32944.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890653610229492,1.0,0.0,0.0,3.687292098999024,3.6873159408569336,9.07211131107033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.3974609375,0.0,1551.9608154296875,1895.4371337890625,0.0,2371.90185546875,0.9115482568740844,1.0,0.0,3.0,1.0,0.0
17673180,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.9129619002342224,0.4423203468322754,0.3993438482284546,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.9728301167488098,0.5274688601493835,0.4997597932815552,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.8465321063995361,0.3537024259567261,0.2485805004835128,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8715254664421082,0.3866424262523651,0.3677394986152649,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.6686422824859619,0.1714378893375396,0.7834259271621704,284.89117431640625,284.95001220703125,303.9701232910156,297.40899658203125,300.4122619628906,297.328857421875,286.8874816894531,1.0,0.5253599882125854,1.0,1.0,0.8912731409072876,1.0,-2.759949922561645,1.2780799865722656,1.4818698167800903,0.647691547870636,0.8731682300567627,0.8731682300567627,0.0,131.00579833984375,142.0,64116.39453125,0.0,1810.9989013671875,1.0,280.9974975585937,285.1767883300781,300.4403991699219,304.6549987792969,293.1499938964844,293.1499938964844,280.95001220703125,36782.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950844764709473,1.0,0.0,0.0,3.672520637512207,3.6725449562072754,8.99957058209111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.0732421875,0.0,1564.261474609375,1895.4371337890625,0.0,2426.5712890625,0.9087927341461182,1.0,0.0,3.0,1.0,0.0
17673240,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91766357421875,0.909408450126648,0.4421977698802948,0.399309366941452,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178161621094,0.9703646898269652,0.5286902189254761,0.5009996294975281,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174194335937,0.844778835773468,0.3549992740154266,0.2495471686124801,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91754150390625,0.8692073225975037,0.3874981105327606,0.3686428666114807,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.6670259237289429,0.1719285249710083,0.7861343622207642,284.9176025390625,284.95001220703125,303.9884338378906,297.42315673828125,300.4192199707031,297.3258056640625,286.91973876953125,1.0,0.5275079607963562,1.0,1.0,0.8927111029624939,1.0,-2.7669029235839844,1.2813249826431274,1.485577940940857,0.649310827255249,0.874010443687439,0.874010443687439,0.0,132.9652862548828,145.0,64096.796875,0.0,1830.867431640625,1.0,280.9577331542969,285.2029113769531,300.44244384765625,304.6158142089844,293.1499938964844,293.1499938964844,281.25,37810.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966683506965637,1.0,0.0,0.0,3.6076581478118896,3.6076819896698,8.684484100740519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0390625,0.0,1499.961181640625,1895.4371337890625,0.0,2441.004638671875,0.897550106048584,1.0,0.0,3.0,1.0,0.0
17673300,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392761230469,0.9066175818443298,0.4426347613334656,0.3994789719581604,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03955078125,0.9684239029884338,0.530336856842041,0.5023772716522217,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387878417969,0.8435225486755371,0.3566369414329529,0.2505950331687927,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.8674061894416809,0.388663649559021,0.3696309030056,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.6657547950744629,0.1725316792726516,0.7888067960739136,285.03912353515625,284.95001220703125,304.0068664550781,297.43798828125,300.4288330078125,297.327392578125,287.042236328125,1.0,0.5296096801757812,1.0,1.0,0.8941490054130554,1.0,-2.774416446685791,1.284861445426941,1.4895551204681396,0.6510117053985596,0.9640534520149232,0.9640534520149232,0.0,134.72132873535156,145.0,63589.6171875,0.0,1850.7364501953125,1.0,281.2006530761719,285.3337707519531,300.41168212890625,304.4402160644531,293.1499938964844,293.1499938964844,281.25,33338.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914713621139526,1.0,0.0,0.0,3.6714928150177,3.6715166568756095,8.994533686745854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.453125,0.0,1537.1846923828125,1895.4371337890625,0.0,2393.7197265625,0.9097918272018432,1.0,0.0,3.0,1.0,0.0
17673360,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.9049809575080872,0.4432375729084015,0.4000507891178131,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03106689453125,0.9674325585365297,0.5321338176727295,0.5040898323059082,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8431105613708496,0.3584016859531402,0.2518415749073028,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.8664950132369995,0.3899608254432678,0.3708730041980743,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.6651732325553894,0.1732029914855957,0.7919576168060303,285.0312194824219,284.95001220703125,304.0254821777344,297.4534912109375,300.43963623046875,297.3309326171875,287.0296630859375,1.0,0.531768262386322,1.0,1.0,0.8955829739570618,1.0,-2.783937692642212,1.289378046989441,1.4945595264434814,0.6532676815986633,0.988364040851593,0.988364040851593,0.0,136.17066955566406,148.0,64018.2734375,0.0,1872.371337890625,1.0,281.2423400878906,285.3199462890625,300.44049072265625,304.5350646972656,293.1499938964844,293.1499938964844,280.95001220703125,32477.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906031012535095,1.0,0.0,0.0,3.7545766830444336,3.754601240158081,9.406222716279444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.5390625,0.0,1625.549560546875,1895.4371337890625,0.0,2385.840576171875,0.9263569712638856,1.0,0.0,3.0,1.0,0.0
17673420,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.9028999209403992,0.4432368278503418,0.4004120826721191,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.9660028219223022,0.5334499478340149,0.5056395530700684,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.8423309326171875,0.3597919046878814,0.2529987394809723,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.8652122020721436,0.3909053206443786,0.3720093071460724,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965759277344,0.6643007397651672,0.1737041920423507,0.7949090003967285,284.8912658691406,284.95001220703125,304.0442199707031,297.4696044921875,300.4476623535156,297.3293762207031,286.8861694335937,1.0,0.5338897109031677,1.0,1.0,0.8970168828964233,1.0,-2.7925424575805664,1.2934324741363523,1.499109983444214,0.6553447842597961,0.9002212285995483,0.9002212285995483,0.0,137.78054809570312,148.0,65235.02734375,0.0,1893.463623046875,1.0,280.9958801269531,285.1584167480469,300.5052795410156,304.78985595703125,293.1499938964844,293.1499938964844,280.95001220703125,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969054579734802,1.0,0.0,0.0,3.753775596618652,3.753800630569458,9.402209002473684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.9677734375,0.0,1651.7603759765625,1895.4371337890625,0.0,2443.1669921875,0.9266524314880372,1.0,0.0,3.0,1.0,0.0
17673480,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.8997544050216675,0.4429884850978851,0.4002783894538879,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.9635181427001952,0.5345280766487122,0.5067569613456726,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.8406730890274048,0.3609976172447204,0.2539079785346985,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9069519042969,0.863014817237854,0.3916477560997009,0.3728163838386535,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.6626649498939514,0.1740661710500717,0.797051191329956,284.9070129394531,284.95001220703125,304.06304931640625,297.486328125,300.4541015625,297.32501220703125,286.909423828125,1.0,0.5358567833900452,1.0,1.0,0.8984508514404297,1.0,-2.7983644008636475,1.2961304187774658,1.5022341012954712,0.6566613912582397,0.8915417790412903,0.8915417790412903,0.0,139.71920776367188,151.0,65201.38671875,0.0,1911.8551025390625,1.0,280.9571533203125,285.1768798828125,300.5083312988281,304.75274658203125,293.1499938964844,293.1499938964844,281.25,37670.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986816167831421,1.0,0.0,0.0,3.691318273544312,3.691343069076538,9.09193431652966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.298828125,0.0,1592.267333984375,1895.4371337890625,0.0,2459.37744140625,0.9158950448036194,1.0,0.0,3.0,1.0,0.0
17673540,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355834960937,0.8972331881523132,0.4433555603027344,0.4003563225269317,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359191894531,0.9615766406059264,0.5360788106918335,0.5080183148384094,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350646972656,0.8394971489906311,0.3625857532024383,0.2549044787883758,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.8613132238388062,0.3927336931228637,0.373710572719574,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.6613689064979553,0.1745619773864746,0.799187183380127,285.0354309082031,284.95001220703125,304.08203125,297.50360107421875,300.46356201171875,297.325927734375,287.03912353515625,1.0,0.5377844572067261,1.0,1.0,0.899884819984436,1.0,-2.804808616638184,1.2991513013839722,1.505657196044922,0.6580691337585449,0.9838189482688904,0.9838189482688904,0.0,141.4461669921875,151.0,64613.01953125,0.0,1930.2967529296875,1.0,281.2024841308594,285.3160705566406,300.478271484375,304.5724182128906,293.1499938964844,293.1499938964844,281.25,33572.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934855222702026,1.0,0.0,0.0,3.747476100921631,3.7475006580352783,9.37067852646578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.7099609375,0.0,1625.6943359375,1895.4371337890625,0.0,2412.020751953125,0.9269355535507202,1.0,0.0,3.0,1.0,0.0
17673600,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.8958436846733093,0.4439484477043152,0.4008930921554565,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335693359375,0.960706114768982,0.5378317832946777,0.5096655488014221,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.8392202854156494,0.3643437922000885,0.2561314404010772,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8605510592460632,0.3939918577671051,0.3748964965343475,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343017578125,0.6608134508132935,0.1751537770032882,0.8019132018089294,285.03369140625,284.95001220703125,304.1011047363281,297.5213928222656,300.4745483398437,297.3294372558594,287.03277587890625,1.0,0.5397909283638,1.0,1.0,0.9013187289237976,1.0,-2.813607215881348,1.303321361541748,1.51028573513031,0.6601239442825317,1.0,1.0,0.0,142.8263397216797,154.0,64990.6328125,0.0,1950.9091796875,1.0,281.2428894042969,285.3087158203125,300.50799560546875,304.66571044921875,293.1499938964844,293.1499938964844,280.95001220703125,32930.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792510449886322,1.0,0.0,0.0,3.821483850479126,3.821508884429932,9.74445015344827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.82421875,0.0,1708.409912109375,1895.4371337890625,0.0,2403.1572265625,0.9416183233261108,1.0,0.0,3.0,1.0,0.0
