time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8940710425376892,0.4439614415168762,0.4012562930583954,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.9594671726226808,0.5391237139701843,0.511182963848114,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.8386497497558594,0.3657426536083221,0.2572886645793915,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.8594962954521179,0.3949153125286102,0.376003623008728,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.6600427031517029,0.1755931824445724,0.8045387268066406,284.8945007324219,284.95001220703125,304.1202697753906,297.5396728515625,300.4828186035156,297.3280029296875,286.8885192871094,1.0,0.5417832732200623,1.0,1.0,0.9027836322784424,1.0,-2.821748733520508,1.3071519136428833,1.514596939086914,0.6620708107948303,0.9226815104484558,0.9226815104484558,0.0,144.35194396972656,154.0,66275.5859375,0.0,1971.27734375,1.0,280.9945068359375,285.1455383300781,300.5736694335937,304.9228820800781,293.1499938964844,293.1499938964844,280.95001220703125,35769.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985717058181763,1.0,0.0,0.0,3.825570344924927,3.8255960941314697,9.765301456354791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.5029296875,0.0,1735.60693359375,1895.4371337890625,0.0,2458.373779296875,0.9428848028182985,1.0,0.0,3.0,1.0,0.0
17673720,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.8912052512168884,0.443680852651596,0.401113361120224,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.9571375250816344,0.5401426553726196,0.5122596025466919,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90252685546875,0.8372073173522949,0.3669309318065643,0.2581933140754699,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.8575401306152344,0.3956123888492584,0.3767780363559723,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.6585325002670288,0.1758890450000763,0.8063875436782837,284.9026794433594,284.95001220703125,304.1395568847656,297.55841064453125,300.4892883300781,297.32330322265625,286.9051208496094,1.0,0.5436342358589172,1.0,1.0,0.9042484760284424,1.0,-2.8271138668060303,1.309627652168274,1.5174860954284668,0.6632671356201172,0.9083831906318665,0.9083831906318665,0.0,146.22930908203125,157.0,66249.8515625,0.0,1988.96142578125,1.0,280.9566650390625,285.1581115722656,300.579345703125,304.8897399902344,293.1499938964844,293.1499938964844,280.6499938964844,37607.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002699613571167,1.0,0.0,0.0,3.7667531967163086,3.766778707504273,9.467332233725756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.92578125,0.0,1679.392333984375,1895.4371337890625,0.0,2473.893310546875,0.9326156377792358,1.0,0.0,3.0,1.0,0.0
17673780,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.8884550929069519,0.4433833956718445,0.4009775817394256,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.9548723101615906,0.5411167740821838,0.513309121131897,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.8358407616615295,0.3680922389030456,0.259087324142456,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226318359375,0.8556561470031738,0.3962617516517639,0.3775133490562439,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228454589844,0.6570342779159546,0.1761330515146255,0.8079883456230164,284.8226623535156,284.95001220703125,304.15887451171875,297.5775451660156,300.4958190917969,297.3187561035156,286.82684326171875,1.0,0.5454092025756836,1.0,1.0,0.9057133197784424,1.0,-2.8320953845977783,1.3119215965270996,1.5201736688613892,0.6643434166908264,0.8256322741508484,0.8256322741508484,0.0,148.06063842773438,157.0,66795.6484375,0.0,2005.8638916015625,1.0,280.698974609375,285.0641784667969,300.61114501953125,305.0382385253906,293.1499938964844,293.1499938964844,280.6499938964844,42145.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804424524307251,1.0,0.0,0.0,3.651812314987183,3.651837348937988,8.898364285414573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.72265625,0.0,1581.19189453125,1895.4371337890625,0.0,2511.946533203125,0.907785415649414,1.0,0.0,3.0,1.0,0.0
17673840,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.8857582807540894,0.4433383345603943,0.4008155763149261,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.9526192545890808,0.5422717332839966,0.5143097043037415,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8345047831535339,0.3694057762622833,0.2599580287933349,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.8538018465042114,0.3970329761505127,0.3781986534595489,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89532470703125,0.6555219292640686,0.1764048635959625,0.8093416094779968,284.8971252441406,284.95001220703125,304.1783142089844,297.5970764160156,300.50347900390625,297.31622314453125,286.8993225097656,1.0,0.5471073389053345,1.0,1.0,0.9071782231330872,1.0,-2.836597442626953,1.3139890432357788,1.5226083993911743,0.6652643084526062,0.8469263315200806,0.8469263315200806,0.0,149.86273193359375,160.0,66673.859375,0.0,2021.90087890625,1.0,280.6581420898437,285.1280212402344,300.60186767578125,304.9496459960937,293.1499938964844,293.1499938964844,280.95001220703125,39993.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034949898719788,1.0,0.0,0.0,3.563668727874756,3.563692569732666,8.473989510093816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.8955078125,0.0,1468.3983154296875,1895.4371337890625,0.0,2503.42236328125,0.8899131417274475,1.0,0.0,3.0,1.0,0.0
17673900,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.884057343006134,0.4438807666301727,0.4010645747184753,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.9513533711433412,0.5439137816429138,0.5156499147415161,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234375,0.8339539766311646,0.3711176216602325,0.2610333561897278,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.852755606174469,0.3981793224811554,0.3791327178478241,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.6546342372894287,0.176856592297554,0.8111477494239807,285.0237121582031,284.95001220703125,304.1977844238281,297.6169738769531,300.5143127441406,297.3192138671875,287.0260314941406,1.0,0.5488545298576355,1.0,1.0,0.9086430668830872,1.0,-2.843087673187256,1.3170381784439087,1.5260494947433472,0.6666800379753113,0.934627652168274,0.934627652168274,0.0,151.3225555419922,160.0,66143.9765625,0.0,2039.5877685546875,1.0,280.8994140625,285.26348876953125,300.57769775390625,304.7672424316406,293.1499938964844,293.1499938964844,280.95001220703125,34279.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970250248908997,1.0,0.0,0.0,3.617988348007202,3.618011713027954,8.734290872780548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.91015625,0.0,1485.083251953125,1895.4371337890625,0.0,2444.257080078125,0.8987906575202942,1.0,0.0,3.0,1.0,0.0
17673960,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152587890625,0.8832016587257385,0.4445245862007141,0.4016925692558288,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.9509561061859132,0.5456730127334595,0.5173344612121582,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.8340851664543152,0.3729320466518402,0.2623169422149658,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.8524198532104492,0.3994438350200653,0.3803423643112182,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.6543373465538025,0.17739799618721,0.8136288523674011,285.0152893066406,284.95001220703125,304.2173156738281,297.6371765136719,300.52606201171875,297.32373046875,287.01434326171875,1.0,0.5507176518440247,1.0,1.0,0.910099446773529,1.0,-2.85184383392334,1.3211894035339355,1.5306544303894043,0.6687359809875488,0.9528205394744872,0.9528205394744872,0.0,152.51625061035156,163.0,66538.21875,0.0,2059.789794921875,1.0,280.9419250488281,285.2518310546875,300.614501953125,304.86767578125,293.1499938964844,293.1499938964844,280.6499938964844,33213.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953672409057617,1.0,0.0,0.0,3.691089630126953,3.6911134719848633,9.09080711153365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.8603515625,0.0,1558.2816162109375,1895.4371337890625,0.0,2429.146484375,0.912583351135254,1.0,0.0,3.0,1.0,0.0
17674020,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8818110823631287,0.4445688426494598,0.4020809531211853,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.950018346309662,0.5469518303871155,0.5188383460044861,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.833803653717041,0.3743707537651062,0.2635008096694946,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8516749739646912,0.4003615081310272,0.381441056728363,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.6537508368492126,0.1777908056974411,0.8160074949264526,284.888916015625,284.95001220703125,304.23687744140625,297.6576538085937,300.5348205566406,297.3228759765625,286.8863525390625,1.0,0.5525838732719421,1.0,1.0,0.9115557670593262,1.0,-2.8597252368927,1.3248984813690186,1.5348267555236816,0.6706280708312988,0.8701181411743164,0.8701181411743164,0.0,153.92881774902344,163.0,67621.9296875,0.0,2079.712646484375,1.0,280.6974792480469,285.1068420410156,300.6838684082031,305.1232604980469,293.1499938964844,293.1499938964844,280.6499938964844,37112.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007436394691467,1.0,0.0,0.0,3.6697258949279785,3.669750213623047,8.985878707790107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.6982421875,0.0,1563.59326171875,1895.4371337890625,0.0,2478.225830078125,0.9084134697914124,1.0,0.0,3.0,1.0,0.0
17674080,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195251464844,0.8794774413108826,0.4444349706172943,0.4020145237445831,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.9480892419815063,0.5480538010597229,0.5199426412582397,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.8327658772468567,0.3756787478923797,0.2644566595554352,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91943359375,0.8501571416854858,0.4011276960372925,0.3822397589683532,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180603027344,0.6525416374206543,0.1780850440263748,0.8177199959754944,284.91949462890625,284.95001220703125,304.2565002441406,297.6783752441406,300.5423278808594,297.3197326660156,286.9212646484375,1.0,0.5543403625488281,1.0,1.0,0.913012146949768,1.0,-2.8651413917541504,1.3274085521697998,1.5377328395843506,0.6718428134918213,0.874203085899353,0.874203085899353,0.0,155.6765899658203,166.0,67605.203125,0.0,2097.259033203125,1.0,280.6577453613281,285.1351623535156,300.692626953125,305.08892822265625,293.1499938964844,293.1499938964844,280.95001220703125,37788.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801802396774292,1.0,0.0,0.0,3.60805082321167,3.60807466506958,8.686375281286018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.291015625,0.0,1500.2230224609375,1895.4371337890625,0.0,2487.915771484375,0.8976433873176575,1.0,0.0,3.0,1.0,0.0
17674140,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03778076171875,0.8776630163192749,0.4448508620262146,0.402164876461029,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380859375,0.9466678500175476,0.5495909452438354,0.5212069153785706,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374755859375,0.8321283459663391,0.3773483633995056,0.2655147612094879,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.849037766456604,0.4022136926651001,0.3831424117088318,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03448486328125,0.6516207456588745,0.1785178333520889,0.8195419311523438,285.0377197265625,284.95001220703125,304.2761535644531,297.69927978515625,300.5526428222656,297.3216857910156,287.0401306152344,1.0,0.5560978651046753,1.0,1.0,0.91446852684021,1.0,-2.8713831901550293,1.3303377628326416,1.5410455465316772,0.6732149720191956,0.9623546004295348,0.9623546004295348,0.0,157.23367309570312,166.0,67104.96875,0.0,2115.32275390625,1.0,280.900634765625,285.263427734375,300.67144775390625,304.9209289550781,293.1499938964844,293.1499938964844,280.95001220703125,33374.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966259717941284,1.0,0.0,0.0,3.6713340282440186,3.6713576316833496,8.993755500341649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.2705078125,0.0,1537.27099609375,1895.4371337890625,0.0,2440.6181640625,0.909737467765808,1.0,0.0,3.0,1.0,0.0
17674200,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.8766700625419617,0.4454115927219391,0.4027027189731598,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.946096897125244,0.5512646436691284,0.5228056311607361,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271301269531,0.8321467638015747,0.3791376650333404,0.2667776942253113,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.027099609375,0.8485862612724304,0.4034218788146972,0.38430055975914,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.6512386202812195,0.1790309101343155,0.8219338655471802,285.02703857421875,284.95001220703125,304.2958068847656,297.72039794921875,300.56402587890625,297.3254699707031,287.0254821777344,1.0,0.5579495429992676,1.0,1.0,0.9159248471260072,1.0,-2.87973427772522,1.334292769432068,1.545441508293152,0.675176203250885,0.9836833477020264,0.9836833477020264,0.0,158.51622009277344,169.0,67546.4609375,0.0,2135.66748046875,1.0,280.9423217773437,285.24871826171875,300.7065124511719,305.0247497558594,293.1499938964844,293.1499938964844,280.6499938964844,32613.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957249283790588,1.0,0.0,0.0,3.750931024551392,3.750955581665039,9.38796517857554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.5537109375,0.0,1622.348876953125,1895.4371337890625,0.0,2432.405029296875,0.9256073832511902,1.0,0.0,3.0,1.0,0.0
17674260,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8752095699310303,0.4453721642494201,0.403023213148117,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.9450321793556212,0.5524464845657349,0.5242301225662231,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.831795871257782,0.3805402219295501,0.2679444551467895,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.8477687835693359,0.4042690992355346,0.3853451311588287,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.6505897045135498,0.1793814450502395,0.824175238609314,284.88970947265625,284.95001220703125,304.3154602050781,297.7416381835937,300.5722961425781,297.3236694335937,286.8856201171875,1.0,0.5597895383834839,1.0,1.0,0.9174663424491882,1.0,-2.887188673019409,1.3377859592437744,1.5494025945663452,0.676963746547699,0.8959812521934509,0.8959812521934509,0.0,160.00054931640625,169.0,68752.34375,0.0,2155.583740234375,1.0,280.6960144042969,285.09130859375,300.7735900878906,305.2851867675781,293.1499938964844,293.1499938964844,280.6499938964844,36238.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015195727348328,1.0,0.0,0.0,3.7452564239501953,3.745281457901001,9.359580417367396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.95703125,0.0,1643.583984375,1895.4371337890625,0.0,2485.32666015625,0.9248837232589722,1.0,0.0,3.0,1.0,0.0
17674320,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100341796875,0.8728107810020447,0.4451184570789337,0.4028677344322204,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.942950963973999,0.5534161329269409,0.52522873878479,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.8306832313537598,0.3817839324474334,0.2688667178153991,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.8461779356002808,0.4049339592456817,0.3860655426979065,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.6493111252784729,0.1796115189790725,0.8256661295890808,284.90997314453125,284.95001220703125,304.33514404296875,297.7629699707031,300.5790710449219,297.3192443847656,286.912109375,1.0,0.5614984035491943,1.0,1.0,0.9190078973770142,1.0,-2.891970634460449,1.3399783372879028,1.5519921779632568,0.6780227422714233,0.8909631967544556,0.8909631967544556,0.0,161.83132934570312,172.0,68720.921875,0.0,2172.74267578125,1.0,280.6571960449219,285.1124267578125,300.7812194824219,305.2511291503906,293.1499938964844,293.1499938964844,280.95001220703125,37622.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802889883518219,1.0,0.0,0.0,3.685240507125856,3.685265302658081,9.062019330485782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.1240234375,0.0,1584.984130859375,1895.4371337890625,0.0,2497.876220703125,0.9145478010177612,1.0,0.0,3.0,1.0,0.0
17674380,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.8709433078765869,0.4454714655876159,0.4029359519481659,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350341796875,0.9414036870002748,0.554868221282959,0.5263906121253967,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343933105469,0.8299821615219116,0.383429616689682,0.2698942422866821,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.8449910283088684,0.4059504866600036,0.3868881464004516,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.6483168005943298,0.1799891889095306,0.827228307723999,285.0346374511719,284.95001220703125,304.35479736328125,297.78436279296875,300.58905029296875,297.3205871582031,287.03759765625,1.0,0.5631945729255676,1.0,1.0,0.9205493927001952,1.0,-2.897545337677002,1.3425757884979248,1.5549695491790771,0.679221510887146,0.9813318848609924,0.9813318848609924,0.0,163.4498748779297,172.0,68147.8828125,0.0,2190.27001953125,1.0,280.9023742675781,285.24810791015625,300.7586975097656,305.0768737792969,293.1499938964844,293.1499938964844,280.95001220703125,33556.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797828197479248,1.0,0.0,0.0,3.74223256111145,3.7422571182250977,9.344473710370947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.32421875,0.0,1619.4775390625,1895.4371337890625,0.0,2451.58544921875,0.925703763961792,1.0,0.0,3.0,1.0,0.0
17674440,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.869982898235321,0.4460247159004211,0.4034454226493835,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02886962890625,0.940822958946228,0.5565047860145569,0.5279348492622375,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8300119638442993,0.3852331936359405,0.2711557447910309,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.8445401787757874,0.4071258306503296,0.3880004286766052,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.6479102373123169,0.1804643124341964,0.8294179439544678,285.02899169921875,284.95001220703125,304.3744201660156,297.8058166503906,300.60040283203125,297.3243713378906,287.0277404785156,1.0,0.5649892091751099,1.0,1.0,0.9220908880233764,1.0,-2.90549635887146,1.3463293313980105,1.5591670274734497,0.6810792684555054,1.0,1.0,0.0,164.74191284179688,175.0,68558.734375,0.0,2210.3359375,1.0,280.9428405761719,285.2380676269531,300.7926330566406,305.1778259277344,293.1499938964844,293.1499938964844,280.6499938964844,32869.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969223856925964,1.0,0.0,0.0,3.8164820671081534,3.81650710105896,9.718958153825952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.724609375,0.0,1701.9039306640625,1895.4371337890625,0.0,2443.3212890625,0.9404929876327516,1.0,0.0,3.0,1.0,0.0
17674500,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.8686358332633972,0.4459881782531738,0.4037662744522095,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.9398252964019777,0.557657778263092,0.5293306112289429,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.8297344446182251,0.3866541385650635,0.2723351120948791,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.8437909483909607,0.407948762178421,0.3890197277069092,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953552246094,0.6472926139831543,0.1807834655046463,0.8315067887306213,284.89044189453125,284.95001220703125,304.39404296875,297.8272399902344,300.608642578125,297.3226013183594,286.88555908203125,1.0,0.5667786002159119,1.0,1.0,0.9236323833465576,1.0,-2.9127180576324463,1.3497105836868286,1.5630075931549072,0.6828206181526184,0.9170092940330504,0.9170092940330504,0.0,166.2137451171875,175.0,69825.0546875,0.0,2230.123046875,1.0,280.69464111328125,285.0776672363281,300.858642578125,305.4390869140625,293.1499938964844,293.1499938964844,280.6499938964844,36001.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025915622711182,1.0,0.0,0.0,3.8154895305633545,3.8155150413513184,9.713903637020849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.3310546875,0.0,1725.2100830078125,1895.4371337890625,0.0,2495.14306640625,0.940704584121704,1.0,0.0,3.0,1.0,0.0
17674560,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.8663613796234131,0.4456976056098938,0.4035960435867309,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.9378018975257874,0.5585667490959167,0.5302872061729431,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.8286970257759094,0.3878908455371856,0.2732609808444977,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042663574219,0.8422790169715881,0.4085664451122284,0.3897067904472351,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.6460591554641724,0.1809727698564529,0.8328386545181274,284.9043273925781,284.95001220703125,304.41363525390625,297.8486328125,300.6151733398437,297.3178100585937,286.9066162109375,1.0,0.5684354901313782,1.0,1.0,0.925199329853058,1.0,-2.917205572128296,1.351758360862732,1.565447211265564,0.6838205456733704,0.9065252542495728,0.9065252542495728,0.0,168.04603576660156,178.0,69790.6796875,0.0,2247.029052734375,1.0,280.65673828125,285.09405517578125,300.8666381835937,305.40606689453125,293.1499938964844,293.1499938964844,280.3500061035156,37605.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803947925567627,1.0,0.0,0.0,3.757375478744507,3.757400751113892,9.420251103620104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.9658203125,0.0,1668.3116455078125,1895.4371337890625,0.0,2507.574951171875,0.9305644035339355,1.0,0.0,3.0,1.0,0.0
17674620,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275756835937,0.864208459854126,0.4453925490379333,0.4034512341022491,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.935877561569214,0.5594356656074524,0.5312356948852539,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.8277413249015808,0.3891081213951111,0.2741913795471191,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.8408386707305908,0.4091410934925079,0.3903693258762359,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.6448484659194946,0.181117981672287,0.8339754343032837,284.8275451660156,284.95001220703125,304.43316650390625,297.8699645996094,300.62176513671875,297.3132629394531,286.8323974609375,1.0,0.5700313448905945,1.0,1.0,0.9267663359642028,1.0,-2.9214537143707275,1.353693962097168,1.5677597522735596,0.6847431063652039,0.8265472650527954,0.8265472650527954,0.0,169.822998046875,178.0,70304.234375,0.0,2263.2900390625,1.0,280.3992004394531,285.0038146972656,300.8997497558594,305.5565490722656,293.1499938964844,293.1499938964844,280.3500061035156,42062.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076789379119873,1.0,0.0,0.0,3.643347978591919,3.6433730125427246,8.857161901687505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.6796875,0.0,1571.058349609375,1895.4371337890625,0.0,2541.83544921875,0.9059844613075256,1.0,0.0,3.0,1.0,0.0
17674680,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.8621037006378174,0.4453491568565368,0.4032889306545257,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.9339810609817504,0.5605018734931946,0.5321452617645264,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.8268116116523743,0.3904977738857269,0.2751068770885467,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.8394189476966858,0.4098506867885589,0.390990138053894,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.643627405166626,0.1813022792339325,0.8349063992500305,284.90008544921875,284.95001220703125,304.45263671875,297.89117431640625,300.6296081542969,297.3110656738281,286.90185546875,1.0,0.5715637803077698,1.0,1.0,0.9283332824707032,1.0,-2.9253151416778564,1.355448603630066,1.5698665380477903,0.6855355501174927,0.8484243750572205,0.8484243750572205,0.0,171.569091796875,181.0,70208.1015625,0.0,2278.7646484375,1.0,280.3581848144531,285.06402587890625,300.89404296875,305.4714050292969,293.1499938964844,293.1499938964844,280.6499938964844,39732.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066366910934448,1.0,0.0,0.0,3.5646812915802,3.5647051334381104,8.47880642140808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.521484375,0.0,1467.5738525390625,1895.4371337890625,0.0,2532.255859375,0.8898298144340515,1.0,0.0,3.0,1.0,0.0
17674740,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.860817015171051,0.4458690583705902,0.4035253226757049,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.9329813718795776,0.5620477795600891,0.5333950519561768,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.826549232006073,0.3922873437404632,0.2762328088283539,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.8386586308479309,0.410929799079895,0.3918606638908386,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.6429154276847839,0.1816682517528534,0.8363150954246521,285.0236511230469,284.95001220703125,304.4720764160156,297.9122314453125,300.640625,297.31451416015625,287.0252380371094,1.0,0.5731571316719055,1.0,1.0,0.929900288581848,1.0,-2.9311885833740234,1.3581944704055786,1.5729941129684448,0.6868305802345276,0.9348880648612976,0.9348880648612976,0.0,172.97903442382812,181.0,69685.078125,0.0,2296.148681640625,1.0,280.5994567871094,285.19683837890625,300.8746643066406,305.2918395996094,293.1499938964844,293.1499938964844,280.6499938964844,34199.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005267381668091,1.0,0.0,0.0,3.619074821472168,3.61909818649292,8.739536383473023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.1689453125,0.0,1485.673828125,1895.4371337890625,0.0,2476.241943359375,0.8988994359970093,1.0,0.0,3.0,1.0,0.0
17674800,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.8602088093757629,0.4464694261550903,0.4041225910186767,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.9327446222305298,0.5636926889419556,0.5349807143211365,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8268547058105469,0.3941641747951507,0.2775651514530182,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8384693264961243,0.4121125340461731,0.3930000364780426,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.6426807641983032,0.1821202039718628,0.8384017944335938,285.0124206542969,284.95001220703125,304.4914245605469,297.93310546875,300.6523742675781,297.3192749023437,287.011474609375,1.0,0.5748732089996338,1.0,1.0,0.9314672350883484,1.0,-2.9392902851104736,1.362020492553711,1.5772696733474731,0.6887567639350891,0.9504979252815248,0.9504979252815248,0.0,174.1383819580078,184.0,70082.5390625,0.0,2316.288818359375,1.0,280.64190673828125,285.1839599609375,300.9123229980469,305.3957824707031,293.1499938964844,293.1499938964844,280.3500061035156,33293.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990940809249878,1.0,0.0,0.0,3.68898344039917,3.68900728225708,9.080436029762496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.892578125,0.0,1556.5078125,1895.4371337890625,0.0,2463.14501953125,0.912147581577301,1.0,0.0,3.0,1.0,0.0
17674860,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.8591140508651733,0.4464737474918365,0.4044728279113769,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.9319700002670288,0.5648458003997803,0.5363714694976807,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8267664909362793,0.395649790763855,0.2787865698337555,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.8379034996032715,0.4129386842250824,0.3940169513225555,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.6421862840652466,0.1824208348989486,0.8403734564781189,284.88836669921875,284.95001220703125,304.5107116699219,297.9537658691406,300.66082763671875,297.3182067871094,286.8865966796875,1.0,0.5765928626060486,1.0,1.0,0.9330350160598756,1.0,-2.946448564529419,1.3653713464736938,1.581077218055725,0.6905035972595215,0.8683900833129883,0.8683900833129883,0.0,175.537841796875,184.0,71143.8046875,0.0,2336.046142578125,1.0,280.3975830078125,285.04217529296875,300.9786071777344,305.6511535644531,293.1499938964844,293.1499938964844,280.3500061035156,37254.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041679263114929,1.0,0.0,0.0,3.6642563343048096,3.664280891418457,8.959112847151118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.5185546875,0.0,1558.5096435546875,1895.4371337890625,0.0,2509.5927734375,0.9073111414909364,1.0,0.0,3.0,1.0,0.0
17674920,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209899902344,0.8572307825088501,0.4463262856006622,0.4043842852115631,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.9302982687950134,0.5658424496650696,0.5373667478561401,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208984375,0.8260195255279541,0.3970251083374023,0.2797804772853851,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209289550781,0.8366844654083252,0.4136283099651336,0.3947360813617706,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197692871094,0.6411743760108948,0.1826317310333252,0.8416917324066162,284.92095947265625,284.95001220703125,304.5298767089844,297.97418212890625,300.6680603027344,297.3150634765625,286.9223937988281,1.0,0.578205406665802,1.0,1.0,0.9346028566360474,1.0,-2.951183557510376,1.3675464391708374,1.5836371183395386,0.6915821433067322,0.8744546175003052,0.8744546175003052,0.0,177.27183532714844,187.0,71127.5390625,0.0,2353.232177734375,1.0,280.3577575683594,285.07086181640625,300.98681640625,305.61444091796875,293.1499938964844,293.1499938964844,280.6499938964844,37699.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050200343132019,1.0,0.0,0.0,3.6065421104431152,3.6065659523010254,8.679111829223984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.1142578125,0.0,1497.9185791015625,1895.4371337890625,0.0,2517.41015625,0.8972317576408386,1.0,0.0,3.0,1.0,0.0
17674980,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.8557999730110168,0.4467156529426574,0.4045170545578003,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03594970703125,0.9291143417358398,0.5672768950462341,0.5385329127311707,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355224609375,0.8256388306617737,0.3987746834754944,0.280888944864273,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355834960937,0.8358120918273926,0.4146396815776825,0.3955673277378082,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.6404117345809937,0.182984709739685,0.8431470394134521,285.0356750488281,284.95001220703125,304.5489807128906,297.99432373046875,300.6782531738281,297.3172607421875,287.03741455078125,1.0,0.5798263549804688,1.0,1.0,0.9361706376075744,1.0,-2.9568209648132324,1.3701775074005127,1.5866433382034302,0.6928372383117676,0.960383951663971,0.960383951663971,0.0,178.80516052246094,187.0,70627.3671875,0.0,2371.08642578125,1.0,280.6006164550781,285.19598388671875,300.9677734375,305.4459533691406,293.1499938964844,293.1499938964844,280.6499938964844,33385.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001224398612976,1.0,0.0,0.0,3.669254302978516,3.669277906417847,8.983569159681792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.0078125,0.0,1535.0333251953125,1895.4371337890625,0.0,2472.544677734375,0.9092241525650024,1.0,0.0,3.0,1.0,0.0
17675040,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220642089844,0.8550419211387634,0.4472279548645019,0.4050205647945404,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.9286840558052064,0.5688313841819763,0.5400278568267822,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02215576171875,0.8258207440376282,0.4006317555904388,0.2822036743164062,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.8354911208152771,0.4157602787017822,0.3966495394706726,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230712890625,0.6400918364524841,0.1834139674901962,0.8451733589172363,285.0220947265625,284.95001220703125,304.5679626464844,298.0140991210937,300.6893005371094,297.32110595703125,287.0205078125,1.0,0.5815449357032776,1.0,1.0,0.9377384185791016,1.0,-2.96453857421875,1.373818278312683,1.590720295906067,0.6946742534637451,0.978399932384491,0.978399932384491,0.0,180.071533203125,190.0,71065.8671875,0.0,2391.4150390625,1.0,280.6423034667969,285.1798400878906,301.0016174316406,305.5505065917969,293.1499938964844,293.1499938964844,280.3500061035156,32746.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799389660358429,1.0,0.0,0.0,3.7452621459960938,3.745286464691162,9.359609975945204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.982421875,0.0,1616.7791748046875,1895.4371337890625,0.0,2465.84619140625,0.9243984222412108,1.0,0.0,3.0,1.0,0.0
17675100,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.8538603186607361,0.4471433460712433,0.4052985608577728,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.9277734756469728,0.5698832273483276,0.54133540391922,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.8256508111953735,0.4020869433879852,0.2834121882915497,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.8348329663276672,0.4165110290050506,0.397607684135437,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.6395323872566223,0.18367800116539,0.8470352292060852,284.8873291015625,284.95001220703125,304.5868225097656,298.0335388183594,300.6969909667969,297.3190002441406,286.8841247558594,1.0,0.5832498669624329,1.0,1.0,0.9393062591552734,1.0,-2.97129225730896,1.3769735097885132,1.5943187475204468,0.6963291764259338,0.8907979726791382,0.8907979726791382,0.0,181.5556030273437,190.0,72233.25,0.0,2411.181884765625,1.0,280.3962097167969,285.0262451171875,301.06378173828125,305.8079528808594,293.1499938964844,293.1499938964844,280.3500061035156,36501.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048527240753174,1.0,0.0,0.0,3.73405122756958,3.734076023101807,9.3036595671947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.296875,0.0,1632.5460205078125,1895.4371337890625,0.0,2515.874755859375,0.9225224256515504,1.0,0.0,3.0,1.0,0.0
17675160,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8518992066383362,0.4468781352043152,0.4051192104816437,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.9259639978408812,0.5707489848136902,0.5422232747077942,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8248178958892822,0.4034081697463989,0.284377783536911,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.833520233631134,0.4170988500118255,0.3982458412647247,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.6384487152099609,0.1838324517011642,0.8481622338294983,284.9118347167969,284.95001220703125,304.6055603027344,298.0526123046875,300.70330810546875,297.3145751953125,286.9136657714844,1.0,0.5848251581192017,1.0,1.0,0.940947949886322,1.0,-2.975428581237793,1.3788524866104126,1.5965759754180908,0.6972605586051941,0.8889562487602234,0.8889562487602234,0.0,183.37991333007807,193.0,72182.5546875,0.0,2427.97412109375,1.0,280.3572692871094,285.0497741699219,301.06890869140625,305.7681884765625,293.1499938964844,293.1499938964844,280.6499938964844,37620.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059936165809631,1.0,0.0,0.0,3.675494909286499,3.6755194664001465,9.014153192765662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4990234375,0.0,1573.924560546875,1895.4371337890625,0.0,2526.34814453125,0.912407398223877,1.0,0.0,3.0,1.0,0.0
17675220,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.8504120111465454,0.4472075998783111,0.4051734507083893,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.9246746301651,0.572101891040802,0.5432906746864319,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.8243743181228638,0.4051471352577209,0.2854645252227783,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.8325716257095337,0.4180425107479095,0.3989985585212707,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.6376193165779114,0.1841391623020172,0.849396824836731,285.0323181152344,284.95001220703125,304.6241760253906,298.0711975097656,300.712890625,297.316162109375,287.0345764160156,1.0,0.586395800113678,1.0,1.0,0.9425896406173706,1.0,-2.980466365814209,1.3811887502670288,1.5992777347564695,0.6983580589294434,0.9767017364501952,0.9767017364501952,0.0,184.9755401611328,193.0,71607.4296875,0.0,2445.307861328125,1.0,280.6021728515625,285.1814270019531,301.0468444824219,305.5914306640625,293.1499938964844,293.1499938964844,280.6499938964844,33574.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012239933013916,1.0,0.0,0.0,3.7325711250305176,3.732595682144165,9.296286407334264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.4013671875,0.0,1608.4326171875,1895.4371337890625,0.0,2482.621337890625,0.9235106706619264,1.0,0.0,3.0,1.0,0.0
17675280,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.8496685028076172,0.447708785533905,0.4056480526924133,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.924229860305786,0.5736183524131775,0.5447322726249695,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229797363281,0.8245621919631958,0.4070285856723785,0.2867859601974487,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02294921875,0.8322369456291199,0.4191290140151977,0.4000350832939148,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.6372758150100708,0.1845378428697586,0.8512572050094604,285.0229187011719,284.95001220703125,304.64263916015625,298.08935546875,300.72369384765625,297.32000732421875,287.021484375,1.0,0.5880678296089172,1.0,1.0,0.9442313313484192,1.0,-2.9878385066986084,1.3846582174301147,1.6031802892684937,0.7001035213470459,0.9972761869430542,0.9972761869430542,0.0,186.2535552978516,181.0,72017.375,0.0,2465.378662109375,1.0,280.64276123046875,285.1689453125,301.0777893066406,305.6910400390625,293.1499938964844,293.1499938964844,280.3500061035156,32907.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800516664981842,1.0,0.0,0.0,3.8047807216644287,3.8048057556152335,9.65945332609408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.4111328125,0.0,1688.166259765625,1895.4371337890625,0.0,2476.14990234375,0.9379587769508362,1.0,0.0,3.0,1.0,0.0
17675340,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.8511395454406738,0.4476155638694763,0.4058263897895813,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.926783323287964,0.5746321082115173,0.5459085702896118,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.8268561363220215,0.4085055589675903,0.2879393994808197,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.8340542912483215,0.4198483228683471,0.400866150856018,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.6385771632194519,0.184775561094284,0.8525293469429016,284.8847961425781,284.95001220703125,304.66094970703125,298.10699462890625,300.73101806640625,297.3178405761719,286.8809509277344,1.0,0.5878593325614929,1.0,1.0,0.9458730816841124,1.0,-2.993389844894409,1.38721764087677,1.6061723232269287,0.7014728784561157,0.9073448777198792,0.9073448777198792,0.0,185.2140350341797,181.0,73210.6171875,0.0,2470.321044921875,1.0,280.3948974609375,285.0110168457031,301.1371154785156,305.9468688964844,293.1499938964844,293.1499938964844,280.3500061035156,36367.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059148192405701,1.0,0.0,0.0,3.796903610229492,3.796929121017456,9.61949808697682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.134765625,0.0,1705.6888427734375,1895.4371337890625,0.0,2525.62451171875,0.9366626739501952,1.0,0.0,3.0,1.0,0.0
17675400,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.8532817959785461,0.4473235011100769,0.4054864645004272,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044494628906,0.9303534030914308,0.5754419565200806,0.546599805355072,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.8298400044441223,0.4098377823829651,0.2888032793998718,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.8365934491157532,0.4203948378562927,0.4013178944587707,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.640404462814331,0.1849058866500854,0.8528233170509338,284.9042053222656,284.95001220703125,304.6791076660156,298.1241149902344,300.73681640625,297.31317138671875,286.9062194824219,1.0,0.5868391990661621,1.0,1.0,0.9475147724151612,1.0,-2.995750188827514,1.388231635093689,1.607518434524536,0.701956570148468,0.9000635743141174,0.9000635743141174,0.0,183.1369781494141,169.0,73104.7421875,0.0,2464.071044921875,1.0,280.3568420410156,285.0314636230469,301.1402587890625,305.9027709960937,293.1499938964844,293.1499938964844,280.6499938964844,37753.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070324659347534,1.0,0.0,0.0,3.736249685287476,3.736274719238281,9.314617841482686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.001953125,0.0,1644.6922607421875,1895.4371337890625,0.0,2535.892822265625,0.925983190536499,1.0,0.0,3.0,1.0,0.0
17675460,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8569473624229431,0.447661817073822,0.4053528904914856,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.9357917308807372,0.5767709612846375,0.5474405288696289,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.8341963887214661,0.4116219878196716,0.2897698283195495,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.8404977917671204,0.4213241636753082,0.4018557369709015,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259094238281,0.6432581543922424,0.1852086037397384,0.8531033992767334,285.0290832519531,284.95001220703125,304.6971130371094,298.140625,300.74609375,297.31494140625,287.0316467285156,1.0,0.5852731466293335,1.0,1.0,0.9491530060768129,1.0,-2.998739957809448,1.3895726203918457,1.609167456626892,0.7025271058082581,0.9889548420906068,0.9889548420906068,0.0,179.92327880859375,169.0,72426.9921875,0.0,2453.165283203125,1.0,280.6034545898437,285.1687316894531,301.1159362792969,305.71728515625,293.1499938964844,293.1499938964844,280.6499938964844,33870.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022191524505615,1.0,0.0,0.0,3.7863714694976807,3.7863965034484863,9.566205108058057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.236328125,0.0,1673.71533203125,1895.4371337890625,0.0,2491.731689453125,0.9357754588127136,1.0,0.0,3.0,1.0,0.0
