time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.8624162077903748,0.4482073783874511,0.4056492447853088,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.9432830810546876,0.578302800655365,0.5486642718315125,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234069824219,0.8401672840118408,0.4135899543762207,0.2909784317016601,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.8460180163383484,0.4224236905574798,0.4026785492897033,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.6473872661590576,0.1856282502412796,0.8539847135543823,285.0233764648437,284.95001220703125,304.7149353027344,298.15655517578125,300.7567749023437,297.3193664550781,287.0224304199219,1.0,0.5834143161773682,1.0,1.0,0.9507912397384644,1.0,-3.004066467285156,1.3920482397079468,1.612018346786499,0.7037438154220581,1.0,1.0,0.0,175.6868133544922,157.0,72740.4765625,0.0,2441.30126953125,1.0,280.64312744140625,285.1608581542969,301.1441345214844,305.80926513671875,293.1499938964844,293.1499938964844,280.3500061035156,33404.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014081120491028,1.0,0.0,0.0,3.8492238521575928,3.8492493629455566,9.886433645078796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.9638671875,0.0,1745.8331298828125,1895.4371337890625,0.0,2484.30615234375,0.948193907737732,1.0,0.0,3.0,1.0,0.0
17675580,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.8684284687042236,0.4481728672981262,0.4057458639144897,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.9512554407119752,0.5793637037277222,0.5497349500656128,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.8467223048210144,0.4151926040649414,0.2921056747436523,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.8521293997764587,0.4231669902801513,0.4033916592597961,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.6520193219184875,0.1859078556299209,0.8547508120536804,284.8857116699219,284.95001220703125,304.7325439453125,298.1718139648437,300.7641906738281,297.31805419921875,286.8812255859375,1.0,0.5812562108039856,1.0,1.0,0.952429473400116,1.0,-3.008608341217041,1.3941254615783691,1.6144829988479614,0.7048313021659851,0.9194309115409852,0.9194309115409852,0.0,171.1286163330078,157.0,73947.546875,0.0,2426.287353515625,1.0,280.3940124511719,285.0019836425781,301.2003173828125,306.0601806640625,293.1499938964844,293.1499938964844,280.3500061035156,36349.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065937161445618,1.0,0.0,0.0,3.842697858810425,3.842723846435547,9.852938092080876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.7890625,0.0,1761.0633544921875,1895.4371337890625,0.0,2531.86083984375,0.9470787048339844,1.0,0.0,3.0,1.0,0.0
17675640,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8743082880973816,0.4478981494903564,0.405346930027008,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.958865523338318,0.5802003145217896,0.5503629446029663,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.8533033132553101,0.4166422486305237,0.2929814159870147,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.858246922492981,0.4237112700939178,0.4037559032440185,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.656657338142395,0.1860759258270263,0.854762613773346,284.9014587402344,284.95001220703125,304.7499694824219,298.1864013671875,300.7698669433594,297.3139038085937,286.903564453125,1.0,0.5787436366081238,1.0,1.0,0.9540677070617676,1.0,-3.0103912353515625,1.3948631286621094,1.6155281066894531,0.7051723599433899,0.9090434312820436,0.9090434312820436,0.0,166.56227111816406,145.0,73812.6640625,0.0,2406.119384765625,1.0,280.3565673828125,285.0201416015625,301.2015686035156,306.01251220703125,293.1499938964844,293.1499938964844,280.04998779296875,37844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076437711715698,1.0,0.0,0.0,3.781132698059082,3.781158447265625,9.539753591525368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.150390625,0.0,1698.309814453125,1895.4371337890625,0.0,2541.511962890625,0.936055064201355,1.0,0.0,3.0,1.0,0.0
17675700,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82672119140625,0.8810601234436035,0.4476152062416076,0.4049716591835022,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.9670194387435912,0.5810093283653259,0.5509907007217407,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.8607784509658813,0.4180944859981537,0.2938765585422516,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8266296386719,0.8652070164680481,0.4242188036441803,0.4040931463241577,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258056640625,0.6619349718093872,0.186216726899147,0.8546090126037598,284.82672119140625,284.95001220703125,304.7672119140625,298.2002868652344,300.775634765625,297.31005859375,286.83209228515625,1.0,0.5760090947151184,1.0,1.0,0.9557059407234192,1.0,-3.011992692947388,1.3955175876617432,1.6164751052856443,0.7054503560066223,0.8293699622154236,0.8293699622154236,0.0,161.65179443359375,145.0,74210.1796875,0.0,2383.827880859375,1.0,280.0986633300781,284.9328918457031,301.2265014648437,306.1504821777344,293.1499938964844,293.1499938964844,280.04998779296875,42271.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810981035232544,1.0,0.0,0.0,3.662661075592041,3.662686347961426,8.951312793215038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.7294921875,0.0,1594.3837890625,1895.4371337890625,0.0,2572.230712890625,0.9104996919631958,1.0,0.0,3.0,1.0,0.0
17675760,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.8886232376098633,0.447613924741745,0.4045858383178711,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.9754720330238342,0.5820440649986267,0.5515894293785095,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.8691220283508301,0.4197574853897095,0.2947690486907959,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.8729853630065918,0.4248821437358856,0.4043924510478973,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.6678382158279419,0.1864180862903595,0.8542945384979248,284.8980712890625,284.95001220703125,304.78424072265625,298.2134094238281,300.7828063964844,297.3089599609375,286.8995666503906,1.0,0.573093056678772,1.0,1.0,0.957325518131256,1.0,-3.013300657272339,1.3960391283035278,1.617261528968811,0.7056206464767456,0.8504146933555603,0.8504146933555603,0.0,156.49327087402344,133.0,74031.2578125,0.0,2359.705810546875,1.0,280.0580139160156,284.9915771484375,301.2147521972656,306.052001953125,293.1499938964844,293.1499938964844,280.3500061035156,39833.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098699450492859,1.0,0.0,0.0,3.585279941558838,3.585304021835327,8.5770795976714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.4951171875,0.0,1490.5269775390625,1895.4371337890625,0.0,2561.995849609375,0.8943772315979004,1.0,0.0,3.0,1.0,0.0
17675820,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.8980016112327576,0.4481691718101501,0.4045939743518829,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.9848602414131165,0.5835696458816528,0.5525374412536621,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195617675781,0.8792633414268494,0.4218441247940063,0.2958875596523285,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195617675781,0.8824952840805054,0.425924003124237,0.404946893453598,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.6751067638397217,0.1868148446083068,0.8545007705688477,285.0196228027344,284.95001220703125,304.801025390625,298.2257080078125,300.79315185546875,297.313720703125,287.0205078125,1.0,0.5701553821563721,1.0,1.0,0.9589451551437378,1.0,-3.016702890396118,1.3975900411605835,1.6191129684448242,0.7063138484954834,0.9348976016044616,0.9348976016044616,0.0,150.8301544189453,133.0,73419.140625,0.0,2336.766845703125,1.0,280.29986572265625,285.1233215332031,301.1902770996094,305.8587646484375,293.1499938964844,293.1499938964844,280.3500061035156,34395.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804166853427887,1.0,0.0,0.0,3.635027885437012,3.635051488876343,8.816755894258677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.6533203125,0.0,1504.62158203125,1895.4371337890625,0.0,2509.58251953125,0.902553379535675,1.0,0.0,3.0,1.0,0.0
17675880,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.909460425376892,0.4487898349761963,0.4049493372440338,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.9947748780250548,0.585182785987854,0.5538193583488464,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.8912791609764099,0.424009621143341,0.2972171008586883,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.8938274383544922,0.4270627498626709,0.4057685732841491,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.6838594675064087,0.1873031705617904,0.8554092049598694,285.0055847167969,284.95001220703125,304.8175964355469,298.2372131347656,300.80401611328125,297.3195495605469,287.00457763671875,1.0,0.5672810077667236,1.0,1.0,0.9605647921562196,1.0,-3.0223476886749268,1.400225281715393,1.6221225261688232,0.7076435685157776,0.9465755820274352,0.9465755820274352,0.0,144.79824829101562,121.0,73725.7421875,0.0,2315.925048828125,1.0,280.3420104980469,285.10968017578125,301.2186584472656,305.9504089355469,293.1499938964844,293.1499938964844,280.04998779296875,33637.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029869198799133,1.0,0.0,0.0,3.697028160095215,3.697052240371704,9.120083177549532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.7314453125,0.0,1568.2154541015625,1895.4371337890625,0.0,2498.765625,0.9141759872436525,1.0,0.0,3.0,1.0,0.0
17675940,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.9196900725364684,0.4488040506839752,0.4050939381122589,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.9990000128746032,0.5864092111587524,0.5496821999549866,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.9015451073646544,0.4257493019104004,0.2984565198421478,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.9033966064453124,0.4278216063976288,0.40650275349617,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.6912968158721924,0.1876285374164581,0.856420636177063,284.88037109375,284.95001220703125,304.8339233398437,298.2478332519531,300.8110656738281,297.3194580078125,286.8782958984375,1.0,0.564060389995575,1.0,1.0,0.9621843695640564,1.0,-3.020897388458252,1.399303913116455,1.621593356132507,0.7075535655021667,0.8612232804298401,0.8612232804298401,0.0,139.91220092773438,121.0,74571.9921875,0.0,2288.30517578125,1.0,280.0975036621094,284.9687194824219,301.2714538574219,306.1878356933594,293.1499938964844,293.1499938964844,280.04998779296875,37805.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077687621116638,1.0,0.0,0.0,3.661779165267944,3.6618034839630127,8.947002925197012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.689453125,0.0,1559.8677978515625,1895.4371337890625,0.0,2542.661376953125,0.9070379734039308,1.0,0.0,3.0,1.0,0.0
17676000,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.9271284937858582,0.4486370086669922,0.4048163890838623,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.9990000128746032,0.5883092284202576,0.5380363464355469,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.9095137119293212,0.4273542761802673,0.2994706332683563,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.910747766494751,0.4284141659736633,0.4069476723670959,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.6967132091522217,0.187842771410942,0.8568623661994934,284.9076538085937,284.95001220703125,304.8500061035156,298.2575378417969,300.8185119628906,297.3212890625,286.90826416015625,1.0,0.5601221323013306,1.0,1.0,0.963804006576538,1.0,-3.009127855300904,1.3934592008590698,1.615668535232544,0.7042750120162964,0.8603797554969788,0.8603797554969788,0.0,136.0582733154297,109.0,74123.8359375,0.0,2247.20556640625,1.0,280.05780029296875,284.9974365234375,301.2669982910156,306.1151733398437,293.1499938964844,293.1499938964844,280.3500061035156,38544.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081982731819153,1.0,0.0,0.0,3.586256742477417,3.586280584335327,8.581753263570135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.2880859375,0.0,1482.1051025390625,1895.4371337890625,0.0,2546.61083984375,0.8932293057441711,1.0,0.0,3.0,1.0,0.0
17676060,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9359315633773804,0.4489763975143432,0.4047351777553558,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.9990000128746032,0.5914767980575562,0.5250053405761719,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.9192979335784912,0.4293392300605774,0.3005962669849396,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.9197387099266052,0.4293177127838135,0.407488465309143,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085754394531,0.7029501795768738,0.1882001906633377,0.8574033379554749,285.0101623535156,284.95001220703125,304.8658447265625,298.26641845703125,300.8311462402344,297.3330078125,287.0098571777344,1.0,0.5557881593704224,1.0,1.0,0.96533465385437,1.0,-2.9960198402404785,1.386957049369812,1.6090627908706665,0.7007078528404236,0.9321845173835754,0.9321845173835754,0.0,131.84051513671875,109.0,73212.5546875,0.0,2202.39892578125,1.0,280.29986572265625,285.1159362792969,301.2366027832031,305.9074401855469,293.1499938964844,293.1499938964844,280.3500061035156,34268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029744029045105,1.0,0.0,0.0,3.631059646606445,3.631083011627197,8.79751553384267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.2431640625,0.0,1499.3104248046875,1895.4371337890625,0.0,2498.650634765625,0.9012650847434998,1.0,0.0,3.0,1.0,0.0
17676120,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.9462992548942566,0.4493740200996399,0.4049780964851379,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.9990000128746032,0.5954896807670593,0.5103477835655212,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.9310590028762816,0.4313870072364807,0.3019149303436279,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.9306026101112366,0.4302871525287628,0.4082537293434143,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.7102752327919006,0.1886238008737564,0.8584893941879272,284.98162841796875,284.95001220703125,304.8815002441406,298.2745361328125,300.8464050292969,297.34991455078125,286.9794311523437,1.0,0.5511584281921387,1.0,1.0,0.966865301132202,1.0,-2.9825050830841064,1.380254149436951,1.602251052856445,0.6970537304878235,0.9286633133888244,0.9286633133888244,0.0,127.25660705566406,97.0,73114.734375,0.0,2155.3876953125,1.0,280.34197998046875,285.09478759765625,301.2561340332031,305.9684753417969,293.1499938964844,293.1499938964844,280.04998779296875,34187.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015411496162415,1.0,0.0,0.0,3.678347110748291,3.678370952606201,9.02814861092338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.0712890625,0.0,1551.2701416015625,1895.4371337890625,0.0,2485.524169921875,0.9101312160491944,1.0,0.0,3.0,1.0,0.0
17676180,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85693359375,0.9568379521369934,0.4492154121398926,0.4049665927886963,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.9990000128746032,0.5997321605682373,0.4951038062572479,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569641113281,0.9434068202972412,0.433038979768753,0.3031001091003418,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569641113281,0.942087948322296,0.4308976233005523,0.4088623225688934,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.7176605463027954,0.1889061778783798,0.8593728542327881,284.8569641113281,284.95001220703125,304.89697265625,298.2818908691406,300.8600158691406,297.3642883300781,286.85723876953125,1.0,0.5462237596511841,1.0,1.0,0.9683959484100342,1.0,-2.9673900604248047,1.3727644681930542,1.594625473022461,0.693013072013855,0.8346965909004211,0.8346965909004211,0.0,122.57479858398438,97.0,73439.046875,0.0,2105.53369140625,1.0,280.0982971191406,284.9647216796875,301.3001403808594,306.163330078125,293.1499938964844,293.1499938964844,280.04998779296875,39513.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055083751678467,1.0,0.0,0.0,3.605814456939697,3.6058387756347656,8.675610843056347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.9033203125,0.0,1510.534423828125,1895.4371337890625,0.0,2521.892822265625,0.8954260349273682,1.0,0.0,3.0,1.0,0.0
17676240,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.9671089053153992,0.4490604102611542,0.4045976102352142,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.9990000128746032,0.604464590549469,0.4795539081096649,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.9557227492332458,0.4346990585327148,0.3040863871574402,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.9536252617836,0.4314663112163543,0.4092038869857788,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7249782085418701,0.1891646832227707,0.859707772731781,284.9006042480469,284.95001220703125,304.9122314453125,298.2885131835937,300.8743896484375,297.3804016113281,286.90069580078125,1.0,0.5409743785858154,1.0,1.0,0.9699265956878662,1.0,-2.950256109237671,1.3642942905426023,1.5859616994857788,0.6884289979934692,0.8411111831665039,0.8411111831665039,0.0,117.86335754394533,117.0,72867.671875,0.0,2052.595947265625,1.0,280.0581970214844,285.0074768066406,301.2894592285156,306.06396484375,293.1499938964844,293.1499938964844,280.3500061035156,39288.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048750758171082,1.0,0.0,0.0,3.5190019607543945,3.5190253257751465,8.262896358246508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.603515625,0.0,1415.9722900390625,1895.4371337890625,0.0,2516.080322265625,0.8790248036384583,1.0,0.0,3.0,1.0,0.0
17676300,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.971053421497345,0.4494753777980804,0.404634028673172,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.9990000128746032,0.6096883416175842,0.4736736416816711,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9612710475921632,0.4368053674697876,0.305334061384201,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583678245544434,0.4324101209640503,0.4098351299762726,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.7280851602554321,0.1896344125270843,0.8609991073608398,285.012451171875,284.95001220703125,304.9272766113281,298.2944641113281,300.8928527832031,297.40234375,287.0130920410156,1.0,0.5402121543884277,1.0,1.0,0.9714572429656982,1.0,-2.947000026702881,1.3626878261566162,1.5843122005462646,0.6870754361152649,0.9175577759742736,0.9175577759742736,0.0,116.21566009521484,117.0,72142.3671875,0.0,2038.8477783203125,1.0,280.2981262207031,285.13299560546875,301.257568359375,305.85302734375,293.1499938964844,293.1499938964844,280.3500061035156,34326.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989920973777771,1.0,0.0,0.0,3.563845634460449,3.563868522644043,8.474831361127144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.9677734375,0.0,1427.1910400390625,1895.4371337890625,0.0,2462.21337890625,0.8866186738014221,1.0,0.0,3.0,1.0,0.0
17676360,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.9713310599327089,0.4499993026256561,0.405119925737381,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.9990000128746032,0.6143666505813599,0.4738216996192932,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.9628329873085022,0.4390210509300232,0.3068721890449524,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.959073543548584,0.4334682822227478,0.4108217656612396,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.7286512851715088,0.1902066320180893,0.8634423613548279,284.9976806640625,284.95001220703125,304.9421081542969,298.2997131347656,300.9100036621094,297.4210510253906,286.99725341796875,1.0,0.5415511131286621,1.0,1.0,0.9725849628448486,1.0,-2.9537179470062256,1.3659135103225708,1.5878044366836548,0.6886347532272339,0.925873875617981,0.925873875617981,0.0,116.50363159179688,137.0,72451.3046875,0.0,2051.637939453125,1.0,280.3414611816406,285.118896484375,301.279541015625,305.93316650390625,293.1499938964844,293.1499938964844,280.04998779296875,33682.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976276278495789,1.0,0.0,0.0,3.625051021575928,3.62507438659668,8.768423640503897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.802734375,0.0,1488.363525390625,1895.4371337890625,0.0,2449.755126953125,0.8980192542076111,1.0,0.0,3.0,1.0,0.0
17676420,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.9679510593414308,0.4500092566013336,0.4054430425167084,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.9990000128746032,0.617832362651825,0.4792957007884979,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.9606055617332458,0.4408707916736603,0.3083421587944031,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.9559367895126344,0.4342035353183746,0.4117442965507507,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.7267453670501709,0.1906443685293197,0.8660343289375305,284.8885192871094,284.95001220703125,304.95672607421875,298.3042907714844,300.92144775390625,297.4286499023437,286.8891906738281,1.0,0.5446714162826538,1.0,1.0,0.973712682723999,1.0,-2.9666671752929688,1.3721657991409302,1.5945013761520386,0.6918947696685791,0.8506858944892883,0.8506858944892883,0.0,118.39401245117188,137.0,73452.4609375,0.0,2083.183837890625,1.0,280.09918212890625,284.9919738769531,301.32794189453125,306.1662292480469,293.1499938964844,293.1499938964844,280.04998779296875,37806.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024815917015076,1.0,0.0,0.0,3.588496208190918,3.588520050048828,8.59247563766985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.8154296875,0.0,1479.1004638671875,1895.4371337890625,0.0,2494.1357421875,0.8908353447914124,1.0,0.0,3.0,1.0,0.0
17676480,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.9610310196876526,0.4499745368957519,0.4054532647132873,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.9990000128746032,0.6202383041381836,0.4895682036876678,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.9548494815826416,0.4426932036876678,0.3096468150615692,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.9491819143295288,0.4348720610141754,0.4124538600444793,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.7225472927093506,0.1910165846347808,0.8682317733764648,284.93408203125,284.95001220703125,304.9711608886719,298.3082275390625,300.92919921875,297.428955078125,286.9354248046875,1.0,0.5492340326309204,1.0,1.0,0.9748403429985046,1.0,-2.984080076217652,1.3805899620056152,1.6034902334213257,0.6963439583778381,0.8687545657157898,0.8687545657157898,0.0,121.7271957397461,157.0,73705.6796875,0.0,2130.030517578125,1.0,280.0583190917969,285.02459716796875,301.32232666015625,306.12286376953125,293.1499938964844,293.1499938964844,280.3500061035156,37188.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035634756088257,1.0,0.0,0.0,3.5474321842193604,3.547455310821533,8.396947919209197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.203125,0.0,1430.662109375,1895.4371337890625,0.0,2504.05029296875,0.8838507533073425,1.0,0.0,3.0,1.0,0.0
17676540,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494079589844,0.9521775245666504,0.4504406452178955,0.4057520627975464,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.9990000128746032,0.6220215559005737,0.502830982208252,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04937744140625,0.947195827960968,0.4449020028114319,0.3111308515071869,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04937744140625,0.9404471516609192,0.4358598291873932,0.4133486449718475,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468139648437,0.7171288132667542,0.1915075629949569,0.8707703948020935,285.0494079589844,284.95001220703125,304.9853515625,298.3115234375,300.9366760253906,297.4283142089844,287.05133056640625,1.0,0.5550323724746704,1.0,1.0,0.975968062877655,1.0,-3.0062825679779053,1.3913465738296509,1.6149359941482544,0.7020519971847534,0.9594976902008056,0.9594976902008056,0.0,126.1101531982422,157.0,73547.0546875,0.0,2191.18359375,1.0,280.2994079589844,285.1442565917969,301.293212890625,305.9607238769531,293.1499938964844,293.1499938964844,280.3500061035156,32717.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998374104499817,1.0,0.0,0.0,3.62470817565918,3.624731302261353,8.766764949541539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.9541015625,0.0,1480.82177734375,1895.4371337890625,0.0,2469.938720703125,0.8987739682197571,1.0,0.0,3.0,1.0,0.0
17676600,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.942099153995514,0.4509966075420379,0.4064255952835083,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.9990000128746032,0.6230321526527405,0.5182446837425232,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.9383734464645386,0.4471941292285919,0.3128488659858703,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.9305639266967772,0.4369420111179352,0.4145265519618988,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.7108742594718933,0.1920362412929535,0.8739308714866638,285.0406799316406,284.95001220703125,304.99932861328125,298.3142395019531,300.9421691894531,297.4239196777344,287.0399169921875,1.0,0.5618823170661926,1.0,1.0,0.9770957827568054,1.0,-3.0328938961029053,1.4042407274246216,1.6286531686782837,0.7089524269104004,0.9859404563903807,0.9859404563903807,0.0,131.36509704589844,177.0,74345.75,0.0,2265.597412109375,1.0,280.3419494628906,285.12725830078125,301.3134460449219,306.0746459960937,293.1499938964844,293.1499938964844,280.04998779296875,31984.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80047208070755,1.0,0.0,0.0,3.715039014816284,3.715063095092773,9.209161362377928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.03125,0.0,1576.1602783203125,1895.4371337890625,0.0,2475.74169921875,0.9171287417411804,1.0,0.0,3.0,1.0,0.0
17676660,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.930181920528412,0.4509578049182892,0.4068837761878967,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136047363281,0.9990000128746032,0.6227608919143677,0.5362398028373718,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.927874743938446,0.4490419924259186,0.3144543468952179,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.9192119240760804,0.4376409351825714,0.4155912697315216,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.7032667994499207,0.1923613250255584,0.8768689632415771,284.9139709472656,284.95001220703125,305.0130615234375,298.3163452148437,300.94189453125,297.40899658203125,286.9113464355469,1.0,0.569536566734314,1.0,1.0,0.9790629148483276,1.0,-3.061816453933716,1.4181915521621704,1.6436249017715454,0.7164604067802429,0.91124427318573,0.91124427318573,0.0,137.59092712402344,177.0,75977.1015625,0.0,2350.540283203125,1.0,280.0966186523437,284.9731750488281,301.35821533203125,306.3448181152344,293.1499938964844,293.1499938964844,280.04998779296875,35131.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070971965789795,1.0,0.0,0.0,3.729665994644165,3.729690551757813,9.281820325668376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.69140625,0.0,1616.982421875,1895.4371337890625,0.0,2536.487548828125,0.9209587574005128,1.0,0.0,3.0,1.0,0.0
17676720,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.9167792797088624,0.4507150053977966,0.4068966209888458,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.9990000128746032,0.6214337944984436,0.5566957592964172,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.9160337448120116,0.4507295191287994,0.3158027529716491,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.9069911241531372,0.4381543099880218,0.416336715221405,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.694581925868988,0.1925319880247116,0.8789739012718201,284.93756103515625,284.95001220703125,305.0265808105469,298.31787109375,300.9381103515625,297.3876342773437,286.9397277832031,1.0,0.5777595043182373,1.0,1.0,0.9810301065444946,1.0,-3.091468572616577,1.432486891746521,1.6589818000793457,0.7241657972335815,0.9175572395324708,0.9175572395324708,0.0,144.7624969482422,197.0,76470.3984375,0.0,2443.34228515625,1.0,280.0572814941406,284.9859313964844,301.3490905761719,306.3237609863281,293.1499938964844,293.1499938964844,279.75,35956.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098678588867188,1.0,0.0,0.0,3.7077786922454834,3.707803249359131,9.173201078738202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.310546875,0.0,1598.0760498046875,1895.4371337890625,0.0,2561.9765625,0.9184617400169371,1.0,0.0,3.0,1.0,0.0
17676780,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86346435546875,0.904021978378296,0.4504124820232391,0.4069550633430481,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.9990000128746032,0.6192060112953186,0.5783340334892273,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86346435546875,0.9046791791915894,0.4523619413375854,0.3171774446964264,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634338378906,0.8956279158592224,0.4385931491851806,0.417079359292984,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.6857284903526306,0.1926101744174957,0.8808425068855286,284.8634948730469,284.95001220703125,305.0398864746094,298.3188781738281,300.9323425292969,297.3627014160156,286.8680419921875,1.0,0.5864322185516357,1.0,1.0,0.9829972982406616,1.0,-3.122343063354492,1.4473692178726196,1.6749738454818726,0.7322020530700684,0.8506455421447754,0.8506455421447754,0.0,152.58580017089844,197.0,77588.0390625,0.0,2543.636474609375,1.0,279.8000183105469,284.88677978515625,301.3627319335937,306.4950866699219,293.1499938964844,293.1499938964844,279.75,39518.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150423169136047,1.0,0.0,0.0,3.642333507537842,3.642358064651489,8.85223073510133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.98828125,0.0,1550.9249267578125,1895.4371337890625,0.0,2609.703125,0.9044133424758912,1.0,0.0,3.0,1.0,0.0
17676840,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8875174522399902,0.4502338767051697,0.4070724844932556,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9897634387016296,0.6167847514152527,0.5857505798339844,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8894270062446594,0.454073041677475,0.3186041712760925,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8798245787620544,0.4390647709369659,0.4178747534751892,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.673288106918335,0.1926179826259613,0.8828872442245483,284.9158935546875,284.95001220703125,305.0529479980469,298.3193359375,300.926025390625,297.3388061523437,286.9151306152344,1.0,0.5946084856987,1.0,1.0,0.9849644899368286,1.0,-3.13779616355896,1.4547699689865112,1.6830261945724487,0.7360755801200867,0.8686199188232422,0.8686199188232422,0.0,163.39785766601562,217.0,77801.8359375,0.0,2630.392578125,1.0,279.7582092285156,284.9197998046875,301.34149169921875,306.4271240234375,293.1499938964844,293.1499938964844,280.04998779296875,37892.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161913156509399,1.0,0.0,0.0,3.6030545234680176,3.603078603744507,8.662335062581406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.576171875,0.0,1495.54052734375,1895.4371337890625,0.0,2620.3212890625,0.8965051770210266,1.0,0.0,3.0,1.0,0.0
17676900,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.8709256649017334,0.4504584372043609,0.4075038135051727,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.972979724407196,0.6159176826477051,0.5846555233001709,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.8739471435546875,0.4560945034027099,0.3202216625213623,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.8639247417449951,0.4398005902767181,0.4188818037509918,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231018066406,0.6607543230056763,0.1927070617675781,0.8852378726005554,285.02496337890625,284.95001220703125,305.0657653808594,298.3193054199219,300.92608642578125,297.3280639648437,287.025390625,1.0,0.6019644141197205,1.0,1.0,0.9869316220283508,1.0,-3.141768455505371,1.456409931182861,1.6853585243225098,0.737740695476532,0.948249876499176,0.948249876499176,0.0,175.55148315429688,217.0,77160.3828125,0.0,2704.366943359375,1.0,280.0004272460937,285.04229736328125,301.3036804199219,306.2264404296875,293.1499938964844,293.1499938964844,280.04998779296875,33755.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124647736549377,1.0,0.0,0.0,3.655173778533936,3.6551973819732666,8.91475394837471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.3525390625,0.0,1522.11376953125,1895.4371337890625,0.0,2585.90966796875,0.9063323140144348,1.0,0.0,3.0,1.0,0.0
17676960,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.8581519722938538,0.450735330581665,0.4081964790821075,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9580752849578856,0.6159351468086243,0.5847606062889099,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.8621501326560974,0.4581725299358368,0.3219960629940033,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.8517484664916992,0.4406163990497589,0.4200811088085174,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.6511754393577576,0.1928568631410598,0.8878909945487976,285.0060119628906,284.95001220703125,305.0783386230469,298.3187866210937,300.92974853515625,297.3238830566406,287.0046691894531,1.0,0.6092204451560974,1.0,1.0,0.9892049431800842,1.0,-3.1494903564453125,1.4600073099136353,1.6894829273223877,0.7396876811981201,0.9576489329338074,0.9576489329338074,0.0,186.6627960205078,237.0,77492.1875,0.0,2779.46875,1.0,280.0422058105469,285.0242004394531,301.31427001953125,306.30352783203125,293.1499938964844,293.1499938964844,279.75,33327.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124104738235474,1.0,0.0,0.0,3.719139337539673,3.719163656234741,9.229500506080512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.0830078125,0.0,1591.0816650390625,1895.4371337890625,0.0,2585.408447265625,0.9188713431358336,1.0,0.0,3.0,1.0,0.0
17677020,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.8468582034111023,0.4504252076148987,0.4086191654205322,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.9437318444252014,0.6158827543258667,0.5852099061012268,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.8517993092536926,0.4598041772842407,0.3236163556575775,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.8410787582397461,0.4410513341426849,0.4211196899414062,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.6428432464599609,0.1928388774394989,0.8902652263641357,284.8817749023437,284.95001220703125,305.0906677246094,298.3177795410156,300.9313659667969,297.3163146972656,286.8810119628906,1.0,0.6162556409835815,1.0,1.0,0.9914782643318176,1.0,-3.156595468521118,1.46328604221344,1.693309307098389,0.7415600419044495,0.8725247383117676,0.8725247383117676,0.0,197.6690368652344,237.0,78456.5546875,0.0,2853.09716796875,1.0,279.7969970703125,284.88330078125,301.3486328125,306.52734375,293.1499938964844,293.1499938964844,279.75,37439.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175550103187561,1.0,0.0,0.0,3.688835859298706,3.6888604164123535,9.079709002435266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.1552734375,0.0,1587.692626953125,1895.4371337890625,0.0,2632.933349609375,0.9129772186279296,1.0,0.0,3.0,1.0,0.0
17677080,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.8364145159721375,0.4500176310539245,0.4086261391639709,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9297993183135986,0.6159694790840149,0.58558189868927,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.8423062562942505,0.4613625109195709,0.3249897360801697,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.8312537670135498,0.4413730204105377,0.4218476712703705,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.6352167725563049,0.1927406787872314,0.8919171690940857,284.91558837890625,284.95001220703125,305.102783203125,298.3163452148437,300.9329833984375,297.3090515136719,286.91668701171875,1.0,0.6230074763298035,1.0,1.0,0.9937515258789062,1.0,-3.161564826965332,1.465533971786499,1.6960307359695437,0.7428469657897949,0.8779701590538025,0.8779701590538025,0.0,208.753646850586,225.0,78330.9296875,0.0,2923.057861328125,1.0,279.757568359375,284.9108581542969,301.3326416015625,306.45489501953125,293.1499938964844,293.1499938964844,280.04998779296875,37768.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818598210811615,1.0,0.0,0.0,3.632627248764038,3.6326513290405273,8.805113225207606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.158203125,0.0,1527.0986328125,1895.4371337890625,0.0,2642.58740234375,0.9030064344406128,1.0,0.0,3.0,1.0,0.0
17677140,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.8320786356925964,0.4501515328884125,0.4086634218692779,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245666503906,0.9240855574607848,0.6166810393333435,0.5861250162124634,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.8389696478843689,0.4633517563343048,0.3263463377952575,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.8273265361785889,0.4420382082462311,0.4224834740161896,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.6320517659187317,0.192797765135765,0.8926825523376465,285.0244140625,284.95001220703125,305.1146240234375,298.3144836425781,300.93817138671875,297.3087158203125,287.02496337890625,1.0,0.6257256269454956,1.0,1.0,0.9960248470306396,1.0,-3.165579319000244,1.467318058013916,1.698261260986328,0.7438929677009583,0.9578866362571716,0.9578866362571716,0.0,213.83143615722656,225.0,77686.0625,0.0,2958.792724609375,1.0,280.00115966796875,285.0312194824219,301.29541015625,306.25347900390625,293.1499938964844,293.1499938964844,280.04998779296875,33697.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146447539329529,1.0,0.0,0.0,3.6884067058563232,3.688430786132813,9.077597269424588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.3818359375,0.0,1558.9127197265625,1895.4371337890625,0.0,2606.030517578125,0.9136127233505248,1.0,0.0,3.0,1.0,0.0
17677200,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.8310500383377075,0.4503995478153229,0.4089491665363312,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.9229432940483092,0.6175963878631592,0.5870020389556885,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.8389414548873901,0.465445876121521,0.3278405666351318,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.8265969753265381,0.4428152740001678,0.4232593178749084,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.6313081979751587,0.1929481029510498,0.8935020565986633,285.005126953125,284.95001220703125,305.126220703125,298.31219482421875,300.9443664550781,297.3104858398437,287.00347900390625,1.0,0.6270780563354492,1.0,1.0,0.998298168182373,1.0,-3.170692443847656,1.469637155532837,1.7010554075241089,0.7452327609062195,0.9670281410217284,0.9670281410217284,0.0,215.45040893554688,213.0,77963.359375,0.0,2978.202880859375,1.0,280.0424194335937,285.0128479003906,301.3055419921875,306.32763671875,293.1499938964844,293.1499938964844,279.75,33340.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144509792327881,1.0,0.0,0.0,3.7507553100585938,3.750779628753662,9.387084674017389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.484375,0.0,1627.730224609375,1895.4371337890625,0.0,2604.240966796875,0.9259830117225648,1.0,0.0,3.0,1.0,0.0
17677260,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.831360936164856,0.4500947892665863,0.4089482426643371,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.9237836003303528,0.6180526614189148,0.587668776512146,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.8403200507164001,0.4671157300472259,0.3291581571102142,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8762512207031,0.8272558450698853,0.4432315528392792,0.423835426568985,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.6316276788711548,0.192957654595375,0.8938688039779663,284.8761901855469,284.95001220703125,305.1375732421875,298.3095397949219,300.94732666015625,297.3065490722656,286.8749694824219,1.0,0.6272595524787903,0.9984453916549684,0.9984453916549684,0.9986385107040404,1.0,-3.17421817779541,1.4712105989456177,1.703007698059082,0.7462815046310425,0.8776797652244568,0.8776797652244568,0.0,215.249267578125,213.0,78877.21875,0.0,2984.478759765625,1.0,279.7962951660156,284.8680419921875,301.338623046875,306.5477600097656,293.1499938964844,293.1499938964844,279.75,37478.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194430470466614,1.0,0.0,0.0,3.719650030136109,3.719675064086914,9.232035722561704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.439453125,0.0,1623.32373046875,1895.4371337890625,0.0,2650.41015625,0.919874668121338,1.0,0.0,3.0,1.0,0.0
17677320,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.8323467373847961,0.4497211873531341,0.4085093140602112,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.9256982803344728,0.6184321045875549,0.5879245400428772,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8424627184867859,0.4687382578849792,0.3302060067653656,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.8286523818969727,0.4435557126998901,0.4240680336952209,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.6324893236160278,0.1929137706756591,0.8933923840522766,284.90826416015625,284.95001220703125,305.1486511230469,298.3065185546875,300.9495849609375,297.3016052246094,286.909423828125,1.0,0.6264683604240417,0.9968907833099364,0.9968907833099364,0.9989789128303528,1.0,-3.174967050552368,1.471443772315979,1.7035231590270996,0.74657142162323,0.8795797228813171,0.8795797228813171,0.0,213.8359375,201.0,78630.3671875,0.0,2978.38720703125,1.0,279.7573547363281,284.8961486816406,301.321044921875,306.467041015625,293.1499938964844,293.1499938964844,280.04998779296875,38052.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203155994415283,1.0,0.0,0.0,3.656495332717896,3.656519651412964,8.921201128941902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.306640625,0.0,1555.7928466796875,1895.4371337890625,0.0,2658.493408203125,0.9084923267364502,1.0,0.0,3.0,1.0,0.0
