time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194396972656,0.8347774744033813,0.4499343931674957,0.4083063900470733,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.9295458793640136,0.6193463206291199,0.5883905291557312,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.8460728526115417,0.4708388745784759,0.3313967287540436,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194091796875,0.8314059972763062,0.4442626237869262,0.4244175553321838,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.6343668699264526,0.1930587142705917,0.8930196166038513,285.0194702148437,284.95001220703125,305.15948486328125,298.3031311035156,300.955322265625,297.30322265625,287.0201110839844,1.0,0.6250706911087036,0.9953361749649048,0.9953361749649048,0.9993192553520204,1.0,-3.1766817569732666,1.4721593856811523,1.7045224905014038,0.7470514178276062,0.9590208530426024,0.9590208530426024,0.0,211.0193786621093,201.0,77900.0234375,0.0,2966.712158203125,1.0,280.0016174316406,285.0199890136719,301.2821350097656,306.2568664550781,293.1499938964844,293.1499938964844,280.04998779296875,33958.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161529302597046,1.0,0.0,0.0,3.70697546005249,3.706999778747559,9.169227155325644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.529296875,0.0,1581.9725341796875,1895.4371337890625,0.0,2619.966552734375,0.9179802536964417,1.0,0.0,3.0,1.0,0.0
17677440,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.8386431932449341,0.4502714276313782,0.4084613025188446,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.9352565407752992,0.6204041838645935,0.5892115235328674,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.851150393486023,0.4730552136898041,0.3328120708465576,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.83551025390625,0.4450951516628265,0.4250222146511078,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.6373009085655212,0.1933080106973648,0.893226683139801,285.0018310546875,284.95001220703125,305.1700439453125,298.2994384765625,300.9618835449219,297.3065795898437,287.0003356933594,1.0,0.623327374458313,0.9937816262245178,0.9937816262245178,0.9996596574783324,1.0,-3.1805319786071777,1.473900556564331,1.7066313028335571,0.7481400370597839,0.9679158926010132,0.9679158926010132,0.0,207.0666656494141,189.0,78129.9609375,0.0,2953.3076171875,1.0,280.0425720214844,285.0036926269531,301.2909240722656,306.3257751464844,293.1499938964844,293.1499938964844,279.75,33555.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157771229743958,1.0,0.0,0.0,3.765606164932251,3.7656309604644775,9.461567174184892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.482421875,0.0,1646.758544921875,1895.4371337890625,0.0,2616.4931640625,0.929485321044922,1.0,0.0,3.0,1.0,0.0
17677500,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741760253906,0.8428471684455872,0.4500512778759002,0.4083843827247619,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738708496094,0.9414138793945312,0.6209568381309509,0.5898283123970032,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.8566666841506958,0.4748381972312927,0.3340919911861419,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87420654296875,0.8400134444236755,0.4455662965774536,0.4254887104034424,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8767395019531,0.6405779123306274,0.1934168487787246,0.8932709097862244,284.8741149902344,284.95001220703125,305.1803283691406,298.2954406738281,300.9649353027344,297.3038330078125,286.873046875,1.0,0.6212357878684998,0.992227017879486,0.992227017879486,1.0,1.0,-3.183340549468994,1.4751160144805908,1.7082244157791138,0.7490401268005371,0.8784728646278381,0.8784728646278381,0.0,202.73709106445312,189.0,79017.046875,0.0,2935.645263671875,1.0,279.7960205078125,284.8602905273437,301.3229064941406,306.5423278808594,293.1499938964844,293.1499938964844,279.75,37654.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206217288970947,1.0,0.0,0.0,3.731562614440918,3.731587886810303,9.291263154409536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.1865234375,0.0,1638.4735107421875,1895.4371337890625,0.0,2661.330322265625,0.9226730465888976,1.0,0.0,3.0,1.0,0.0
17677560,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.8470134139060974,0.4497542381286621,0.4079039990901947,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.9474749565124512,0.6214011311531067,0.5900393128395081,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.8622545003890991,0.4765680134296417,0.3351271450519562,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073181152344,0.844557523727417,0.4459377527236938,0.4256501793861389,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.6438878774642944,0.1934685707092285,0.8926637768745422,284.9073486328125,284.95001220703125,305.1903686523437,298.2911376953125,300.9671630859375,297.29986572265625,286.9085998535156,1.0,0.6187755465507507,0.9903964400291444,0.9903964400291444,1.0,1.0,-3.1837270259857178,1.475167751312256,1.708559274673462,0.7492775917053223,0.8806506991386414,0.8806506991386414,0.0,198.2788543701172,177.0,78752.375,0.0,2912.229248046875,1.0,279.7572631835937,284.8896179199219,301.30450439453125,306.458984375,293.1499938964844,293.1499938964844,280.04998779296875,38166.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213997483253479,1.0,0.0,0.0,3.666696310043335,3.6667208671569824,8.971047691375134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.0478515625,0.0,1568.109375,1895.4371337890625,0.0,2668.5419921875,0.9108660221099854,1.0,0.0,3.0,1.0,0.0
17677620,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195007324219,0.8522723913192749,0.4500335156917572,0.4076808094978332,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.954625129699707,0.62236088514328,0.590468168258667,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.8689874410629272,0.4787738919258117,0.3363259434700012,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.8501144051551819,0.4466839134693146,0.4259510934352875,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01763916015625,0.6479732990264893,0.1937025785446167,0.8922862410545349,285.01953125,284.95001220703125,305.2001342773437,298.2865905761719,300.9727783203125,297.3022155761719,287.020263671875,1.0,0.6161534786224365,0.9885658621788024,0.9885658621788024,1.0,1.0,-3.1853179931640625,1.475818395614624,1.709499716758728,0.7497637867927551,0.960615873336792,0.960615873336792,0.0,193.2181396484375,177.0,78006.2109375,0.0,2888.0283203125,1.0,280.0018615722656,285.0145568847656,301.264892578125,306.2469177246094,293.1499938964844,293.1499938964844,280.04998779296875,34032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171907663345337,1.0,0.0,0.0,3.716121673583984,3.7161459922790527,9.214529086420952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.7451171875,0.0,1592.9989013671875,1895.4371337890625,0.0,2629.563720703125,0.9200923442840576,1.0,0.0,3.0,1.0,0.0
17677680,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.8588588237762451,0.450426310300827,0.4078278541564941,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.9629092812538148,0.6234495639801025,0.5912596583366394,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025939941406,0.8770834803581238,0.4810856878757477,0.3377629220485687,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.8569289445877075,0.4475537538528442,0.426526665687561,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.65306156873703,0.1940312832593917,0.892560601234436,285.0025939941406,284.95001220703125,305.2095947265625,298.28179931640625,300.9791564941406,297.30615234375,287.0011291503906,1.0,0.6135135293006897,0.9867352843284608,0.9867352843284608,1.0,1.0,-3.189194917678833,1.47756826877594,1.7116267681121826,0.7508920431137085,0.9701287746429444,0.9701287746429444,0.0,187.61192321777344,165.0,78231.171875,0.0,2865.54150390625,1.0,280.0426330566406,284.9989013671875,301.2729187011719,306.3145751953125,293.1499938964844,293.1499938964844,279.75,33595.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816792368888855,1.0,0.0,0.0,3.7741546630859375,3.774179458618164,9.504574336460792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13150.6533203125,0.0,1657.13232421875,1895.4371337890625,0.0,2625.878662109375,0.9314489364624025,1.0,0.0,3.0,1.0,0.0
17677740,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.8656332492828369,0.4502512812614441,0.4077504873275757,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.9709309935569764,0.6240161061286926,0.5918497443199158,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746032714844,0.8854244351387024,0.4829461872577667,0.3390675187110901,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.864017128944397,0.4480497539043426,0.4269754588603973,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772888183594,0.6584054231643677,0.1942103058099746,0.8927119970321655,284.8746032714844,284.95001220703125,305.21881103515625,298.2767944335937,300.98193359375,297.3038635253906,286.8734436035156,1.0,0.6107639074325562,0.9849047064781188,0.9849047064781188,1.0,1.0,-3.192108154296875,1.4788315296173096,1.713276743888855,0.7518448829650879,0.8807318806648254,0.8807318806648254,0.0,182.07232666015625,165.0,79129.03125,0.0,2841.3720703125,1.0,279.7958068847656,284.8550109863281,301.3041381835937,306.5306396484375,293.1499938964844,293.1499938964844,279.75,37634.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216315507888794,1.0,0.0,0.0,3.740743398666382,3.740768671035767,9.337038022749766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.5810546875,0.0,1649.018310546875,1895.4371337890625,0.0,2670.69091796875,0.9247373342514038,1.0,0.0,3.0,1.0,0.0
17677800,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.87220299243927,0.4499872028827667,0.4072718620300293,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.978260099887848,0.6244574189186096,0.5920305848121643,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8936129808425903,0.4847414493560791,0.3401255011558532,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.870996356010437,0.4484290480613708,0.427116334438324,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.6636748313903809,0.1943230777978897,0.8922344446182251,284.9071960449219,284.95001220703125,305.22772216796875,298.2716064453125,300.9837646484375,297.3001403808594,286.9084777832031,1.0,0.6078166961669922,0.9830741286277772,0.9830741286277772,1.0,1.0,-3.1926190853118896,1.478935956954956,1.7136832475662231,0.7521247267723083,0.8824927806854248,0.8824927806854248,0.0,176.73715209960938,153.0,78864.8515625,0.0,2813.35595703125,1.0,279.7572021484375,284.88385009765625,301.2850341796875,306.4468688964844,293.1499938964844,293.1499938964844,280.04998779296875,38171.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224297165870667,1.0,0.0,0.0,3.675933361053467,3.675957918167114,9.016304147735354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.693359375,0.0,1578.5736083984375,1895.4371337890625,0.0,2678.09375,0.9129188060760498,1.0,0.0,3.0,1.0,0.0
17677860,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.8800208568572998,0.4502944350242615,0.4070512056350708,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.986132562160492,0.6254101395606995,0.5924285054206848,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.9030233025550842,0.4870134592056274,0.3413504660129547,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.8791497945785522,0.4491819143295288,0.4273982048034668,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.66985684633255,0.1946100145578384,0.8919902443885803,285.0200500488281,284.95001220703125,305.2363586425781,298.2662048339844,300.98895263671875,297.3027038574219,287.0208435058594,1.0,0.6048337817192078,0.9812502861022948,0.9812502861022948,1.0,1.0,-3.194344997406006,1.4796462059020996,1.7146986722946167,0.7526447772979736,0.963000237941742,0.963000237941742,0.0,171.03480529785156,153.0,78111.578125,0.0,2785.811767578125,1.0,280.0020446777344,285.0095520019531,301.2446594238281,306.233642578125,293.1499938964844,293.1499938964844,280.04998779296875,34051.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182415962219238,1.0,0.0,0.0,3.7249233722686768,3.724947690963745,9.258229738406952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.921875,0.0,1603.2569580078125,1895.4371337890625,0.0,2639.28662109375,0.9220761060714722,1.0,0.0,3.0,1.0,0.0
17677920,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.8894591927528381,0.4507127404212951,0.4072040319442749,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.9945717453956604,0.6264907717704773,0.5931941270828247,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.9146698117256165,0.4893871247768402,0.3428180515766144,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.888858437538147,0.4500580132007599,0.427960991859436,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.6772907376289368,0.194985419511795,0.8923974633216858,285.00360107421875,284.95001220703125,305.2447204589844,298.2606811523437,300.994873046875,297.3067932128906,287.0021057128906,1.0,0.6019277572631836,0.979426383972168,0.979426383972168,1.0,1.0,-3.1983790397644043,1.4814685583114624,1.7169103622436523,0.7538021206855774,0.9730945229530334,0.9730945229530334,0.0,164.95265197753906,141.0,78337.3359375,0.0,2760.850830078125,1.0,280.0426940917969,284.9942626953125,301.2519226074219,306.30047607421875,293.1499938964844,293.1499938964844,279.75,33598.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178580403327942,1.0,0.0,0.0,3.782871723175049,3.782896757125856,9.548530215397475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.7392578125,0.0,1667.460693359375,1895.4371337890625,0.0,2635.737060546875,0.9334220886230468,1.0,0.0,3.0,1.0,0.0
17677980,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.8977788686752319,0.4505429863929748,0.4071633219718933,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.9990000128746032,0.6271006464958191,0.5902999639511108,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.9257401823997498,0.4912807941436767,0.3441733717918396,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.8975399136543274,0.4505413174629211,0.4284305870532989,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87628173828125,0.6839874982833862,0.1951904743909835,0.892821729183197,284.8731689453125,284.95001220703125,305.2527770996094,298.2550048828125,300.9968566894531,297.30474853515625,286.8707580566406,1.0,0.5987843871116638,0.9776025414466858,0.9776025414466858,1.0,1.0,-3.1975667476654053,1.4809328317642212,1.7166337966918943,0.7537046074867249,0.8822553753852844,0.8822553753852844,0.0,159.718017578125,141.0,79195.1015625,0.0,2730.629150390625,1.0,279.7956237792969,284.8475341796875,301.2824401855469,306.5160827636719,293.1499938964844,293.1499938964844,279.75,37602.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227109909057617,1.0,0.0,0.0,3.7504336833953857,3.7504589557647705,9.385474868395248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.17578125,0.0,1660.1219482421875,1895.4371337890625,0.0,2680.702880859375,0.926872968673706,1.0,0.0,3.0,1.0,0.0
17678040,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.9032492637634276,0.4502104520797729,0.4067290723323822,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.9990000128746032,0.628246545791626,0.579437255859375,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965759277344,0.9336907267570496,0.4930427372455597,0.3452867567539215,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.9034702777862548,0.4508490860462188,0.42860808968544,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.6885381937026978,0.1952807605266571,0.8927066326141357,284.8965759277344,284.95001220703125,305.26055908203125,298.24920654296875,300.998779296875,297.3033752441406,286.8974609375,1.0,0.5949019193649292,0.9757786989212036,0.9757786989212036,1.0,1.0,-3.185442447662353,1.474826693534851,1.7106157541275024,0.75099116563797,0.8754103779792786,0.8754103779792786,0.0,155.81900024414062,129.0,78643.078125,0.0,2684.957763671875,1.0,279.75714111328125,284.8729553222656,301.2616271972656,306.4190979003906,293.1499938964844,293.1499938964844,280.04998779296875,38677.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233696818351746,1.0,0.0,0.0,3.673298597335816,3.673323392868042,9.003384207062481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.65625,0.0,1579.402099609375,1895.4371337890625,0.0,2686.81494140625,0.9125664234161376,1.0,0.0,3.0,1.0,0.0
17678100,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.9100580811500548,0.4504256546497345,0.4065151214599609,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023193359375,0.9990000128746032,0.6306890249252319,0.5671337842941284,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.9427348971366882,0.4952670335769653,0.3465442657470703,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.9107003808021544,0.4515106379985809,0.4288957118988037,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.6938216686248779,0.1955267637968063,0.8927022218704224,285.00225830078125,284.95001220703125,305.2680358886719,298.2433166503906,301.0055236816406,297.3114013671875,287.001953125,1.0,0.5906592011451721,0.9739548563957214,0.9739548563957214,1.0,1.0,-3.172227382659912,1.4682706594467163,1.7039567232131958,0.747617781162262,0.946626365184784,0.946626365184784,0.0,151.50869750976562,129.0,77569.9765625,0.0,2635.274169921875,1.0,280.0018310546875,284.9960021972656,301.2181091308594,306.1844177246094,293.1499938964844,293.1499938964844,280.04998779296875,34643.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186874389648438,1.0,0.0,0.0,3.70970630645752,3.709730625152588,9.182741109725612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.6572265625,0.0,1590.2999267578125,1895.4371337890625,0.0,2643.413330078125,0.9190437197685242,1.0,0.0,3.0,1.0,0.0
17678160,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759521484375,0.9187548756599426,0.450714498758316,0.4066504240036011,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9990000128746032,0.6339967250823975,0.5532510876655579,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.9529772400856018,0.4975597262382507,0.34803107380867,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759521484375,0.9197656512260436,0.4522644877433777,0.4294442534446716,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.700119137763977,0.1958436071872711,0.8932847380638123,284.9759216308594,284.95001220703125,305.27520751953125,298.23736572265625,301.0147705078125,297.324462890625,286.973876953125,1.0,0.5861535668373108,0.9722912311553956,0.9722912311553956,1.0,1.0,-3.1588480472564697,1.461642861366272,1.6972053050994873,0.7442002296447754,0.9423366189002992,0.9423366189002992,0.0,146.80641174316406,132.0,77371.734375,0.0,2583.526611328125,1.0,280.0426025390625,284.9776916503906,301.2223815917969,306.2240600585937,293.1499938964844,293.1499938964844,279.75,34563.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175560235977173,1.0,0.0,0.0,3.748579740524292,3.748604536056519,9.376198590871354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.2607421875,0.0,1634.594482421875,1895.4371337890625,0.0,2632.9423828125,0.9261988997459412,1.0,0.0,3.0,1.0,0.0
17678220,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564758300781,0.9248570203781128,0.4504726827144623,0.4065999388694763,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564453125,0.9990000128746032,0.6373167634010315,0.5438198447227478,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564453125,0.9601819515228271,0.499417245388031,0.3494092524051666,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564758300781,0.9263166785240172,0.4526681900024414,0.4299060404300689,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.7045748233795166,0.1960308849811554,0.8939595818519592,284.8564758300781,284.95001220703125,305.2820739746094,298.2313537597656,301.0224304199219,297.3342590332031,286.8575744628906,1.0,0.5835347175598145,0.9706276655197144,0.9706276655197144,1.0,1.0,-3.150456428527832,1.457476019859314,1.6929805278778076,0.7419106960296631,0.8501635789871216,0.8501635789871216,0.0,143.69290161132812,132.0,77759.5078125,0.0,2550.409912109375,1.0,279.7967834472656,284.85015869140625,301.25006103515625,306.4027709960937,293.1499938964844,293.1499938964844,279.75,39493.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214040994644165,1.0,0.0,0.0,3.6766109466552734,3.6766357421875,9.019628350870336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.677734375,0.0,1589.3048095703125,1895.4371337890625,0.0,2668.58251953125,0.9114346504211426,1.0,0.0,3.0,1.0,0.0
17678280,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027709960937,0.9287908673286438,0.4502608776092529,0.4062542021274566,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.9990000128746032,0.640572726726532,0.5374712347984314,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.9651889204978944,0.5013106465339661,0.3506060838699341,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027709960937,0.9307665824890136,0.4530444741249084,0.4301458299160003,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.707586407661438,0.1962019205093383,0.8943023085594177,284.9027709960937,284.95001220703125,305.28863525390625,298.2253112792969,301.0299987792969,297.3437805175781,286.9036560058594,1.0,0.5816375613212585,0.9689640402793884,0.9689640402793884,1.0,1.0,-3.1445417404174805,1.4544931650161743,1.6900485754013062,0.7403517365455627,0.8586540818214417,0.8586540818214417,0.0,141.61880493164062,150.0,77317.375,0.0,2527.81005859375,1.0,279.75762939453125,284.8910522460937,301.2287902832031,306.2955627441406,293.1499938964844,293.1499938964844,280.04998779296875,39048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210979104042053,1.0,0.0,0.0,3.5992445945739746,3.599268674850464,8.644025228932151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.3427734375,0.0,1499.9246826171875,1895.4371337890625,0.0,2665.74365234375,0.8966221809387207,1.0,0.0,3.0,1.0,0.0
17678340,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.9289108514785768,0.4506067335605621,0.4062897562980652,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.9990000128746032,0.6439304947853088,0.537339985370636,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.9666162729263306,0.5036870837211609,0.3520678281784057,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.93128502368927,0.4538047611713409,0.4306567013263702,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.7079622149467468,0.1965663284063339,0.8954383134841919,285.0170288085937,284.95001220703125,305.2948913574219,298.21929931640625,301.04034423828125,297.35760498046875,287.01763916015625,1.0,0.5825905799865723,0.9673004746437072,0.9673004746437072,1.0,1.0,-3.148136854171753,1.4561784267425537,1.6919583082199097,0.7410579919815063,0.938632309436798,0.938632309436798,0.0,141.71978759765625,150.0,76612.25,0.0,2535.33251953125,1.0,280.0001525878906,285.0169982910156,301.1891174316406,306.078125,293.1499938964844,293.1499938964844,280.04998779296875,34252.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161069750785828,1.0,0.0,0.0,3.647091627120972,3.647115468978882,8.875373964656319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.08984375,0.0,1516.872314453125,1895.4371337890625,0.0,2619.541748046875,0.9049842357635498,1.0,0.0,3.0,1.0,0.0
17678400,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9266768097877502,0.4510358273983001,0.4067401885986328,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043640136719,0.9990000128746032,0.6467209458351135,0.5412696003913879,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.9658613801002502,0.5061440467834473,0.3538156151771545,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9293642640113832,0.4546755254268646,0.4315116107463836,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.7067424058914185,0.1970137357711792,0.8975671529769897,285.00439453125,284.95001220703125,305.30084228515625,298.2132568359375,301.0492858886719,297.3684997558594,287.0037841796875,1.0,0.5851557850837708,0.9656368494033812,0.9656368494033812,1.0,1.0,-3.1590793132781982,1.461401343345642,1.6976778507232666,0.7438210844993591,0.9504586458206176,0.9504586458206176,0.0,143.30422973632812,168.0,76950.5703125,0.0,2565.1513671875,1.0,280.0421142578125,285.004150390625,301.1994323730469,306.1507263183594,293.1499938964844,293.1499938964844,279.75,33607.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153849840164185,1.0,0.0,0.0,3.7073311805725098,3.707355260848999,9.170986459139384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.365234375,0.0,1579.714111328125,1895.4371337890625,0.0,2612.868896484375,0.916482150554657,1.0,0.0,3.0,1.0,0.0
17678460,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.921688675880432,0.4509190618991852,0.4069999754428863,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.9990000128746032,0.6483063101768494,0.5491810441017151,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.9626192450523376,0.5081443190574646,0.3554487526416778,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.9247641563415528,0.45518559217453,0.4322789013385772,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.7037340402603149,0.1973032504320144,0.8997218012809753,284.89013671875,284.95001220703125,305.3064880371094,298.207275390625,301.05242919921875,297.36846923828125,286.8902587890625,1.0,0.5890328288078308,0.9639965891838074,0.9639965891838074,1.0,1.0,-3.1743733882904053,1.4687267541885376,1.7056466341018677,0.7477650046348572,0.8730141520500183,0.8730141520500183,0.0,146.24737548828125,168.0,78044.34375,0.0,2611.0849609375,1.0,279.7972412109375,284.8700561523437,301.2338256835937,306.3779602050781,293.1499938964844,293.1499938964844,279.75,37410.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203548192977905,1.0,0.0,0.0,3.678677320480346,3.678701639175415,9.029769216795104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.08984375,0.0,1575.9478759765625,1895.4371337890625,0.0,2658.856689453125,0.9108418226242064,1.0,0.0,3.0,1.0,0.0
17678520,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92950439453125,0.9142878651618958,0.450725793838501,0.4069110155105591,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9990000128746032,0.6489307284355164,0.5607044696807861,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295654296875,0.9569838643074036,0.5100871920585632,0.3568607568740845,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92950439453125,0.9177722930908204,0.4555929005146026,0.4327865839004516,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.6990304589271545,0.1975107192993164,0.9013542532920836,284.9295349121094,284.95001220703125,305.3117980957031,298.20135498046875,301.0523681640625,297.36236572265625,286.9310607910156,1.0,0.5939292907714844,0.9623562693595886,0.9623562693595886,1.0,1.0,-3.192385673522949,1.4773699045181274,1.7150156497955322,0.752408504486084,0.8860931992530823,0.8860931992530823,0.0,150.4198455810547,171.0,78218.5390625,0.0,2669.5546875,1.0,279.75762939453125,284.8977355957031,301.2178649902344,306.32098388671875,293.1499938964844,293.1499938964844,280.04998779296875,37229.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216507434844971,1.0,0.0,0.0,3.63672947883606,3.636753559112549,8.82501183241402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.337890625,0.0,1527.6229248046875,1895.4371337890625,0.0,2670.869384765625,0.9036417603492736,1.0,0.0,3.0,1.0,0.0
17678580,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415344238281,0.9091862440109252,0.4510267972946167,0.407033622264862,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.041748046875,0.9990000128746032,0.6493222713470459,0.5693355202674866,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416564941406,0.9532324075698853,0.5124560594558716,0.358413428068161,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415344238281,0.9129434823989868,0.4563226699829101,0.4334016740322113,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03961181640625,0.6956905126571655,0.1978295594453811,0.902969777584076,285.0415954589844,284.95001220703125,305.3168029785156,298.19549560546875,301.05322265625,297.35870361328125,287.04266357421875,1.0,0.5975515842437744,0.96071594953537,0.96071594953537,1.0,1.0,-3.2074711322784424,1.4845526218414309,1.7229186296463013,0.7564475536346436,0.973361313343048,0.973361313343048,0.0,153.6726837158203,171.0,77812.984375,0.0,2717.66064453125,1.0,280.0014343261719,285.01776123046875,301.18017578125,306.1370544433594,293.1499938964844,293.1499938964844,280.04998779296875,33166.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182592391967773,1.0,0.0,0.0,3.704124212265015,3.704148292541504,9.15512714527722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.6748046875,0.0,1572.7083740234375,1895.4371337890625,0.0,2639.449951171875,0.916732668876648,1.0,0.0,3.0,1.0,0.0
17678640,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9055800437927246,0.451391190290451,0.4074698388576507,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.9990000128746032,0.649604856967926,0.5762427449226379,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259094238281,0.9507445096969604,0.5148798227310181,0.3601743280887604,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9095150232315063,0.4571377635002136,0.4342527687549591,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.6932567358016968,0.1981862932443618,0.904967963695526,285.0259704589844,284.95001220703125,305.3215026855469,298.18975830078125,301.0541381835937,297.35546875,287.0244140625,1.0,0.6009585857391357,0.959075689315796,0.959075689315796,1.0,1.0,-3.221845865249634,1.4914106130599976,1.7304352521896362,0.760189414024353,0.9915043711662292,0.9915043711662292,0.0,156.3992919921875,174.0,78318.640625,0.0,2761.847412109375,1.0,280.04254150390625,284.9996643066406,301.1886291503906,306.2248840332031,293.1499938964844,293.1499938964844,279.75,32697.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187171816825867,1.0,0.0,0.0,3.77823257446289,3.778257131576538,9.525123800813162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.8759765625,0.0,1654.9915771484375,1895.4371337890625,0.0,2643.68896484375,0.9318036437034608,1.0,0.0,3.0,1.0,0.0
17678700,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.9020714163780212,0.451146125793457,0.4076393842697143,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.9990000128746032,0.6492525339126587,0.5829411149024963,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.9482281804084778,0.5167772173881531,0.3617566227912903,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.9062228202819824,0.4575390815734863,0.4349375069141388,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.6908493638038635,0.1983452141284942,0.9065902829170228,284.8919982910156,284.95001220703125,305.3258361816406,298.18414306640625,301.05096435546875,297.3451538085937,286.8896179199219,1.0,0.6041072010993958,0.9574353694915771,0.9574353694915771,1.0,1.0,-3.234785795211792,1.497564435005188,1.7372212409973145,0.7635753750801086,0.9053101539611816,0.9053101539611816,0.0,159.02978515625,174.0,79582.078125,0.0,2802.90380859375,1.0,279.79547119140625,284.8451232910156,301.21990966796875,306.46307373046875,293.1499938964844,293.1499938964844,279.75,36220.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244357705116272,1.0,0.0,0.0,3.7716221809387207,3.7716474533081055,9.491823220741936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.0830078125,0.0,1674.442626953125,1895.4371337890625,0.0,2696.7119140625,0.9309568405151368,1.0,0.0,3.0,1.0,0.0
17678760,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.8981860876083374,0.4507390260696411,0.4073466062545776,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.9990000128746032,0.6485621333122253,0.589885413646698,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.94528067111969,0.518537700176239,0.3630295097827911,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.9026986956596376,0.4577650725841522,0.4352572560310364,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.688135027885437,0.1983836889266967,0.9073116779327391,284.9147033691406,284.95001220703125,305.3298645019531,298.1786499023437,301.0463256835937,297.3326110839844,286.9162292480469,1.0,0.6069721579551697,0.9552269577980042,0.9552269577980042,1.0,1.0,-3.245569229125977,1.502642035484314,1.742927312850952,0.7663348317146301,0.90384179353714,0.90384179353714,0.0,161.67066955566406,177.0,79586.1015625,0.0,2839.83740234375,1.0,279.7569885253906,284.86285400390625,301.2010192871094,306.400390625,293.1499938964844,293.1499938964844,279.45001220703125,37214.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826163113117218,1.0,0.0,0.0,3.724686145782471,3.724710941314697,9.25705080589978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13463.96875,0.0,1627.1318359375,1895.4371337890625,0.0,2712.758056640625,0.9230419397354126,1.0,0.0,3.0,1.0,0.0
17678820,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84552001953125,0.8946749567985535,0.4503025114536285,0.4071013629436493,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461303710937,0.9990000128746032,0.6476728320121765,0.596288800239563,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457946777344,0.9427093863487244,0.5202658772468567,0.3643333613872528,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8455505371094,0.8995715975761414,0.4579336941242218,0.4355611801147461,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439025878906,0.6856318712234497,0.1983694285154342,0.9078291058540344,284.8456420898437,284.95001220703125,305.33355712890625,298.17333984375,301.0416564941406,297.3204040527344,286.8515930175781,1.0,0.6096263527870178,0.953018605709076,0.953018605709076,1.0,1.0,-3.2555320262908936,1.5073195695877075,1.748212456703186,0.7688552141189575,0.8324138522148132,0.8324138522148132,0.0,164.13009643554688,177.0,80063.515625,0.0,2874.27099609375,1.0,279.5,284.7777709960937,301.20513916015625,306.5258483886719,293.1499938964844,293.1499938964844,279.45001220703125,41406.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299697041511536,1.0,0.0,0.0,3.619916915893554,3.619941711425781,8.743604666960891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.6162109375,0.0,1540.0770263671875,1895.4371337890625,0.0,2748.16357421875,0.9007461667060852,1.0,0.0,3.0,1.0,0.0
17678880,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075622558594,0.8914139866828918,0.4501319229602813,0.4068483114242553,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.9990000128746032,0.6468963027000427,0.6022896766662598,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.940392017364502,0.5222271084785461,0.3656289875507355,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075622558594,0.8966682553291321,0.4582574963569641,0.4358254969120025,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.6832726001739502,0.1984021663665771,0.9081329107284546,284.9075927734375,284.95001220703125,305.3369140625,298.1682434082031,301.03863525390625,297.3116455078125,286.9088134765625,1.0,0.6120951771736145,0.9508101940155028,0.9508101940155028,1.0,1.0,-3.2646849155426025,1.5116069316864014,1.7530778646469116,0.7711321115493774,0.8524956107139587,0.8524956107139587,0.0,166.44654846191406,180.0,80035.109375,0.0,2906.397216796875,1.0,279.4583435058594,284.82305908203125,301.177734375,306.4198608398437,293.1499938964844,293.1499938964844,279.75,39016.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829789400100708,1.0,0.0,0.0,3.5647196769714355,3.5647432804107666,8.478988888782624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.3369140625,0.0,1462.384521484375,1895.4371337890625,0.0,2746.4853515625,0.8889656066894531,1.0,0.0,3.0,1.0,0.0
17678940,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209350585937,0.8889527320861816,0.4504516124725342,0.4069498777389526,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210266113281,0.9990000128746032,0.646553099155426,0.6073130369186401,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.9389103651046752,0.5246219635009766,0.367165595293045,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209350585937,0.8944751620292664,0.4589455425739288,0.4363419115543365,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.681462287902832,0.1986056268215179,0.9089097380638124,285.0209655761719,284.95001220703125,305.3399353027344,298.163330078125,301.0389099121094,297.3092041015625,287.02069091796875,1.0,0.614466667175293,0.94860178232193,0.94860178232193,1.0,1.0,-3.2742483615875244,1.5160951614379885,1.758153200149536,0.7734866738319397,0.9342066049575806,0.9342066049575806,0.0,168.482666015625,180.0,79513.3125,0.0,2937.997802734375,1.0,279.6994934082031,284.9457397460937,301.1399230957031,306.21490478515625,293.1499938964844,293.1499938964844,279.75,33980.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825506329536438,1.0,0.0,0.0,3.620587110519409,3.620610475540161,8.746842468099203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.9931640625,0.0,1485.7005615234375,1895.4371337890625,0.0,2706.65478515625,0.8987928628921509,1.0,0.0,3.0,1.0,0.0
17679000,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.8869805932044983,0.4507799446582794,0.4073546826839447,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.9990000128746032,0.6463260054588318,0.6109911203384399,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.9379245042800904,0.5270273089408875,0.3689113557338714,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8927289843559265,0.4597021043300628,0.4371227025985718,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.6800307035446167,0.1988690346479416,0.9103294610977172,285.0029602050781,284.95001220703125,305.3426208496094,298.1586608886719,301.0397033691406,297.30816650390625,287.0018920898437,1.0,0.6167653799057007,0.9463934302330016,0.9463934302330016,1.0,1.0,-3.283907175064087,1.5206159353256226,1.7632912397384644,0.7759072780609131,0.9427019953727722,0.9427019953727722,0.0,170.38731384277344,183.0,79857.2109375,0.0,2969.23046875,1.0,279.7419128417969,284.9298400878906,301.15008544921875,306.2935485839844,293.1499938964844,293.1499938964844,279.45001220703125,33547.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252590894699097,1.0,0.0,0.0,3.680233001708984,3.680256843566896,9.037408403855808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13454.5830078125,0.0,1548.562255859375,1895.4371337890625,0.0,2704.35791015625,0.9103068709373474,1.0,0.0,3.0,1.0,0.0
17679060,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.8838776350021362,0.4505291581153869,0.4075050055980682,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.9975886940956116,0.6457225680351257,0.612135648727417,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9356290102005004,0.5289247035980225,0.3704874515533447,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.8899303078651428,0.4600677192211151,0.4377643167972564,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.6778100728988647,0.1989622712135315,0.9116055369377136,284.8853759765625,284.95001220703125,305.3449401855469,298.1542358398437,301.0373229980469,297.3020324707031,286.8856201171875,1.0,0.6187952756881714,0.944252073764801,0.944252073764801,1.0,1.0,-3.289679527282715,1.523232340812683,1.7664471864700315,0.7774171829223633,0.8616199493408203,0.8616199493408203,0.0,172.79518127441406,183.0,80746.1484375,0.0,2995.09521484375,1.0,279.4979248046875,284.79644775390625,301.181640625,306.5147399902344,293.1499938964844,293.1499938964844,279.45001220703125,37767.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300966024398804,1.0,0.0,0.0,3.643256664276123,3.643280744552612,8.856717386152013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.2421875,0.0,1538.8782958984375,1895.4371337890625,0.0,2749.344970703125,0.903045654296875,1.0,0.0,3.0,1.0,0.0
17679120,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91851806640625,0.8797121047973633,0.4502010643482208,0.4072754383087158,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186096191406,0.9941293001174928,0.6452476978302002,0.6116654872894287,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185485839844,0.9321048259735109,0.5307636260986328,0.3718091249465942,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91851806640625,0.8861265182495117,0.4603249132633209,0.4381103217601776,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.6748026013374329,0.1989904195070266,0.9122712016105652,284.9185485839844,284.95001220703125,305.346923828125,298.15008544921875,301.0347900390625,297.2962646484375,286.9191589355469,1.0,0.6204434037208557,0.9421107769012452,0.9421107769012452,1.0,1.0,-3.2908973693847656,1.5235977172851562,1.7672996520996094,0.7779313921928406,0.8684546947479248,0.8684546947479248,0.0,175.62722778320312,186.0,80582.2109375,0.0,3014.30322265625,1.0,279.4578857421875,284.8225402832031,301.1641845703125,306.4383850097656,293.1499938964844,293.1499938964844,279.75,37786.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309758901596069,1.0,0.0,0.0,3.590352773666382,3.590376377105713,8.601367653682246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.36328125,0.0,1480.9610595703125,1895.4371337890625,0.0,2757.531982421875,0.8935527801513672,1.0,0.0,3.0,1.0,0.0
17679180,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.8770847916603088,0.4503659904003143,0.4072492122650146,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208740234375,0.991861879825592,0.6454209685325623,0.6115720868110657,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.930362582206726,0.5330488085746765,0.3732741177082062,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.8837917447090149,0.460912674665451,0.4385589063167572,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.6729236841201782,0.1991727650165558,0.9130364656448364,285.02081298828125,284.95001220703125,305.3485717773437,298.146240234375,301.0357360839844,297.2967224121094,287.02056884765625,1.0,0.6220676898956299,0.9399694204330444,0.9399694204330444,1.0,1.0,-3.2947165966033936,1.5253777503967283,1.7693387269973757,0.7783960103988647,0.944167137145996,0.944167137145996,0.0,177.61878967285156,186.0,79946.1015625,0.0,3033.06005859375,1.0,279.7001342773437,284.9379272460937,301.1268920898437,306.2339172363281,293.1499938964844,293.1499938964844,279.75,33698.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271000981330872,1.0,0.0,0.0,3.645933151245117,3.645956754684448,8.869735665939515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.515625,0.0,1511.4462890625,1895.4371337890625,0.0,2721.467041015625,0.9040616154670716,1.0,0.0,3.0,1.0,0.0
