time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.875268816947937,0.4505841135978699,0.4075346887111664,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.9902446269989014,0.6458020210266113,0.6119503974914551,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.92952162027359,0.5353823900222778,0.3749566674232483,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.882210373878479,0.4615786075592041,0.4392487108707428,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.6716523766517639,0.1994165480136871,0.9143586754798888,284.9991149902344,284.95001220703125,305.349853515625,298.1427307128906,301.0372009277344,297.2985534667969,286.9977111816406,1.0,0.6236734390258789,0.9378281235694884,0.9378281235694884,1.0,1.0,-3.2999563217163086,1.5277626514434814,1.7721936702728271,0.7795969843864441,0.9497228860855104,0.9497228860855104,0.0,179.3123321533203,189.0,80218.1796875,0.0,3053.945068359375,1.0,279.7420959472656,284.91961669921875,301.1356506347656,306.30621337890625,293.1499938964844,293.1499938964844,279.45001220703125,33483.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268694877624512,1.0,0.0,0.0,3.704563856124878,3.704587936401367,9.15729970074608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13517.2021484375,0.0,1575.61376953125,1895.4371337890625,0.0,2719.323486328125,0.9156658053398132,1.0,0.0,3.0,1.0,0.0
17679300,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.8730797171592712,0.4502555429935455,0.4075814187526703,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789978027344,0.9883508086204528,0.6457310914993286,0.6121997833251953,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.9282594919204712,0.5372276306152344,0.3764746189117431,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.8803204298019409,0.4618664681911468,0.4397905468940735,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.880859375,0.6701636910438538,0.1994969844818115,0.9154649972915648,284.8791198730469,284.95001220703125,305.3507995605469,298.1395263671875,301.0354919433594,297.2950134277344,286.8793334960937,1.0,0.6251925230026245,0.9356867671012878,0.9356867671012878,1.0,1.0,-3.304126024246216,1.529610276222229,1.7745157480239868,0.780589759349823,0.8652057647705078,0.8652057647705078,0.0,181.1407012939453,189.0,81074.3515625,0.0,3073.3134765625,1.0,279.4974060058594,284.7847900390625,301.1665344238281,306.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,37809.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315633535385132,1.0,0.0,0.0,3.665746927261353,3.665771484375,8.966403015620017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.876953125,0.0,1564.3551025390625,1895.4371337890625,0.0,2763.003662109375,0.9080727696418762,1.0,0.0,3.0,1.0,0.0
17679360,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.870262622833252,0.449886679649353,0.4072689414024353,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.9859063029289246,0.645609438419342,0.6121113300323486,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.9262858033180236,0.539046049118042,0.3777468502521515,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.877851665019989,0.4620696902275085,0.4400427639484405,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.6682142615318298,0.1995165199041366,0.915935516357422,284.9140319824219,284.95001220703125,305.3513488769531,298.13671875,301.0333557128906,297.2910461425781,286.91473388671875,1.0,0.6265404224395752,0.9336619973182678,0.9336619973182678,1.0,1.0,-3.306043863296509,1.5303834676742554,1.7756603956222534,0.7809526324272156,0.8713331818580627,0.8713331818580627,0.0,183.185775756836,192.0,80890.3828125,0.0,3089.0341796875,1.0,279.4577331542969,284.81280517578125,301.1496887207031,306.44354248046875,293.1499938964844,293.1499938964844,279.75,37891.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322852253913879,1.0,0.0,0.0,3.610069274902344,3.610093116760254,8.696096642779594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.6201171875,0.0,1503.1900634765625,1895.4371337890625,0.0,2769.729248046875,0.8980270028114319,1.0,0.0,3.0,1.0,0.0
17679420,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.8682005405426025,0.4500362277030945,0.4072074890136719,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.9840527772903442,0.6460018754005432,0.6122729182243347,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.9251717329025269,0.5413379669189453,0.3791986405849457,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.8760602474212646,0.4626240730285644,0.4404390454292297,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.6667733192443848,0.1996925622224807,0.9166116118431092,285.018798828125,284.95001220703125,305.3515625,298.13427734375,301.0341796875,297.2926330566406,287.01873779296875,1.0,0.6278767585754395,0.9316372275352478,0.9316372275352478,1.0,1.0,-3.3091936111450195,1.531765699386597,1.7774279117584229,0.7815662622451782,0.9476568102836608,0.9476568102836608,0.0,184.88009643554688,192.0,80225.6015625,0.0,3105.496826171875,1.0,279.7005920410156,284.9307861328125,301.1137390136719,306.23834228515625,293.1499938964844,293.1499938964844,279.75,33801.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282846212387085,1.0,0.0,0.0,3.663751602172852,3.6637754440307617,8.956644705904182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.0693359375,0.0,1532.0123291015625,1895.4371337890625,0.0,2732.483154296875,0.9081305265426636,1.0,0.0,3.0,1.0,0.0
17679480,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.8669511079788208,0.4502512812614441,0.4074729084968567,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.982896327972412,0.6465156674385071,0.6128023266792297,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.924979031085968,0.5436874628067017,0.3808800876140594,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.8750289678573608,0.4632694721221924,0.4410910606384277,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.6659373044967651,0.1999343931674957,0.9178546071052552,284.99871826171875,284.95001220703125,305.3514099121094,298.1322631835937,301.035400390625,297.2952880859375,286.9973449707031,1.0,0.6292994022369385,0.9296124577522278,0.9296124577522278,1.0,1.0,-3.314449071884156,1.5341545343399048,1.7802945375442505,0.7827696204185486,0.9539343118667604,0.9539343118667604,0.0,186.2392120361328,195.0,80493.25,0.0,3124.71826171875,1.0,279.74224853515625,284.91387939453125,301.1240539550781,306.3116455078125,293.1499938964844,293.1499938964844,279.45001220703125,33543.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279457092285156,1.0,0.0,0.0,3.721422433853149,3.721446514129639,9.240835083801358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13563.443359375,0.0,1595.3480224609375,1895.4371337890625,0.0,2729.330322265625,0.919510006904602,1.0,0.0,3.0,1.0,0.0
17679540,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783569335937,0.8652192950248718,0.449917584657669,0.4075075387954712,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.9813124537467957,0.6465137600898743,0.6131365299224854,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.9242222309112548,0.5455381274223328,0.3823988735675812,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783264160156,0.8735761642456055,0.4635370373725891,0.4416048228740692,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800964355469,0.6647964715957642,0.2000117897987365,0.9189063310623168,284.8782958984375,284.95001220703125,305.35089111328125,298.1306457519531,301.0333557128906,297.2923583984375,286.8783874511719,1.0,0.6306818723678589,0.9275876879692078,0.9275876879692078,1.0,1.0,-3.318608045578003,1.535993218421936,1.782614827156067,0.7837613224983215,0.8689764142036438,0.8689764142036438,0.0,187.82781982421875,195.0,81368.3203125,0.0,3142.868896484375,1.0,279.4970092773437,284.77838134765625,301.1566467285156,306.5303955078125,293.1499938964844,293.1499938964844,279.45001220703125,37786.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325440287590027,1.0,0.0,0.0,3.683437824249268,3.683462619781494,9.053155736182816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13156.626953125,0.0,1584.1766357421875,1895.4371337890625,0.0,2772.140869140625,0.9120336771011353,1.0,0.0,3.0,1.0,0.0
17679600,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8627833127975464,0.449535995721817,0.4071805775165558,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.979049801826477,0.6464149355888367,0.6130838394165039,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.9226502180099488,0.5473549365997314,0.3836663663387298,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.8714652061462402,0.4637157320976257,0.4418290853500366,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.6631341576576233,0.2000246196985244,0.9193235039711,284.9129333496094,284.95001220703125,305.3500061035156,298.1294860839844,301.0307312011719,297.28875732421875,286.91375732421875,1.0,0.631924033164978,0.9255629181861876,0.9255629181861876,1.0,1.0,-3.320448160171509,1.5367172956466677,1.7837308645248413,0.7840992212295532,0.8744726181030273,0.8744726181030273,0.0,189.70724487304688,198.0,81177.921875,0.0,3157.58349609375,1.0,279.45758056640625,284.8065490722656,301.14166259765625,306.4532165527344,293.1499938964844,293.1499938964844,279.75,37927.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833197295665741,1.0,0.0,0.0,3.62691330909729,3.6269376277923584,8.777436164564278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.3115234375,0.0,1521.962890625,1895.4371337890625,0.0,2778.22900390625,0.9018000960350036,1.0,0.0,3.0,1.0,0.0
17679660,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.8609933257102966,0.4496777653694153,0.4071055054664612,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.977325975894928,0.6468107104301453,0.6132526397705078,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.921819031238556,0.5496562719345093,0.3851169645786285,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.8699273467063904,0.464251309633255,0.442200243473053,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01763916015625,0.6618973016738892,0.2001958340406417,0.91995108127594,285.0189514160156,284.95001220703125,305.3481140136719,298.1279602050781,301.0306701660156,297.29058837890625,287.0189819335937,1.0,0.6331775188446045,0.9235381484031676,0.9235381484031676,1.0,1.0,-3.323500394821167,1.5380399227142334,1.7854604721069336,0.7846801280975342,0.951506495475769,0.951506495475769,0.0,191.28228759765625,198.0,80498.703125,0.0,3173.282470703125,1.0,279.7009582519531,284.9259948730469,301.107177734375,306.2489318847656,293.1499938964844,293.1499938964844,279.75,33851.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291975259780884,1.0,0.0,0.0,3.679717540740967,3.679741621017456,9.034877734848124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.068359375,0.0,1550.2742919921875,1895.4371337890625,0.0,2740.976806640625,0.9117382764816284,1.0,0.0,3.0,1.0,0.0
17679720,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8599367737770081,0.449887603521347,0.4073621332645416,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.9762769341468812,0.6473146080970764,0.6137757301330566,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.9218247532844543,0.5520167946815491,0.3868035078048706,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.8690746426582336,0.4648810923099518,0.4428330063819885,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.6612055897712708,0.2004348188638687,0.9211612343788148,284.9994201660156,284.95001220703125,305.3446655273437,298.1251525878906,301.0304870605469,297.29345703125,286.9980163574219,1.0,0.634535551071167,0.9215133786201476,0.9215133786201476,1.0,1.0,-3.328681230545044,1.5403794050216677,1.7883018255233765,0.7858569622039795,0.958355188369751,0.958355188369751,0.0,192.5512542724609,201.0,80759.90625,0.0,3192.0029296875,1.0,279.74237060546875,284.9096069335937,301.11749267578125,306.3226318359375,293.1499938964844,293.1499938964844,279.45001220703125,33567.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289463520050049,1.0,0.0,0.0,3.7369558811187744,3.7369801998138414,9.318139859715302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13610.2333984375,0.0,1613.4451904296875,1895.4371337890625,0.0,2738.63916015625,0.9230292439460754,1.0,0.0,3.0,1.0,0.0
17679780,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775939941406,0.8583863973617554,0.4495420455932617,0.4073874056339264,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.9747521281242372,0.6472856402397156,0.6140908002853394,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.9212431907653807,0.5538639426231384,0.3883235454559326,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.867785632610321,0.4651271998882293,0.4433275461196899,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.660198986530304,0.2005067616701126,0.9221847653388976,284.8775329589844,284.95001220703125,305.3397216796875,298.1211853027344,301.02642822265625,297.2906799316406,286.8774108886719,1.0,0.6358654499053955,0.9194886088371276,0.9194886088371276,1.0,1.0,-3.3327505588531494,1.5421611070632937,1.790589451789856,0.7868203520774841,0.8724467158317566,0.8724467158317566,0.0,194.07716369628903,201.0,81639.9609375,0.0,3209.748779296875,1.0,279.4966735839844,284.7725524902344,301.1483154296875,306.54083251953125,293.1499938964844,293.1499938964844,279.45001220703125,37756.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336875438690186,1.0,0.0,0.0,3.6998212337493896,3.699846029281616,9.133868843491656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13200.47265625,0.0,1602.6259765625,1895.4371337890625,0.0,2782.799072265625,0.9156872630119324,1.0,0.0,3.0,1.0,0.0
17679840,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.8561260104179382,0.4491391181945801,0.4070438742637634,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.9724938273429872,0.6471437811851501,0.6140033602714539,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.91982901096344,0.5556685924530029,0.3895832598209381,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.8658294677734375,0.4652767777442932,0.4435262382030487,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.658665120601654,0.2005095183849334,0.922560214996338,284.91119384765625,284.95001220703125,305.33331298828125,298.1160888671875,301.0212097167969,297.287109375,286.9120788574219,1.0,0.6370607018470764,0.9174638986587524,0.9174638986587524,1.0,1.0,-3.334438800811768,1.5427985191345217,1.791640281677246,0.787114143371582,0.8767631649971008,0.8767631649971008,0.0,195.9197540283203,204.0,81416.96875,0.0,3224.0087890625,1.0,279.4574890136719,284.80035400390625,301.12994384765625,306.4596862792969,293.1499938964844,293.1499938964844,279.75,37990.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345446586608887,1.0,0.0,0.0,3.6416189670562735,3.641643285751343,8.848757602208934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.7236328125,0.0,1538.7261962890625,1895.4371337890625,0.0,2790.791015625,0.9051105976104736,1.0,0.0,3.0,1.0,0.0
17679900,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.8544611930847168,0.4492639601230621,0.4069510102272033,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.9707685112953186,0.64749675989151,0.6141311526298523,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177917480469,0.919105052947998,0.55796879529953,0.3910282850265503,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.8644000291824341,0.4657869637012481,0.44387087225914,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.6575190424919128,0.2006718218326568,0.923140823841095,285.0177307128906,284.95001220703125,305.32550048828125,298.10986328125,301.01837158203125,297.2889709472656,287.017822265625,1.0,0.6382719874382019,0.9154391288757324,0.9154391288757324,1.0,1.0,-3.33732533454895,1.5440279245376587,1.793297290802002,0.7876437306404114,0.9536691904067992,0.9536691904067992,0.0,197.46864318847656,204.0,80695.8984375,0.0,3239.306396484375,1.0,279.7012939453125,284.9207458496094,301.0908203125,306.2486877441406,293.1499938964844,293.1499938964844,279.75,33941.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307205438613892,1.0,0.0,0.0,3.692556142807007,3.692580223083496,9.098033615373424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.654296875,0.0,1565.4534912109375,1895.4371337890625,0.0,2755.154052734375,0.9146741628646852,1.0,0.0,3.0,1.0,0.0
17679960,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8534905314445496,0.4494595229625702,0.4071931540966034,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.9697275161743164,0.6479577422142029,0.6146136522293091,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.919180154800415,0.5603296756744385,0.3927144706249237,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8636196851730347,0.466393381357193,0.444480299949646,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.6568885445594788,0.2009034156799316,0.9243116974830629,284.9984130859375,284.95001220703125,305.3163146972656,298.10260009765625,301.0154724121094,297.2918395996094,286.9970092773437,1.0,0.6395928263664246,0.9133906364440918,0.9133906364440918,1.0,1.0,-3.3423640727996826,1.54628324508667,1.7960809469223022,0.7887713313102722,0.960322082042694,0.960322082042694,0.0,198.71522521972656,207.0,80926.4375,0.0,3257.7470703125,1.0,279.7424621582031,284.9048156738281,301.0961608886719,306.3154602050781,293.1499938964844,293.1499938964844,279.45001220703125,33651.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305721879005432,1.0,0.0,0.0,3.7481868267059326,3.74821138381958,9.37423237701296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13633.240234375,0.0,1627.1279296875,1895.4371337890625,0.0,2753.772705078125,0.9256161451339722,1.0,0.0,3.0,1.0,0.0
17680020,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761291503906,0.8520427942276001,0.4490980207920074,0.407204806804657,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.9681957364082336,0.647881805896759,0.6148865818977356,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.9186802506446838,0.5621671676635742,0.3942312002182007,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760986328125,0.8624165058135986,0.4666133522987366,0.4449515044689178,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.6559545397758484,0.2009668797254562,0.925298810005188,284.8760681152344,284.95001220703125,305.30584716796875,298.0943298339844,301.0088195800781,297.2890930175781,286.8759155273437,1.0,0.6408885717391968,0.9113421440124512,0.9113421440124512,1.0,1.0,-3.3462908267974854,1.5479804277420044,1.798310399055481,0.7896847128868103,0.8736845254898071,0.8736845254898071,0.0,200.2256622314453,207.0,81784.8359375,0.0,3275.224853515625,1.0,279.4964294433594,284.7674255371094,301.12225341796875,306.52716064453125,293.1499938964844,293.1499938964844,279.45001220703125,37827.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353729248046875,1.0,0.0,0.0,3.709835767745972,3.7098605632781982,9.183381735056172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13215.5908203125,0.0,1614.6636962890625,1895.4371337890625,0.0,2798.516845703125,0.9179773330688475,1.0,0.0,3.0,1.0,0.0
17680080,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.8499082922935486,0.4486777782440185,0.4068462252616882,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.9659103155136108,0.6476906538009644,0.614753782749176,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.917367160320282,0.5639609098434448,0.3954826593399048,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.8605660200119019,0.4667351245880127,0.4451245367527008,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.6545102596282959,0.2009598612785339,0.9256322979927064,284.9096374511719,284.95001220703125,305.2940979003906,298.0850830078125,301.0010986328125,297.2854919433594,286.9105834960937,1.0,0.6420508623123169,0.9092936515808104,0.9092936515808104,1.0,1.0,-3.3478152751922607,1.548524022102356,1.7992912530899048,0.7899214029312134,0.8774016499519348,0.8774016499519348,0.0,202.05963134765625,210.0,81527.5234375,0.0,3289.15185546875,1.0,279.4573974609375,284.7955322265625,301.099609375,306.4393005371094,293.1499938964844,293.1499938964844,279.75,38086.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362849354743958,1.0,0.0,0.0,3.649723768234253,3.649748086929321,8.888189313438488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.91796875,0.0,1548.4720458984375,1895.4371337890625,0.0,2807.026123046875,0.906982123851776,1.0,0.0,3.0,1.0,0.0
17680140,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.8483378887176514,0.44878751039505,0.4067389369010925,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.9641658663749696,0.6479967832565308,0.6148366928100586,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.916715145111084,0.5662591457366943,0.3969228565692901,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.8592146635055542,0.4672204256057739,0.4454443454742431,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.6534311771392822,0.2011137902736663,0.926171600818634,285.0164794921875,284.95001220703125,305.2811584472656,298.0749206542969,300.995849609375,297.287353515625,287.0165405273437,1.0,0.6432309150695801,0.90724515914917,0.90724515914917,1.0,1.0,-3.3505449295043945,1.549662947654724,1.8008819818496704,0.7903919816017151,0.9540690183639526,0.9540690183639526,0.0,203.60040283203125,210.0,80772.515625,0.0,3304.157958984375,1.0,279.7014465332031,284.91656494140625,301.0564270019531,306.2218017578125,293.1499938964844,293.1499938964844,279.75,34028.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325122594833374,1.0,0.0,0.0,3.699095487594605,3.6991195678710938,9.130286002800858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.6513671875,0.0,1573.525634765625,1895.4371337890625,0.0,2771.844482421875,0.9162010550498962,1.0,0.0,3.0,1.0,0.0
17680200,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8474283218383789,0.4489680528640747,0.4069675803184509,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.9631161093711852,0.6484104990959167,0.6152752041816711,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.9168300628662108,0.5686174035072327,0.3986077606678009,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8584827184677124,0.467802345752716,0.446030706167221,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.6528435349464417,0.2013379782438278,0.9273073077201844,284.99725341796875,284.95001220703125,305.26708984375,298.0638732910156,300.9906005859375,297.29022216796875,286.995849609375,1.0,0.6445226073265076,0.9051966667175292,0.9051966667175292,1.0,1.0,-3.355443239212036,1.5518369674682615,1.8036062717437744,0.7914643287658691,0.9604077935218812,0.9604077935218812,0.0,204.83901977539065,213.0,80976.109375,0.0,3322.391357421875,1.0,279.74249267578125,284.9010314941406,301.0578918457031,306.2826843261719,293.1499938964844,293.1499938964844,279.45001220703125,33731.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324024081230164,1.0,0.0,0.0,3.753238201141357,3.753262758255005,9.399516898156436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13628.2841796875,0.0,1633.63525390625,1895.4371337890625,0.0,2770.8212890625,0.9268082976341248,1.0,0.0,3.0,1.0,0.0
17680260,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8460602760314941,0.4485915005207062,0.4069657325744629,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.9615678191184998,0.6482861042022705,0.6155033707618713,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.9163867831230164,0.570443868637085,0.4001197814941406,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750915527344,0.8573440909385681,0.4679960608482361,0.4464781880378723,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769226074219,0.6519659757614136,0.2013935148715973,0.928260624408722,284.87506103515625,284.95001220703125,305.2519226074219,298.052001953125,300.9817199707031,297.2874450683594,286.8749694824219,1.0,0.6457899808883667,0.9031205773353576,0.9031205773353576,1.0,1.0,-3.359225034713745,1.5534489154815674,1.8057761192321773,0.792317807674408,0.8734593987464905,0.8734593987464905,0.0,206.3447265625,213.0,81808.8203125,0.0,3339.6455078125,1.0,279.496337890625,284.7640075683594,301.08026123046875,306.4887390136719,293.1499938964844,293.1499938964844,279.45001220703125,37918.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372299075126648,1.0,0.0,0.0,3.713199377059937,3.713224411010742,9.200042541124276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.09765625,0.0,1619.2257080078125,1895.4371337890625,0.0,2815.84521484375,0.9187893867492676,1.0,0.0,3.0,1.0,0.0
17680320,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8440344929695129,0.4481575787067413,0.4065947532653808,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.9592590928077698,0.6480478644371033,0.6153261661529541,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.9151593446731568,0.5722278952598572,0.4013633131980896,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.8555849194526672,0.4680922925472259,0.4466269612312317,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.6506001949310303,0.2013785690069198,0.9285590648651124,284.90875244140625,284.95001220703125,305.2356872558594,298.0393371582031,300.9718933105469,297.2839050292969,286.90966796875,1.0,0.6469243764877319,0.901044487953186,0.901044487953186,1.0,1.0,-3.360600233078003,1.5539058446884155,1.806694507598877,0.7924911379814148,0.8769431114196777,0.8769431114196777,0.0,208.1754150390625,216.0,81524.875,0.0,3353.2919921875,1.0,279.4573974609375,284.7923583984375,301.0541687011719,306.3954772949219,293.1499938964844,293.1499938964844,279.75,38165.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381722569465637,1.0,0.0,0.0,3.65170955657959,3.651734113693237,8.897864063328598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.5224609375,0.0,1551.2852783203125,1895.4371337890625,0.0,2824.643310546875,0.9074799418449402,1.0,0.0,3.0,1.0,0.0
17680380,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.8425447344779968,0.4482524394989013,0.4064749479293823,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154724121094,0.957498013973236,0.6483063697814941,0.6153650283813477,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.914566457271576,0.5745223164558411,0.402798593044281,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.8543004393577576,0.4685527086257934,0.4469232559204101,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.6495800018310547,0.2015251219272613,0.9290645122528076,285.015380859375,284.95001220703125,305.2184753417969,298.02593994140625,300.964599609375,297.2857360839844,287.01544189453125,1.0,0.6480776071548462,0.8989683389663696,0.8989683389663696,1.0,1.0,-3.363187074661255,1.5549609661102295,1.8082261085510247,0.7928968667984009,0.953202486038208,0.953202486038208,0.0,209.71240234375,216.0,80745.109375,0.0,3368.05126953125,1.0,279.70147705078125,284.9135131835937,301.0077514648437,306.1729736328125,293.1499938964844,293.1499938964844,279.75,34089.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834429144859314,1.0,0.0,0.0,3.700019121170044,3.700043201446533,9.134845413427684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.0322265625,0.0,1575.0426025390625,1895.4371337890625,0.0,2789.7138671875,0.9164520502090454,1.0,0.0,3.0,1.0,0.0
17680440,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.841682493686676,0.4484160542488098,0.4066894054412842,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.956434726715088,0.6486700773239136,0.6157580018043518,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960021972656,0.914706289768219,0.5768740773200989,0.4044802784919739,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.8536048531532288,0.4691084027290344,0.4474858343601227,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.6490265727043152,0.2017419636249542,0.9301682114601136,284.9960632324219,284.95001220703125,305.2003479003906,298.0118408203125,300.9573974609375,297.2885437011719,286.99468994140625,1.0,0.649342954158783,0.896892249584198,0.896892249584198,1.0,1.0,-3.367942571640014,1.5570505857467651,1.8108919858932493,0.7939017415046692,0.9590744972229004,0.9590744972229004,0.0,210.948486328125,219.0,80925.9609375,0.0,3386.091552734375,1.0,279.7425231933594,284.8982238769531,301.006103515625,306.22906494140625,293.1499938964844,293.1499938964844,279.45001220703125,33796.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834342360496521,1.0,0.0,0.0,3.752936601638794,3.7529611587524414,9.398006568517304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13599.982421875,0.0,1633.7845458984375,1895.4371337890625,0.0,2788.904541015625,0.9267829060554504,1.0,0.0,3.0,1.0,0.0
17680500,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.8403793573379517,0.4480242133140564,0.4066731929779053,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.9548691511154176,0.6484960317611694,0.6159395575523376,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87432861328125,0.9143058061599731,0.5786871910095215,0.4059855341911316,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.8525187969207764,0.4692752063274383,0.4479085505008697,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.6481963992118835,0.2017899453639984,0.9310893416404724,284.8743896484375,284.95001220703125,305.1813049316406,297.9970703125,300.9466857910156,297.2857666015625,286.8744201660156,1.0,0.6505838632583618,0.8948161602020264,0.8948161602020264,1.0,1.0,-3.371574640274048,1.5585776567459106,1.8129969835281368,0.7946867942810059,0.8721209168434143,0.8721209168434143,0.0,212.4536590576172,219.0,81732.25,0.0,3403.12353515625,1.0,279.4963684082031,284.761962890625,301.02557373046875,306.4302673339844,293.1499938964844,293.1499938964844,279.45001220703125,38012.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839191198348999,1.0,0.0,0.0,3.7110443115234375,3.711069345474243,9.189366778628028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13170.8935546875,0.0,1617.4576416015625,1895.4371337890625,0.0,2834.159423828125,0.918365478515625,1.0,0.0,3.0,1.0,0.0
17680560,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.8384482860565186,0.4475786685943603,0.4062908589839935,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.952546238899231,0.6482118964195251,0.6157183051109314,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.9131544828414916,0.5804615616798401,0.4072206020355224,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.850841224193573,0.4693470299243927,0.4480335712432861,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.646901547908783,0.2017682939767837,0.9313568472862244,284.9083251953125,284.95001220703125,305.16143798828125,297.9817199707031,300.9351501464844,297.2822570800781,286.9092102050781,1.0,0.6516923904418945,0.892731785774231,0.892731785774231,1.0,1.0,-3.372807264328003,1.5589536428451538,1.813853621482849,0.7947908639907837,0.875649631023407,0.875649631023407,0.0,214.2823944091797,222.0,81428.9296875,0.0,3416.501708984375,1.0,279.4573974609375,284.7905578613281,300.99676513671875,306.3327331542969,293.1499938964844,293.1499938964844,279.75,38224.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401528000831604,1.0,0.0,0.0,3.6486563682556152,3.648680686950684,8.882990982783667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.6552734375,0.0,1548.3131103515625,1895.4371337890625,0.0,2843.142822265625,0.9068437814712524,1.0,0.0,3.0,1.0,0.0
17680620,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.8370280265808105,0.4476583898067474,0.4061594605445862,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.9507752656936646,0.6484220027923584,0.6157134175300598,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.9126128554344176,0.5827499628067017,0.4086503088474273,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.8496160507202148,0.4697822332382202,0.4483068585395813,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.645934522151947,0.2019080221652984,0.9318329095840454,285.014404296875,284.95001220703125,305.1407775878906,297.9657897949219,300.9262084960937,297.2840576171875,287.0143737792969,1.0,0.6528204679489136,0.8906474709510803,0.8906474709510803,1.0,1.0,-3.375257730484009,1.559930443763733,1.8153274059295648,0.7951265573501587,0.95132714509964,0.95132714509964,0.0,215.8167419433593,222.0,80631.984375,0.0,3431.026123046875,1.0,279.701416015625,284.91143798828125,300.9477233886719,306.1064758300781,293.1499938964844,293.1499938964844,279.75,34129.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364238739013672,1.0,0.0,0.0,3.696298122406006,3.696322441101074,9.1164821469647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.8828125,0.0,1571.118408203125,1895.4371337890625,0.0,2808.322265625,0.9156471490859984,1.0,0.0,3.0,1.0,0.0
17680680,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.8362031579017639,0.447803646326065,0.406358927488327,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.949698269367218,0.6487336754798889,0.6160594820976257,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.9127686619758606,0.5850919485092163,0.4103268980979919,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.8489494323730469,0.4703103899955749,0.4488449096679687,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.6454098224639893,0.2021174430847168,0.9329060912132264,284.9948425292969,284.95001220703125,305.119384765625,297.9493103027344,300.9174194335937,297.28680419921875,286.9934387207031,1.0,0.6540605425834656,0.8885631561279297,0.8885631561279297,1.0,1.0,-3.379866600036621,1.5619359016418457,1.817930698394776,0.7960565090179443,0.9566267132759094,0.9566267132759094,0.0,217.0526733398437,225.0,80794.421875,0.0,3448.86669921875,1.0,279.74249267578125,284.8962097167969,300.9436950683594,306.1587829589844,293.1499938964844,293.1499938964844,279.45001220703125,33847.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363472819328308,1.0,0.0,0.0,3.7482364177703857,3.748261213302612,9.374481919621758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13552.96875,0.0,1628.696044921875,1895.4371337890625,0.0,2807.607421875,0.9257559776306152,1.0,0.0,3.0,1.0,0.0
17680740,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8349530100822449,0.4473965167999267,0.4063276946544647,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739318847656,0.9481192827224731,0.6485095620155334,0.6161933541297913,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739624023437,0.9124021530151368,0.5868899822235107,0.411823570728302,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.8479079008102417,0.4704499542713165,0.4492420852184295,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.875732421875,0.6446207165718079,0.2021580785512924,0.933795690536499,284.8740234375,284.95001220703125,305.0973205566406,297.932373046875,300.9052734375,297.28399658203125,286.8741760253906,1.0,0.6552755832672119,0.8864787817001343,0.8864787817001343,1.0,1.0,-3.3833441734313965,1.563375473022461,1.8199687004089355,0.7967631220817566,0.869918942451477,0.869918942451477,0.0,218.5589904785156,225.0,81574.0859375,0.0,3465.6640625,1.0,279.4964904785156,284.7610778808594,300.9610290527344,306.3559265136719,293.1499938964844,293.1499938964844,279.45001220703125,38107.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841210663318634,1.0,0.0,0.0,3.704375743865967,3.704400539398194,9.156369742413516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.45703125,0.0,1610.510986328125,1895.4371337890625,0.0,2853.028564453125,0.9169309735298156,1.0,0.0,3.0,1.0,0.0
17680800,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081726074219,0.8331038355827332,0.446941077709198,0.4059351086616516,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.9457953572273254,0.648181140422821,0.6159288883209229,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.911320984363556,0.5886546969413757,0.4130498766899109,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081726074219,0.846304714679718,0.4704985618591308,0.4493439495563507,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.6433908939361572,0.2021306306123733,0.9340352416038512,284.908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.89239501953125,297.280517578125,286.9090576171875,1.0,0.6563591361045837,0.8843944668769836,0.8843944668769836,1.0,1.0,-3.384440422058105,1.5636743307113647,1.8207659721374512,0.7967926263809204,0.8736283183097839,0.8736283183097839,0.0,220.3853454589844,228.0,81256.75,0.0,3478.7763671875,1.0,279.4574279785156,284.78985595703125,300.93017578125,306.25518798828125,293.1499938964844,293.1499938964844,279.75,38273.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421803116798401,1.0,0.0,0.0,3.641444444656372,3.64146876335144,8.847908929965342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.7109375,0.0,1540.6441650390625,1895.4371337890625,0.0,2862.092529296875,0.9052684307098388,1.0,0.0,3.0,1.0,0.0
17680860,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.8317427635192871,0.447005957365036,0.4057929515838623,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.9440242648124696,0.6483432650566101,0.6158812046051025,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.9108253121376038,0.5909355878829956,0.4144734144210815,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8451331853866577,0.4709088504314422,0.4495949149131775,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.6424723863601685,0.2022641003131866,0.9344851970672609,285.0135498046875,284.95001220703125,305.0513610839844,297.8972473144531,300.8822021484375,297.2823181152344,287.0133972167969,1.0,0.6574631929397583,0.8823118209838867,0.8823118209838867,1.0,1.0,-3.386760711669922,1.5645767450332642,1.822184085845948,0.7970544695854187,0.9486792087554932,0.9486792087554932,0.0,221.91696166992188,228.0,80450.890625,0.0,3493.070068359375,1.0,279.70123291015625,284.9101257324219,300.8792419433594,306.0263977050781,293.1499938964844,293.1499938964844,279.75,34150.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384491801261902,1.0,0.0,0.0,3.688851833343506,3.688875913619995,9.079788014787482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.2041015625,0.0,1562.8372802734375,1895.4371337890625,0.0,2827.229248046875,0.9139925241470336,1.0,0.0,3.0,1.0,0.0
17680920,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8309472799301147,0.4471320509910583,0.4059771597385406,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.942937195301056,0.648602306842804,0.6161802411079407,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9109915494918824,0.5932652354240417,0.416143387556076,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8444907665252686,0.4714088439941406,0.4501082897186279,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.6419726014137268,0.2024661302566528,0.9355292916297911,284.9936218261719,284.95001220703125,305.0275573730469,297.879150390625,300.87225341796875,297.28497314453125,286.99224853515625,1.0,0.6586785316467285,0.8802292346954346,0.8802292346954346,1.0,1.0,-3.3912222385406494,1.5664985179901123,1.824723601341248,0.7979046702384949,0.9533560872077942,0.9533560872077942,0.0,223.1537322998047,231.0,80598.9140625,0.0,3510.703369140625,1.0,279.742431640625,284.8949584960937,300.87353515625,306.0758972167969,293.1499938964844,293.1499938964844,279.45001220703125,33886.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383693695068359,1.0,0.0,0.0,3.740008592605591,3.7400331497192383,9.333370485364868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.6943359375,0.0,1619.4261474609375,1895.4371337890625,0.0,2826.48388671875,0.9239258170127868,1.0,0.0,3.0,1.0,0.0
17680980,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739929199219,0.8297395706176758,0.4467101097106933,0.4059306681156158,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.9413524866104126,0.648328959941864,0.6162664294242859,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738708496094,0.9106533527374268,0.5950469374656677,0.4176301956176758,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739624023437,0.8434879183769226,0.4715215861797333,0.4504797458648681,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.6412197351455688,0.2024997472763061,0.9363879561424256,284.8739318847656,284.95001220703125,305.0032958984375,297.8607482910156,300.8590393066406,297.2821655273437,286.874267578125,1.0,0.6598682999610901,0.8781465888023376,0.8781465888023376,1.0,1.0,-3.3945441246032715,1.5678508281707764,1.8266932964324951,0.798528790473938,0.8671116828918457,0.8671116828918457,0.0,224.6617889404297,231.0,81352.90625,0.0,3527.256103515625,1.0,279.4967041015625,284.76123046875,300.8894348144531,306.2698059082031,293.1499938964844,293.1499938964844,279.45001220703125,38198.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432388305664062,1.0,0.0,0.0,3.694161891937256,3.6941866874694815,9.105946787713036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13057.208984375,0.0,1599.51025390625,1895.4371337890625,0.0,2871.98974609375,0.9147024750709534,1.0,0.0,3.0,1.0,0.0
17681040,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8279589414596558,0.4462464451789856,0.4055289030075073,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.9390436410903932,0.6479586958885193,0.6159603595733643,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.9096376299858092,0.5968021154403687,0.4188474118709564,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.8419528603553772,0.4715484380722046,0.4505594372749328,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.6400495171546936,0.2024673819541931,0.9366022944450378,284.9084167480469,284.95001220703125,304.9786376953125,297.84210205078125,300.84527587890625,297.2787475585937,286.9092102050781,1.0,0.6609278321266174,0.8760639429092407,0.8760639429092407,1.0,1.0,-3.3955111503601074,1.5680757761001587,1.8274353742599487,0.7984821200370789,0.8711645007133484,0.8711645007133484,0.0,226.4849395751953,234.0,81028.078125,0.0,3540.106201171875,1.0,279.45751953125,284.79010009765625,300.85723876953125,306.1669616699219,293.1499938964844,293.1499938964844,279.75,38304.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442044854164124,1.0,0.0,0.0,3.6311116218566895,3.631135940551758,8.797767918622412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.8896484375,0.0,1529.4075927734375,1895.4371337890625,0.0,2881.02197265625,0.9029880166053772,1.0,0.0,3.0,1.0,0.0
