time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.8266465663909912,0.446296751499176,0.4053768515586853,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.9372848868370056,0.6480738520622253,0.6158715486526489,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.9091840386390686,0.5990741848945618,0.4202644228935241,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.8408302664756775,0.4719343483448028,0.4507889747619629,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.6391754150390625,0.2025950402021408,0.9370291829109192,285.01275634765625,284.95001220703125,304.9535827636719,297.8232116699219,300.834228515625,297.280517578125,287.0125427246094,1.0,0.6620087623596191,0.8739813566207886,0.8739813566207886,1.0,1.0,-3.3977088928222656,1.5689061880111694,1.8288025856018064,0.7986694574356079,0.9455077052116394,0.9455077052116394,0.0,228.013427734375,234.0,80219.1875,0.0,3554.174560546875,1.0,279.70098876953125,284.9095458984375,300.8050842285156,305.9367370605469,293.1499938964844,293.1499938964844,279.75,34155.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840455949306488,1.0,0.0,0.0,3.678556919097901,3.6785807609558105,9.02917861367314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.89453125,0.0,1551.2596435546875,1895.4371337890625,0.0,2845.9755859375,0.91168874502182,1.0,0.0,3.0,1.0,0.0
17681160,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.8258730173110962,0.4464034736156463,0.4055456817150116,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.9361940026283264,0.6482810378074646,0.6161242723464966,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.909356951713562,0.6013895869255066,0.4219266176223755,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.8402084708213806,0.4724062979221344,0.451277881860733,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.6386975646018982,0.2027898281812667,0.9380453824996948,284.9924621582031,284.95001220703125,304.92822265625,297.8041687011719,300.8234558105469,297.2831115722656,286.9910888671875,1.0,0.6632001996040344,0.8718818426132202,0.8718818426132202,1.0,1.0,-3.4020237922668457,1.5707414150238037,1.831282377243042,0.7994369268417358,0.9495437741279602,0.9495437741279602,0.0,229.2515869140625,237.0,80356.515625,0.0,3571.595703125,1.0,279.74237060546875,284.89434814453125,300.79840087890625,305.984375,293.1499938964844,293.1499938964844,279.45001220703125,33913.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403581976890564,1.0,0.0,0.0,3.729117155075073,3.7291417121887207,9.279089567826304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13420.5234375,0.0,1607.0362548828125,1895.4371337890625,0.0,2845.062255859375,0.9214890003204346,1.0,0.0,3.0,1.0,0.0
17681220,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.8246975541114807,0.4459674954414367,0.4054842293262481,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9346146583557128,0.6479603052139282,0.6161639094352722,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9090434908866882,0.6031543016433716,0.4234026372432709,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.8392398357391357,0.4724930226802826,0.4516241252422333,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.6379770636558533,0.2028168737888336,0.9388745427131652,284.8741149902344,284.95001220703125,304.902587890625,297.7850036621094,300.8095703125,297.2803039550781,286.8746032714844,1.0,0.6643653512001038,0.8697823286056519,0.8697823286056519,1.0,1.0,-3.405192852020264,1.5720038414001465,1.8331891298294067,0.7999767661094666,0.8639500737190247,0.8639500737190247,0.0,230.761474609375,237.0,81087.265625,0.0,3587.900146484375,1.0,279.4969482421875,284.7621765136719,300.8135986328125,306.1759948730469,293.1499938964844,293.1499938964844,279.45001220703125,38283.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452244400978088,1.0,0.0,0.0,3.681388378143311,3.681412935256958,9.04308365079487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.529296875,0.0,1585.5997314453125,1895.4371337890625,0.0,2890.564208984375,0.9118992686271667,1.0,0.0,3.0,1.0,0.0
17681280,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.8229708671569824,0.445496916770935,0.4050743281841278,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089660644531,0.9323394894599916,0.6475507616996765,0.615818440914154,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9080893397331238,0.604900062084198,0.4246107041835785,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.8377670049667358,0.4724996089935303,0.4516827762126922,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.6368610858917236,0.2027803063392639,0.9390661716461182,284.90887451171875,284.95001220703125,304.8767395019531,297.7657775878906,300.7952880859375,297.2769470214844,286.9096069335937,1.0,0.6654018759727478,0.8676828742027283,0.8676828742027283,1.0,1.0,-3.406038999557495,1.5721546411514282,1.833884358406067,0.7998547554016113,0.8684234023094177,0.8684234023094177,0.0,232.5807037353516,240.0,80760.5703125,0.0,3600.494873046875,1.0,279.4576110839844,284.79107666015625,300.7807922363281,306.0721435546875,293.1499938964844,293.1499938964844,279.75,38319.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461745381355286,1.0,0.0,0.0,3.618577480316162,3.6186015605926514,8.737134749026154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.748046875,0.0,1515.6983642578125,1895.4371337890625,0.0,2899.454345703125,0.9002070426940918,1.0,0.0,3.0,1.0,0.0
17681340,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.8216956853866577,0.4455331265926361,0.4049130976200104,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.9306076765060424,0.6476208567619324,0.6156904697418213,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.9076744914054872,0.607162356376648,0.4260208010673523,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.836688756942749,0.4728620052337646,0.4518919587135315,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.6360273361206055,0.202902615070343,0.9394723773002625,285.0121459960937,284.95001220703125,304.8507385253906,297.7464904785156,300.78375244140625,297.2787170410156,287.01177978515625,1.0,0.6664608120918274,0.8655833601951599,0.8655833601951599,1.0,1.0,-3.40812087059021,1.5729119777679443,1.8352088928222656,0.7999698519706726,0.9420466423034668,0.9420466423034668,0.0,234.1058044433593,240.0,79954.2109375,0.0,3614.34521484375,1.0,279.70068359375,284.9095458984375,300.72808837890625,305.841552734375,293.1499938964844,293.1499938964844,279.75,34145.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423936367034912,1.0,0.0,0.0,3.666310787200928,3.666334629058838,8.969161626737332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.7958984375,0.0,1537.456787109375,1895.4371337890625,0.0,2864.086669921875,0.90893816947937,1.0,0.0,3.0,1.0,0.0
17681400,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99151611328125,0.8209370970726013,0.4456208348274231,0.405066967010498,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.9295222163200378,0.6477778553962708,0.6158985495567322,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.9078522324562072,0.6094623804092407,0.4276745021343231,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.8360850811004639,0.4733066856861114,0.4523572027683258,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.6355690956115723,0.2030905187129974,0.9404626488685608,284.9914245605469,284.95001220703125,304.8246459960937,297.72723388671875,300.7725830078125,297.2812194824219,286.9900817871094,1.0,0.6676292419433594,0.8634838461875916,0.8634838461875916,1.0,1.0,-3.412294387817383,1.5746619701385498,1.837632417678833,0.8006615042686462,0.9454997181892396,0.9454997181892396,0.0,235.34552001953125,243.0,80085.4921875,0.0,3631.556396484375,1.0,279.74224853515625,284.8942565917969,300.7211608886719,305.8883361816406,293.1499938964844,293.1499938964844,279.45001220703125,33928.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422656059265137,1.0,0.0,0.0,3.7164864540100098,3.716510772705078,9.216338412443292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.9052734375,0.0,1592.622802734375,1895.4371337890625,0.0,2862.89013671875,0.9186531901359558,1.0,0.0,3.0,1.0,0.0
17681460,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8745422363281,0.819783091545105,0.4451716840267181,0.404990941286087,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.927962064743042,0.6474123001098633,0.615893542766571,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.90756094455719,0.6112097501754761,0.429139107465744,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8745422363281,0.8351468443870544,0.4733686149120331,0.4526789486408233,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.6348775029182434,0.2031114250421524,0.9412635564804076,284.87451171875,284.95001220703125,304.7984924316406,297.7080078125,300.7584228515625,297.2784118652344,286.8752136230469,1.0,0.6687706708908081,0.8613623976707458,0.8613623976707458,1.0,1.0,-3.4153151512146,1.5758329629898071,1.839482069015503,0.8011224269866943,0.8606712222099304,0.8606712222099304,0.0,236.8573303222656,243.0,80795.6171875,0.0,3647.61376953125,1.0,279.49725341796875,284.7637634277344,300.7364196777344,306.0785522460937,293.1499938964844,293.1499938964844,279.45001220703125,38355.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471167087554932,1.0,0.0,0.0,3.667019844055176,3.6670446395874015,8.972631349024596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.6259765625,0.0,1569.8966064453125,1895.4371337890625,0.0,2908.27294921875,0.908737301826477,1.0,0.0,3.0,1.0,0.0
17681520,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.8180944323539734,0.4446952939033508,0.4045737981796264,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.9257416129112244,0.6469662189483643,0.6155111789703369,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.9066649675369264,0.612946093082428,0.4303379356861114,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.8337302207946777,0.4733563959598541,0.4527178406715393,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.6338104605674744,0.2030712664127349,0.9414348006248474,284.90948486328125,284.95001220703125,304.7723388671875,297.6888732910156,300.7439880371094,297.275146484375,286.91015625,1.0,0.6697853803634644,0.8592409491539001,0.8592409491539001,1.0,1.0,-3.416048765182495,1.5759096145629885,1.8401390314102173,0.8009324669837952,0.8655914664268494,0.8655914664268494,0.0,238.6721343994141,246.0,80472.390625,0.0,3659.96240234375,1.0,279.45770263671875,284.79254150390625,300.7036437988281,305.97479248046875,293.1499938964844,293.1499938964844,279.75,38321.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480392098426819,1.0,0.0,0.0,3.604787588119507,3.604811429977417,8.670669444654777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.8984375,0.0,1500.6019287109375,1895.4371337890625,0.0,2916.9091796875,0.8971365094184875,1.0,0.0,3.0,1.0,0.0
17681580,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.8168442249298096,0.444718062877655,0.4044041037559509,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.9240533709526062,0.6469936966896057,0.6153464317321777,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.906286120414734,0.6151980757713318,0.4317408800125122,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.8326917886734009,0.4736964404582977,0.4529078602790832,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.6330128908157349,0.2031886875629425,0.941822588443756,285.0116271972656,284.95001220703125,304.7462158203125,297.669921875,300.7323608398437,297.27691650390625,287.0111694335937,1.0,0.6708233952522278,0.8571195006370544,0.8571195006370544,1.0,1.0,-3.418022394180298,1.5765929222106934,1.841429352760315,0.8009836077690125,0.938526690006256,0.938526690006256,0.0,240.1936950683593,246.0,79673.40625,0.0,3673.603759765625,1.0,279.70037841796875,284.90997314453125,300.6510925292969,305.744873046875,293.1499938964844,293.1499938964844,279.75,34125.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442116379737854,1.0,0.0,0.0,3.653011322021485,3.653034925460816,8.904208925741841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.6728515625,0.0,1522.4832763671875,1895.4371337890625,0.0,2881.0888671875,0.9059435129165648,1.0,0.0,3.0,1.0,0.0
17681640,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.8160932660102844,0.4447875618934631,0.4045435488224029,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.922985017299652,0.6471031904220581,0.6155121326446533,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.9064676761627196,0.6174823641777039,0.4333857297897339,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.8321042656898499,0.4741150438785553,0.4533504247665405,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.6325723528862,0.2033700942993164,0.9427884817123412,284.9905700683594,284.95001220703125,304.72021484375,297.651123046875,300.7211608886719,297.2793884277344,286.9892578125,1.0,0.6719698309898376,0.8549980521202087,0.8549980521202087,1.0,1.0,-3.422060251235962,1.5782537460327148,1.843806505203247,0.8016061782836914,0.9414613246917723,0.9414613246917723,0.0,241.4350433349609,249.0,79802.28125,0.0,3690.610595703125,1.0,279.7421569824219,284.8946533203125,300.6446228027344,305.791748046875,293.1499938964844,293.1499938964844,279.45001220703125,33933.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440389633178711,1.0,0.0,0.0,3.70296311378479,3.7029871940612793,9.149387665274844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.9248046875,0.0,1577.211181640625,1895.4371337890625,0.0,2879.473388671875,0.915611743927002,1.0,0.0,3.0,1.0,0.0
17681700,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.8149497509002686,0.4443265199661255,0.4044538736343384,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750915527344,0.9214611649513244,0.6466959714889526,0.6154651641845703,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750915527344,0.9061974883079528,0.6192126870155334,0.4348388910293579,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.8311933279037476,0.4741538465023041,0.4536490440368652,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763122558594,0.6319066882133484,0.2033854573965072,0.9435632228851318,284.8751220703125,284.95001220703125,304.6943664550781,297.632568359375,300.70709228515625,297.2765808105469,286.8760070800781,1.0,0.673088788986206,0.852876603603363,0.852876603603363,1.0,1.0,-3.424941062927246,1.5793360471725464,1.8456051349639893,0.8020018339157104,0.8574935793876648,0.8574935793876648,0.0,242.9484100341797,249.0,80496.65625,0.0,3706.4296875,1.0,279.49755859375,284.7657470703125,300.66064453125,305.9815673828125,293.1499938964844,293.1499938964844,279.45001220703125,38412.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848863959312439,1.0,0.0,0.0,3.652063846588135,3.6520884037017822,8.899590966393589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.7109375,0.0,1553.5302734375,1895.4371337890625,0.0,2924.63134765625,0.9054383039474488,1.0,0.0,3.0,1.0,0.0
17681760,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102478027344,0.813281774520874,0.4438451528549194,0.4040303528308868,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.9193187355995178,0.6462163925170898,0.6150488257408142,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.905356466770172,0.6209397912025452,0.4360286593437195,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102478027344,0.8298267722129822,0.4741243124008178,0.4536696076393127,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.6308831572532654,0.2033422440290451,0.9437163472175598,284.9102783203125,284.95001220703125,304.668701171875,297.6142578125,300.6929016113281,297.2734069824219,286.9108581542969,1.0,0.67408287525177,0.8507530093193054,0.8507530093193054,1.0,1.0,-3.42557144165039,1.5793412923812866,1.8462300300598145,0.8017584681510925,0.8628904223442078,0.8628904223442078,0.0,244.75851440429688,252.0,80182.1328125,0.0,3718.546142578125,1.0,279.45782470703125,284.7943725585937,300.628662109375,305.8789367675781,293.1499938964844,293.1499938964844,279.75,38306.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497477769851685,1.0,0.0,0.0,3.5906991958618164,3.5907230377197266,8.60302804994717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.0126953125,0.0,1485.1676025390625,1895.4371337890625,0.0,2932.908447265625,0.8939931392669678,1.0,0.0,3.0,1.0,0.0
17681820,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.8120431303977966,0.4438552260398865,0.4038528501987457,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9176927208900452,0.6462039947509766,0.6148499250411987,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9050112962722778,0.6231805086135864,0.43742436170578,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8288236260414124,0.4744433462619781,0.4538417458534241,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.6301177740097046,0.2034552246332168,0.944087564945221,285.01129150390625,284.95001220703125,304.643310546875,297.5963134765625,300.6815795898437,297.2751770019531,287.0107421875,1.0,0.6751012206077576,0.848629355430603,0.848629355430603,1.0,1.0,-3.4274444580078125,1.5799527168273926,1.84749174118042,0.8017603754997253,0.93517005443573,0.93517005443573,0.0,246.2765655517578,252.0,79394.234375,0.0,3731.990234375,1.0,279.7000427246094,284.9107360839844,300.57696533203125,305.6507263183594,293.1499938964844,293.1499938964844,279.75,34095.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458605408668518,1.0,0.0,0.0,3.639550685882568,3.6395742893218994,8.838709391056909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.19140625,0.0,1507.36669921875,1895.4371337890625,0.0,2896.51611328125,0.902906894683838,1.0,0.0,3.0,1.0,0.0
17681880,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.8112910389900208,0.4439074397087097,0.4039786756038666,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.9166531562805176,0.6462666392326355,0.6149752140045166,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.9051912426948548,0.6254304647445679,0.4390551149845123,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.828249454498291,0.4748373031616211,0.4542629718780517,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.6296922564506531,0.2036305963993072,0.9450312256813048,284.9899597167969,284.95001220703125,304.61822509765625,297.5787048339844,300.6706848144531,297.2774963378906,286.9886474609375,1.0,0.6762266159057617,0.8465057015419006,0.8465057015419006,1.0,1.0,-3.431348323822021,1.5815234184265137,1.8498247861862185,0.8023274540901184,0.9376897811889648,0.9376897811889648,0.0,247.52061462402344,255.0,79524.84375,0.0,3748.79296875,1.0,279.7420349121094,284.8953857421875,300.5716552734375,305.6986694335937,293.1499938964844,293.1499938964844,279.45001220703125,33928.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456299304962158,1.0,0.0,0.0,3.689470052719116,3.6894941329956055,9.08283141143329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.7802734375,0.0,1561.861328125,1895.4371337890625,0.0,2894.35791015625,0.912571907043457,1.0,0.0,3.0,1.0,0.0
17681940,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758850097656,0.8101398348808289,0.4434341490268707,0.4038759469985962,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.9151743054389954,0.6458115577697754,0.6148841977119446,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.9049148559570312,0.6270818114280701,0.4404699802398681,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.8273566961288452,0.4748533964157104,0.4545396268367767,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769226074219,0.629045307636261,0.2036402225494384,0.9457818865776062,284.8758544921875,284.95001220703125,304.593505859375,297.5614929199219,300.6569519042969,297.2744140625,286.8768920898437,1.0,0.6773221492767334,0.844382107257843,0.844382107257843,1.0,1.0,-3.4340591430664062,1.5824978351593018,1.851561188697815,0.8026611804962158,0.8545817136764526,0.8545817136764526,0.0,249.0411529541016,255.0,80208.171875,0.0,3764.32421875,1.0,279.4978942871094,284.7679748535156,300.58917236328125,305.88916015625,293.1499938964844,293.1499938964844,279.45001220703125,38452.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504167199134827,1.0,0.0,0.0,3.6374762058258057,3.637500524520874,8.828635600366397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.6611328125,0.0,1537.5682373046875,1895.4371337890625,0.0,2939.173828125,0.9022138714790344,1.0,0.0,3.0,1.0,0.0
17682000,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8084604740142822,0.4429449141025543,0.4034452140331268,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.9131135940551758,0.6452844142913818,0.6144248247146606,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.9040722250938416,0.6287006735801697,0.4415947496891022,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8260218501091003,0.4748050272464752,0.4545419812202453,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.6280504465103149,0.2035922408103943,0.9459155201911926,284.91094970703125,284.95001220703125,304.5691833496094,297.5447692871094,300.64312744140625,297.2708435058594,286.9114990234375,1.0,0.6782912015914917,0.8422584533691406,0.8422584533691406,1.0,1.0,-3.4345052242279053,1.582388997077942,1.852116346359253,0.8023551106452942,0.8602926731109619,0.8602926731109619,0.0,250.85777282714844,258.0,79903.53125,0.0,3776.070068359375,1.0,279.4579162597656,284.7962646484375,300.5586853027344,305.78863525390625,293.1499938964844,293.1499938964844,279.75,38290.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512489795684814,1.0,0.0,0.0,3.5770511627197266,3.5770750045776367,8.537753615200927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.6435546875,0.0,1470.311767578125,1895.4371337890625,0.0,2946.970458984375,0.8909363150596619,1.0,0.0,3.0,1.0,0.0
17682060,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.8072024583816528,0.4429389834403991,0.4032576382160187,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.9115428924560548,0.6452147960662842,0.6141775846481323,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.903690218925476,0.6308174729347229,0.4429097771644592,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.8250343203544617,0.4751009345054626,0.4546951353549957,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.6273007988929749,0.2036979049444198,0.9462631940841676,285.0109558105469,284.95001220703125,304.5453491210937,297.52850341796875,300.6321716308594,297.2720947265625,287.0102844238281,1.0,0.6792818307876587,0.8401422500610352,0.8401422500610352,1.0,1.0,-3.436160087585449,1.582869291305542,1.8532909154891968,0.802288830280304,0.9320063591003418,0.9320063591003418,0.0,252.385482788086,258.0,79128.34375,0.0,3789.097900390625,1.0,279.69970703125,284.91168212890625,300.50848388671875,305.5628356933594,293.1499938964844,293.1499938964844,279.75,34063.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472847938537598,1.0,0.0,0.0,3.62657642364502,3.626600027084351,8.775805326877162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.0419921875,0.0,1492.867919921875,1895.4371337890625,0.0,2909.846435546875,0.8999759554862976,1.0,0.0,3.0,1.0,0.0
17682120,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.8064267635345459,0.4429711997509002,0.4033676385879516,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.9105238914489746,0.6452168226242065,0.614247739315033,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.9038056135177612,0.6329512000083923,0.4444564282894134,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.8244590163230896,0.4754683077335357,0.4550935924053192,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.6268772482872009,0.2038636654615402,0.9471726417541504,284.9893493652344,284.95001220703125,304.52203369140625,297.5128173828125,300.6217956542969,297.2738952636719,286.9880676269531,1.0,0.6803762316703796,0.8380259871482849,0.8380259871482849,1.0,1.0,-3.439809083938598,1.584289789199829,1.8555192947387693,0.8027790188789368,0.934137523174286,0.934137523174286,0.0,253.6416778564453,261.0,79261.2421875,0.0,3805.444580078125,1.0,279.741943359375,284.8963623046875,300.5050354003906,305.6125793457031,293.1499938964844,293.1499938964844,279.45001220703125,33922.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846977174282074,1.0,0.0,0.0,3.676446199417114,3.676470041275024,9.018819469019944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.796875,0.0,1547.135498046875,1895.4371337890625,0.0,2906.966552734375,0.9096382260322572,1.0,0.0,3.0,1.0,0.0
17682180,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.8052515387535095,0.4424849450588226,0.4032502770423889,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.909106433391571,0.6447134017944336,0.6141056418418884,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.9035037755966188,0.6345269083976746,0.4458044171333313,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.8235788941383362,0.4754615426063537,0.4553472995758056,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.62624192237854,0.2038645446300506,0.9478840827941896,284.8766174316406,284.95001220703125,304.499267578125,297.4976806640625,300.6088256835937,297.2706298828125,286.8778076171875,1.0,0.6814401149749756,0.8359097838401794,0.8359097838401794,1.0,1.0,-3.4422855377197266,1.5851240158081057,1.8571616411209104,0.8030415177345276,0.8518956899642944,0.8518956899642944,0.0,255.16734313964844,261.0,79936.2734375,0.0,3820.506103515625,1.0,279.4981994628906,284.7704162597656,300.52471923828125,305.8045654296875,293.1499938964844,293.1499938964844,279.45001220703125,38485.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517051935195923,1.0,0.0,0.0,3.62350082397461,3.6235251426696777,8.760926561990345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.2333984375,0.0,1522.3466796875,1895.4371337890625,0.0,2951.244384765625,0.8991256356239319,1.0,0.0,3.0,1.0,0.0
17682240,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8035680651664734,0.4419892728328705,0.4028119444847107,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.9071742296218872,0.6441513299942017,0.6136084198951721,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.9026955366134644,0.6361122727394104,0.4468923211097717,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.822279691696167,0.4753962159156799,0.4553315639495849,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.6252757906913757,0.2038105726242065,0.9479854106903076,284.9117431640625,284.95001220703125,304.4771423339844,297.48321533203125,300.59600830078125,297.2671813964844,286.9122314453125,1.0,0.6823809742927551,0.8337935209274292,0.8337935209274292,1.0,1.0,-3.442572116851806,1.5849111080169678,1.8576610088348389,0.8026849031448364,0.8580005168914795,0.8580005168914795,0.0,256.9762878417969,264.0,79646.21875,0.0,3831.847412109375,1.0,279.4580383300781,284.7984313964844,300.4964294433594,305.70703125,293.1499938964844,293.1499938964844,279.75,38263.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524671792984009,1.0,0.0,0.0,3.5642004013061523,3.5642240047454834,8.476518473798933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1650390625,0.0,1456.3311767578125,1895.4371337890625,0.0,2958.384033203125,0.8880559802055359,1.0,0.0,3.0,1.0,0.0
17682300,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.8023244142532349,0.4419713020324707,0.402615875005722,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.905713140964508,0.644045352935791,0.6133277416229248,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.9023423194885254,0.6382113099098206,0.4481893479824066,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.8213202357292175,0.4756727218627929,0.4554674029350281,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.6245495080947876,0.2039099633693695,0.9483045935630798,285.01092529296875,284.95001220703125,304.4556579589844,297.4693908691406,300.586181640625,297.2685241699219,287.0101623535156,1.0,0.6833463311195374,0.831677258014679,0.831677258014679,1.0,1.0,-3.444099903106689,1.5853002071380615,1.8587995767593384,0.8025771379470825,0.9293052554130554,0.9293052554130554,0.0,258.4942321777344,264.0,78888.4375,0.0,3844.557861328125,1.0,279.6994323730469,284.9129638671875,300.4485168457031,305.48468017578125,293.1499938964844,293.1499938964844,279.75,34022.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484115600585938,1.0,0.0,0.0,3.6145577430725098,3.6145811080932617,8.71773409016896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.9501953125,0.0,1479.44482421875,1895.4371337890625,0.0,2920.3955078125,0.8972548246383667,1.0,0.0,3.0,1.0,0.0
17682360,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.8015630841255188,0.4419893324375152,0.4027135372161865,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.9047653079032898,0.6440103054046631,0.6133629679679871,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.9024681448936462,0.6403299570083618,0.4497246444225311,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.8207598924636841,0.4760187268257141,0.4558463990688324,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.624139666557312,0.204069122672081,0.9491843581199646,284.9891967773437,284.95001220703125,304.4349365234375,297.456298828125,300.57696533203125,297.2704162597656,286.9879455566406,1.0,0.6844165325164795,0.8295536637306213,0.8295536637306213,1.0,1.0,-3.447619199752808,1.5866254568099976,1.86099374294281,0.8030239343643188,0.9312816262245178,0.9312816262245178,0.0,259.7441101074219,267.0,79030.5078125,0.0,3860.635986328125,1.0,279.7418518066406,284.897705078125,300.4476318359375,305.5374450683594,293.1499938964844,293.1499938964844,279.45001220703125,33901.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480156064033508,1.0,0.0,0.0,3.6647019386291504,3.6647255420684814,8.961291086961864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.19140625,0.0,1533.8216552734375,1895.4371337890625,0.0,2916.687744140625,0.9069849252700806,1.0,0.0,3.0,1.0,0.0
17682420,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.800417423248291,0.4414949417114258,0.4025858640670776,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.9034571647644044,0.6434771418571472,0.613189160823822,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.9021934866905212,0.6418917179107666,0.4510624706745147,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775939941406,0.8199012279510498,0.475993812084198,0.4560812413692474,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.623523473739624,0.2040650248527526,0.9498690366744996,284.8775939941406,284.95001220703125,304.4149780273437,297.4439697265625,300.5653381347656,297.267333984375,286.87890625,1.0,0.6854577660560608,0.8274300694465637,0.8274300694465637,1.0,1.0,-3.4499781131744385,1.5873700380325315,1.8626080751419067,0.803246259689331,0.8499171137809753,0.8499171137809753,0.0,261.26336669921875,267.0,79708.5859375,0.0,3875.43701171875,1.0,279.4984436035156,284.7728576660156,300.4702453613281,305.7323608398437,293.1499938964844,293.1499938964844,279.45001220703125,38482.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526783585548401,1.0,0.0,0.0,3.611578941345215,3.611603021621704,8.7033714635254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.9697265625,0.0,1509.2203369140625,1895.4371337890625,0.0,2960.36279296875,0.8964750170707703,1.0,0.0,3.0,1.0,0.0
17682480,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126281738281,0.7987842559814453,0.440994918346405,0.4021426141262054,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.9016847610473632,0.642890989780426,0.612667441368103,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.901430070400238,0.6434682011604309,0.4521422088146209,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126281738281,0.8186343312263489,0.4759140312671661,0.4560504853725433,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.6225851774215698,0.2040080279111862,0.9499521255493164,284.91265869140625,284.95001220703125,304.3958435058594,297.43243408203125,300.5539855957031,297.2640991210937,286.9131164550781,1.0,0.6863787174224854,0.8253064155578613,0.8253064155578613,1.0,1.0,-3.4501793384552,1.5870835781097412,1.8630958795547483,0.802858293056488,0.8563570976257324,0.8563570976257324,0.0,263.0626220703125,270.0,79438.4609375,0.0,3886.538818359375,1.0,279.4581298828125,284.8005065917969,300.4449462890625,305.6390686035156,293.1499938964844,293.1499938964844,279.75,38218.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533667922019958,1.0,0.0,0.0,3.553640127182007,3.553663492202759,8.426363251601288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.3251953125,0.0,1444.7420654296875,1895.4371337890625,0.0,2966.814208984375,0.8856716752052307,1.0,0.0,3.0,1.0,0.0
17682540,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.7975785732269287,0.4409674704074859,0.4019400477409363,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9003232717514038,0.642756998538971,0.6123622059822083,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9011051654815674,0.6455586552619934,0.453432559967041,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.8176970481872559,0.4761738181114197,0.456171452999115,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.6218791007995605,0.2041038423776626,0.9502553939819336,285.0111694335937,284.95001220703125,304.3775939941406,297.4217529296875,300.5456237792969,297.2655639648437,287.0103454589844,1.0,0.6873257160186768,0.8231828212738037,0.8231828212738037,1.0,1.0,-3.451624631881714,1.5873990058898926,1.8642257452011108,0.8027195930480957,0.9274340271949768,0.9274340271949768,0.0,264.5733947753906,270.0,78701.4921875,0.0,3899.051513671875,1.0,279.6991882324219,284.914306640625,300.4000244140625,305.421142578125,293.1499938964844,293.1499938964844,279.75,33973.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492153286933899,1.0,0.0,0.0,3.6049647331237793,3.6049880981445312,8.671522095937689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.8857421875,0.0,1468.663330078125,1895.4371337890625,0.0,2927.921875,0.8950690031051636,1.0,0.0,3.0,1.0,0.0
17682600,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.7968398332595825,0.4409745931625366,0.4020281136035919,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.8994243741035461,0.642692506313324,0.6123700141906738,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.9012431502342224,0.6476660370826721,0.4549609720706939,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.8171479105949402,0.4765017330646515,0.4565338492393493,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.6214814782142639,0.2042590528726577,0.9511178731918336,284.9894714355469,284.95001220703125,304.3602905273437,297.4119873046875,300.5379943847656,297.2675476074219,286.9882202148437,1.0,0.6883779168128967,0.8210592269897461,0.8210592269897461,1.0,1.0,-3.455050706863404,1.5886449813842771,1.8664056062698364,0.8031324148178101,0.9294871091842652,0.9294871091842652,0.0,265.82000732421875,273.0,78859.3046875,0.0,3914.96142578125,1.0,279.74176025390625,284.8990783691406,300.4024353027344,305.4779663085937,293.1499938964844,293.1499938964844,279.45001220703125,33861.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487256169319153,1.0,0.0,0.0,3.655742645263672,3.655766248703003,8.917528475649306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.5576171875,0.0,1523.538330078125,1895.4371337890625,0.0,2923.336181640625,0.9049459099769592,1.0,0.0,3.0,1.0,0.0
17682660,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.878662109375,0.7957261800765991,0.4404738247394562,0.4018925130367279,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.8981692790985107,0.6421346664428711,0.6121705770492554,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.9009889364242554,0.6492134928703308,0.4562898576259613,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.878662109375,0.8163044452667236,0.4764609336853027,0.456752598285675,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794860839844,0.6208807826042175,0.2042518258094787,0.9517863392829896,284.878662109375,284.95001220703125,304.3439636230469,297.4031677246094,300.528076171875,297.2646179199219,286.8800354003906,1.0,0.6894016861915588,0.8189218044281006,0.8189218044281006,1.0,1.0,-3.457319736480713,1.5893099308013916,1.8680098056793213,0.803318440914154,0.8488210439682007,0.8488210439682007,0.0,267.3362731933594,273.0,79549.21875,0.0,3929.5849609375,1.0,279.4986572265625,284.7749328613281,300.4286499023437,305.6770935058594,293.1499938964844,293.1499938964844,279.45001220703125,38448.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533135652542114,1.0,0.0,0.0,3.60305428504944,3.603078365325928,8.662333925713028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.4658203125,0.0,1499.650390625,1895.4371337890625,0.0,2966.315673828125,0.8945626020431519,1.0,0.0,3.0,1.0,0.0
17682720,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.7941398024559021,0.4399694800376892,0.4014450907707214,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135437011719,0.896446704864502,0.6415272355079651,0.6116280555725098,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.9002596139907837,0.6507781147956848,0.4573602676391601,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.8150588274002075,0.4763675332069397,0.4567082226276397,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.6199625730514526,0.2041926234960556,0.9518575072288512,284.9135131835937,284.95001220703125,304.32867431640625,297.39532470703125,300.5185241699219,297.26153564453125,286.9139709472656,1.0,0.6903066635131836,0.8167843818664551,0.8167843818664551,1.0,1.0,-3.457448959350586,1.5889525413513184,1.868496417999268,0.8028982281684875,0.8555063009262085,0.8555063009262085,0.0,269.1304016113281,276.0,79301.8125,0.0,3940.502685546875,1.0,279.45819091796875,284.8021240234375,300.4070129394531,305.5889892578125,293.1499938964844,293.1499938964844,279.75,38162.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539203405380249,1.0,0.0,0.0,3.546520709991455,3.546544075012207,8.392634640586039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.8193359375,0.0,1436.779541015625,1895.4371337890625,0.0,2972.00244140625,0.8840445876121521,1.0,0.0,3.0,1.0,0.0
17682780,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.7929695248603821,0.4399342536926269,0.4012369215488434,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.8951197266578674,0.6413691639900208,0.6113014221191406,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.8999572396278381,0.6528587341308594,0.4586426019668579,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.8141354918479919,0.4766125082969665,0.4568156898021698,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.6192708015441895,0.2042858451604843,0.9521495699882508,285.0116577148437,284.95001220703125,304.3144836425781,297.3885192871094,300.51202392578125,297.2630920410156,287.0108337402344,1.0,0.6912385821342468,0.8146468997001648,0.8146468997001648,1.0,1.0,-3.45882248878479,1.5891960859298706,1.869626522064209,0.8027259111404419,0.9265665411949158,0.9265665411949158,0.0,270.6374816894531,276.0,78587.1796875,0.0,3952.860107421875,1.0,279.6990051269531,284.9154663085937,300.36578369140625,305.3763122558594,293.1499938964844,293.1499938964844,279.75,33920.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496649265289307,1.0,0.0,0.0,3.598841428756714,3.5988645553588867,8.642088573651563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.580078125,0.0,1461.6556396484375,1895.4371337890625,0.0,2932.132080078125,0.8936566710472107,1.0,0.0,3.0,1.0,0.0
17682840,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.7922535538673401,0.4399335384368896,0.4013177156448364,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.8942415118217468,0.641280472278595,0.6112862825393677,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.9001052379608154,0.6549549698829651,0.4601638317108154,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901428222656,0.8135941624641418,0.4769254028797149,0.4571639597415924,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.6188830733299255,0.2044384926557541,0.95300030708313,284.9900817871094,284.95001220703125,304.3014221191406,297.3827819824219,300.50634765625,297.2651672363281,286.9888610839844,1.0,0.6922758221626282,0.8125094771385193,0.8125094771385193,1.0,1.0,-3.462172508239746,1.5903666019439695,1.8718059062957764,0.8031017184257507,0.9288806319236756,0.9288806319236756,0.0,271.8822937011719,279.0,78765.3515625,0.0,3968.64892578125,1.0,279.7417297363281,284.9002990722656,300.3721923828125,305.438232421875,293.1499938964844,293.1499938964844,279.45001220703125,33811.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849071204662323,1.0,0.0,0.0,3.650483369827272,3.6505069732666016,8.891889251572138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.63671875,0.0,1517.3280029296875,1895.4371337890625,0.0,2926.572021484375,0.9037320017814636,1.0,0.0,3.0,1.0,0.0
17682900,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.7911723852157593,0.4394282400608063,0.4011765122413635,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.8930177688598633,0.6407021880149841,0.6110658645629883,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.8998692631721497,0.6564871072769165,0.4614836275577545,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.8127608895301819,0.4768710732460022,0.457369327545166,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.6182944178581238,0.2044291347265243,0.953658401966095,284.8796691894531,284.95001220703125,304.2895812988281,297.378173828125,300.4984741210937,297.2623596191406,286.8810729980469,1.0,0.6932850480079651,0.8103720545768738,0.8103720545768738,1.0,1.0,-3.464370012283325,1.5909607410430908,1.8734092712402344,0.8032535314559937,0.8487567901611328,0.8487567901611328,0.0,273.3966979980469,279.0,79477.6796875,0.0,3983.142333984375,1.0,279.4987487792969,284.7763671875,300.4027404785156,305.6429138183594,293.1499938964844,293.1499938964844,279.45001220703125,38384.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535723686218262,1.0,0.0,0.0,3.598954200744629,3.598978281021118,8.642630859867495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.646484375,0.0,1494.706787109375,1895.4371337890625,0.0,2968.740966796875,0.8936143517494202,1.0,0.0,3.0,1.0,0.0
