time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7896305322647095,0.4389193654060364,0.4007253348827362,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.8913400769233704,0.6400754451751709,0.6105050444602966,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.8991683721542358,0.6580368876457214,0.4625430405139923,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.8115266561508179,0.4767647683620453,0.4573126435279846,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.6173889636993408,0.2043678313493728,0.9537200927734376,284.9143981933594,284.95001220703125,304.2789611816406,297.3747253417969,300.4910583496094,297.2593688964844,286.9148254394531,1.0,0.6941762566566467,0.8082385659217834,0.8082385659217834,1.0,1.0,-3.464433431625366,1.5905369520187378,1.8738964796066284,0.8028013706207275,0.8556495308876038,0.8556495308876038,0.0,275.1883239746094,282.0,79255.453125,0.0,3993.9033203125,1.0,279.4582214355469,284.8031921386719,300.3854675292969,305.5609436035156,293.1499938964844,293.1499938964844,279.75,38093.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540873527526855,1.0,0.0,0.0,3.543797492980957,3.543820858001709,8.379750511267048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.1591796875,0.0,1433.3990478515625,1895.4371337890625,0.0,2973.567626953125,0.8833915591239929,1.0,0.0,3.0,1.0,0.0
17683020,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.7884944081306458,0.4388780891895294,0.4005124568939209,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.8900469541549683,0.6398970484733582,0.6101598739624023,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.8988848328590393,0.6601070761680603,0.4638162851333618,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.810610294342041,0.4769969880580902,0.4574080109596252,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.6167061924934387,0.2044590264558792,0.954002559185028,285.0124206542969,284.95001220703125,304.2696533203125,297.3724670410156,300.48681640625,297.2610168457031,287.0116271972656,1.0,0.6950948238372803,0.8061050176620483,0.8061050176620483,1.0,1.0,-3.4657421112060547,1.590713381767273,1.8750287294387813,0.802595317363739,0.926906943321228,0.926906943321228,0.0,276.6932678222656,282.0,78563.34375,0.0,4006.1279296875,1.0,279.698974609375,284.9163818359375,300.34869384765625,305.35430908203125,293.1499938964844,293.1499938964844,279.75,33868.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497194051742554,1.0,0.0,0.0,3.5970659255981445,3.5970890522003174,8.633563766125008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.51171875,0.0,1459.351806640625,1895.4371337890625,0.0,2932.642822265625,0.8932172656059265,1.0,0.0,3.0,1.0,0.0
17683080,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.7878028154373169,0.4388730525970459,0.4005883932113647,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.8891916871070862,0.6397897601127625,0.6101263165473938,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.8990426063537598,0.6621935367584229,0.4653307199478149,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911804199219,0.8100746273994446,0.4772984087467193,0.457744836807251,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.991943359375,0.6163267493247986,0.2046103477478027,0.9548457264900208,284.9911499023437,284.95001220703125,304.2616882324219,297.3714904785156,300.48345947265625,297.2631530761719,286.98992919921875,1.0,0.6961191892623901,0.8039714694023132,0.8039714694023132,1.0,1.0,-3.4690330028533936,1.5918182134628296,1.877214789390564,0.8029365539550781,0.9297255277633668,0.9297255277633668,0.0,277.9359741210937,285.0,78767.2265625,0.0,4021.832275390625,1.0,279.74169921875,284.9013366699219,300.3598327636719,305.4223937988281,293.1499938964844,293.1499938964844,279.45001220703125,33749.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490116000175476,1.0,0.0,0.0,3.649856805801392,3.649880409240722,8.888836759979313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.546875,0.0,1516.17333984375,1895.4371337890625,0.0,2926.013916015625,0.9035515785217284,1.0,0.0,3.0,1.0,0.0
17683140,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.7867556810379028,0.4383649826049804,0.4004440903663635,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.888001561164856,0.6391951441764832,0.609889566898346,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.8988242745399475,0.6637099981307983,0.4666418731212616,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.8092477321624756,0.477232962846756,0.4579396545886993,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.615747332572937,0.2045996636152267,0.9554980397224426,284.88067626953125,284.95001220703125,304.2550964355469,297.371826171875,300.47802734375,297.2604675292969,286.8819885253906,1.0,0.6971161365509033,0.8018379211425781,0.8018379211425781,1.0,1.0,-3.471177101135254,1.592349410057068,1.878827691078186,0.8030553460121155,0.8499230146408081,0.8499230146408081,0.0,279.4482421875,285.0,79513.0703125,0.0,4036.236328125,1.0,279.4987487792969,284.7770080566406,300.3953857421875,305.6339416503906,293.1499938964844,293.1499938964844,279.45001220703125,38286.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534128069877625,1.0,0.0,0.0,3.600245237350464,3.600269317626953,8.648832476865209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.4189453125,0.0,1495.3934326171875,1895.4371337890625,0.0,2967.24560546875,0.8938441276550293,1.0,0.0,3.0,1.0,0.0
17683200,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.785256564617157,0.4378509223461151,0.3999894857406616,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.8863677382469177,0.6385506391525269,0.6093130111694336,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.8981475234031677,0.6652421355247498,0.467689037322998,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.8080154657363892,0.4771141707897186,0.4578719139099121,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.6148476600646973,0.2045359909534454,0.9555515050888062,284.91510009765625,284.95001220703125,304.25,297.3735046386719,300.4731140136719,297.2575378417969,286.9155578613281,1.0,0.6979950666427612,0.7997044324874878,0.7997044324874878,1.0,1.0,-3.471179723739624,1.5918588638305664,1.879320740699768,0.8025676608085632,0.8568517565727234,0.8568517565727234,0.0,281.2391662597656,288.0,79316.5,0.0,4046.860107421875,1.0,279.45819091796875,284.8034973144531,300.3832397460937,305.5590515136719,293.1499938964844,293.1499938964844,279.75,38024.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538256287574768,1.0,0.0,0.0,3.546315670013428,3.54633903503418,8.391663754991896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.275390625,0.0,1435.5625,1895.4371337890625,0.0,2971.114501953125,0.8838944435119629,1.0,0.0,3.0,1.0,0.0
17683260,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.7841535806655884,0.4378056526184082,0.399772435426712,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.8851081132888794,0.6383558511734009,0.6089518070220947,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.8978797793388367,0.6673020720481873,0.4689522385597229,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.8070992827415466,0.4773358404636383,0.4579564332962036,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.6141687035560608,0.2046256363391876,0.9558250308036804,285.0134582519531,284.95001220703125,304.245849609375,297.37603759765625,300.4712219238281,297.2592468261719,287.0127258300781,1.0,0.6989015340805054,0.7975826263427734,0.7975826263427734,1.0,1.0,-3.4724280834198,1.5919705629348757,1.8804576396942136,0.8023248314857483,0.9286290407180786,0.9286290407180786,0.0,282.7430725097656,288.0,78646.5234375,0.0,4058.96728515625,1.0,279.69903564453125,284.9168701171875,300.3514099121094,305.35906982421875,293.1499938964844,293.1499938964844,279.75,33817.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493765592575073,1.0,0.0,0.0,3.6005375385284424,3.6005606651306152,8.650236509311071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.044921875,0.0,1462.72021484375,1895.4371337890625,0.0,2929.431640625,0.8939499258995056,1.0,0.0,3.0,1.0,0.0
17683320,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.7834877371788025,0.4377991557121277,0.3998458981513977,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.884277880191803,0.6382350325584412,0.6089041233062744,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.8980475068092346,0.6693800687789917,0.4704605638980865,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.8065674304962158,0.4776288568973541,0.4582843780517578,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.6137958765029907,0.2047765403985977,0.9566636681556702,284.992431640625,284.95001220703125,304.2421569824219,297.37896728515625,300.4698486328125,297.261474609375,286.9912109375,1.0,0.6999147534370422,0.7954608201980591,0.7954608201980591,1.0,1.0,-3.475675582885742,1.593017816543579,1.882657766342163,0.8026285171508789,0.932042121887207,0.932042121887207,0.0,283.98291015625,291.0,78874.5859375,0.0,4074.61865234375,1.0,279.7417297363281,284.9018249511719,300.3668518066406,305.4334411621094,293.1499938964844,293.1499938964844,279.45001220703125,33685.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486438393592834,1.0,0.0,0.0,3.654544591903688,3.6545684337615967,8.911685540624603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.576171875,0.0,1520.8902587890625,1895.4371337890625,0.0,2922.570556640625,0.9045615792274476,1.0,0.0,3.0,1.0,0.0
17683380,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.7824745178222656,0.4372881650924682,0.399699866771698,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.8831218481063843,0.6376262307167053,0.6086546182632446,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.8978449106216431,0.6708787679672241,0.4717629551887512,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.8057416081428528,0.4775532186031341,0.458470731973648,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.6132220029830933,0.2047644704580307,0.9573126435279846,284.88116455078125,284.95001220703125,304.2389221191406,297.3822631835937,300.4659118652344,297.2588195800781,286.88232421875,1.0,0.7009009718894958,0.7933390140533447,0.7933390140533447,1.0,1.0,-3.4777777194976807,1.5934929847717283,1.8842848539352417,0.8027074337005615,0.8520324230194092,0.8520324230194092,0.0,285.49334716796875,291.0,79651.1796875,0.0,4088.961181640625,1.0,279.4986267089844,284.77642822265625,300.4058532714844,305.65093994140625,293.1499938964844,293.1499938964844,279.45001220703125,38184.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530700206756592,1.0,0.0,0.0,3.607029676437378,3.607053756713867,8.681459462422936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.8056640625,0.0,1502.036376953125,1895.4371337890625,0.0,2964.033203125,0.8952876925468445,1.0,0.0,3.0,1.0,0.0
17683440,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150390625,0.781013548374176,0.4367659986019134,0.3992402255535126,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.8815280199050903,0.6369630694389343,0.6080626249313354,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.8971855044364929,0.6723881363868713,0.472795158624649,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.8045042157173157,0.4774204194545746,0.4583915174007416,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.6123192310333252,0.2046971321105957,0.9573550820350648,284.91510009765625,284.95001220703125,304.2360534667969,297.38592529296875,300.46197509765625,297.25592041015625,286.91558837890625,1.0,0.7017681002616882,0.7912172079086304,0.7912172079086304,1.0,1.0,-3.477710485458374,1.592934250831604,1.88477623462677,0.8021702170372009,0.8586295247077942,0.8586295247077942,0.0,287.28668212890625,294.0,79461.9609375,0.0,4099.44140625,1.0,279.4581604003906,284.80255126953125,300.39605712890625,305.5799865722656,293.1499938964844,293.1499938964844,279.75,37984.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535431027412415,1.0,0.0,0.0,3.5534071922302246,3.553430557250977,8.425258783972822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.84375,0.0,1442.7908935546875,1895.4371337890625,0.0,2968.467041015625,0.8854368329048157,1.0,0.0,3.0,1.0,0.0
17683500,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.7799392938613892,0.4367152154445648,0.3990173041820526,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.8802983164787292,0.6367520689964294,0.607685387134552,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.8969275951385498,0.6744346022605896,0.4740457236766815,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.8035911321640015,0.4776307046413421,0.4584642648696899,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.6116362810134888,0.2047840803861618,0.9576148986816406,285.0137939453125,284.95001220703125,304.2336120605469,297.3899230957031,300.4608154296875,297.2576599121094,287.0131225585937,1.0,0.7026624083518982,0.7890954613685608,0.7890954613685608,1.0,1.0,-3.478886842727661,1.5929733514785769,1.8859134912490845,0.8018701076507568,0.9306704998016356,0.9306704998016356,0.0,288.7920227050781,294.0,78792.2734375,0.0,4111.41162109375,1.0,279.69921875,284.9162902832031,300.3656616210937,305.382080078125,293.1499938964844,293.1499938964844,279.75,33808.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491368889808655,1.0,0.0,0.0,3.607641696929932,3.607664823532105,8.684405088388303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.8505859375,0.0,1470.3466796875,1895.4371337890625,0.0,2927.18701171875,0.8955272436141968,1.0,0.0,3.0,1.0,0.0
17683560,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.7792965173721313,0.4367065727710724,0.3990874290466308,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.8794911503791809,0.6366185545921326,0.6076242327690125,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.897101640701294,0.6765019297599792,0.4755461812019348,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.8030684590339661,0.477914959192276,0.4587829411029815,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.6112656593322754,0.2049337327480316,0.9584450721740724,284.9930114746094,284.95001220703125,304.2315368652344,297.39422607421875,300.46014404296875,297.25994873046875,286.9917907714844,1.0,0.7036643028259277,0.7869678735733032,0.7869678735733032,1.0,1.0,-3.482083320617676,1.5939545631408691,1.888128638267517,0.8021184206008911,0.9344310760498048,0.9344310760498048,0.0,290.0301208496094,297.0,79028.1328125,0.0,4126.99462890625,1.0,279.7418212890625,284.9013977050781,300.3822937011719,305.458251953125,293.1499938964844,293.1499938964844,279.45001220703125,33666.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484123349189758,1.0,0.0,0.0,3.662020444869995,3.662044048309326,8.948181857704185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.5693359375,0.0,1529.0682373046875,1895.4371337890625,0.0,2920.402587890625,0.9062291383743286,1.0,0.0,3.0,1.0,0.0
17683620,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.7783156037330627,0.4361925423145294,0.3989393413066864,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8783682584762573,0.6359971165657043,0.6073631048202515,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8969119787216187,0.6779812574386597,0.47683846950531,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8022599816322327,0.4778291881084442,0.4589606821537018,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.610693097114563,0.2049198001623153,0.9590880274772644,284.8810729980469,284.95001220703125,304.2298278808594,297.3988647460937,300.45684814453125,297.25732421875,286.88214111328125,1.0,0.7046396136283875,0.7848402857780457,0.7848402857780457,1.0,1.0,-3.484139204025269,1.5943655967712402,1.8897736072540283,0.8021440505981445,0.8541022539138794,0.8541022539138794,0.0,291.5390930175781,297.0,79823.3984375,0.0,4141.26416015625,1.0,279.4984436035156,284.7751159667969,300.4224548339844,305.67803955078125,293.1499938964844,293.1499938964844,279.45001220703125,38128.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528304100036621,1.0,0.0,0.0,3.61575984954834,3.615783929824829,8.723533824195329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.5537109375,0.0,1511.1834716796875,1895.4371337890625,0.0,2961.78759765625,0.8971982002258301,1.0,0.0,3.0,1.0,0.0
17683680,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.776892900466919,0.4356634616851806,0.3984750509262085,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.8768150806427002,0.6353181004524231,0.6067575812339783,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148864746094,0.8962684869766235,0.6794676184654236,0.4778549969196319,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.8010474443435669,0.477683424949646,0.4588704407215118,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.6097891330718994,0.2048489600419998,0.9591184854507446,284.9148254394531,284.95001220703125,304.2284851074219,297.40380859375,300.4535522460937,297.2544250488281,286.9153747558594,1.0,0.7054949998855591,0.7827126979827881,0.7827126979827881,1.0,1.0,-3.484003782272339,1.5937329530715942,1.8902709484100344,0.8015486598014832,0.8604326844215393,0.8604326844215393,0.0,293.3341979980469,300.0,79634.890625,0.0,4151.59716796875,1.0,279.4580993652344,284.8012084960937,300.4138488769531,305.6085510253906,293.1499938964844,293.1499938964844,279.75,37974.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532936573028564,1.0,0.0,0.0,3.5619542598724365,3.5619776248931885,8.465838163829176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.7568359375,0.0,1451.8212890625,1895.4371337890625,0.0,2966.12890625,0.8873297572135925,1.0,0.0,3.0,1.0,0.0
17683740,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.7758488059043884,0.4356090128421783,0.398247629404068,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.8756173253059387,0.6350944638252258,0.6063672304153442,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.8960208892822266,0.6815011501312256,0.4790929853916168,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.8001538515090942,0.4778839945793152,0.4589326679706573,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.6091106534004211,0.2049339264631271,0.9593663215637208,285.0140991210937,284.95001220703125,304.2274475097656,297.40899658203125,300.4529724121094,297.25616455078125,287.0135192871094,1.0,0.7063776254653931,0.7805851101875305,0.7805851101875305,1.0,1.0,-3.485116481781006,1.5936986207962036,1.8914178609848025,0.8011887669563293,0.9328538775444032,0.9328538775444032,0.0,294.83953857421875,300.0,78962.671875,0.0,4163.44091796875,1.0,279.6994323730469,284.91558837890625,300.3846435546875,305.4117431640625,293.1499938964844,293.1499938964844,279.75,33816.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488739728927612,1.0,0.0,0.0,3.615996599197388,3.61601996421814,8.724676376914431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.00390625,0.0,1479.4805908203125,1895.4371337890625,0.0,2924.725341796875,0.8973997831344604,1.0,0.0,3.0,1.0,0.0
17683800,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.7752307653427124,0.4356001019477844,0.3983160555362701,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.8748356103897095,0.6349519491195679,0.6062959432601929,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.8962021470069885,0.6835582852363586,0.4805858731269836,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.7996478080749512,0.4781612753868103,0.4592436254024505,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.60875004529953,0.2050832957029342,0.9601916074752808,284.9936828613281,284.95001220703125,304.22674560546875,297.4144897460937,300.452880859375,297.2585144042969,286.992431640625,1.0,0.7073690295219421,0.778457522392273,0.778457522392273,1.0,1.0,-3.488274335861206,1.5946178436279297,1.893656611442566,0.8013831377029419,0.9370635151863098,0.9370635151863098,0.0,296.07440185546875,303.0,79205.3984375,0.0,4178.9755859375,1.0,279.7418518066406,284.90087890625,300.40240478515625,305.48944091796875,293.1499938964844,293.1499938964844,279.45001220703125,33654.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848131537437439,1.0,0.0,0.0,3.670659065246582,3.670682907104492,8.990449487100705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13074.4306640625,0.0,1538.6268310546875,1895.4371337890625,0.0,2917.773681640625,0.9081650376319884,1.0,0.0,3.0,1.0,0.0
17683860,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.7742828726768494,0.4350840151309967,0.3981671035289764,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8737472891807556,0.6343205571174622,0.6060261130332947,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8960252404212952,0.6850177049636841,0.4818680584430694,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.7988616824150085,0.4780665338039398,0.4594140946865082,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.6081913113594055,0.2050682455301284,0.9608319401741028,284.8810119628906,284.95001220703125,304.2263488769531,297.42022705078125,300.4501037597656,297.25592041015625,286.8819580078125,1.0,0.7083344459533691,0.7763199806213379,0.7763199806213379,1.0,1.0,-3.490294933319092,1.5949654579162598,1.895329475402832,0.8013540506362915,0.8563737869262695,0.8563737869262695,0.0,297.5810546875,303.0,80018.078125,0.0,4193.1923828125,1.0,279.49822998046875,284.773681640625,300.443603515625,305.7113037109375,293.1499938964844,293.1499938964844,279.45001220703125,38076.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852526068687439,1.0,0.0,0.0,3.625568389892578,3.6255924701690674,8.770927024670527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12683.5439453125,0.0,1521.5911865234375,1895.4371337890625,0.0,2958.936279296875,0.899355411529541,1.0,0.0,3.0,1.0,0.0
17683920,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.7728983163833618,0.4345484375953674,0.3976987898349762,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.8722352385520935,0.6336276531219482,0.6054093837738037,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.8953962326049805,0.6864798069000244,0.4828683137893677,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.7976741790771484,0.4779084622859955,0.459313690662384,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.6072996854782104,0.2049944698810577,0.9608532786369324,284.9145202636719,284.95001220703125,304.22625732421875,297.4262390136719,300.447265625,297.25299072265625,286.9151306152344,1.0,0.7091789841651917,0.7741824388504028,0.7741824388504028,1.0,1.0,-3.490098476409912,1.594257354736328,1.895841121673584,0.8006980419158936,0.862409770488739,0.862409770488739,0.0,299.3779296875,306.0,79829.1015625,0.0,4203.39404296875,1.0,279.4580078125,284.7997436523437,300.4361267089844,305.6431579589844,293.1499938964844,293.1499938964844,279.75,37969.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529741764068604,1.0,0.0,0.0,3.5715293884277344,3.571552991867065,8.511414648637583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.1240234375,0.0,1462.0240478515625,1895.4371337890625,0.0,2963.13525390625,0.8894547820091248,1.0,0.0,3.0,1.0,0.0
17683980,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.7718839049339294,0.4344906508922577,0.3974671065807342,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.8710694313049316,0.6333931684494019,0.605007529258728,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.8951573371887207,0.6884992718696594,0.4840929210186004,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.7967998385429382,0.4780997931957245,0.4593658447265625,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.606631338596344,0.2050779461860656,0.96109139919281,285.0144348144531,284.95001220703125,304.2264099121094,297.4324645996094,300.4471740722656,297.2547607421875,287.013916015625,1.0,0.7100507616996765,0.7720448970794678,0.7720448970794678,1.0,1.0,-3.491152286529541,1.5941472053527832,1.8970050811767576,0.8002750277519226,0.9352550506591796,0.9352550506591796,0.0,300.883544921875,306.0,79152.5703125,0.0,4215.1220703125,1.0,279.6996459960937,284.9148254394531,300.407958984375,305.4471435546875,293.1499938964844,293.1499938964844,279.75,33828.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485422730445862,1.0,0.0,0.0,3.6252963542938232,3.625319719314575,8.7696110995239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.6357421875,0.0,1489.7196044921875,1895.4371337890625,0.0,2921.618896484375,0.8994875550270081,1.0,0.0,3.0,1.0,0.0
17684040,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.7712898850440979,0.4344817996025085,0.3975341618061065,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.8703130483627319,0.6332433223724365,0.6049277782440186,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.895344614982605,0.6905451416969299,0.4855775237083435,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.7963098287582397,0.4783705174922943,0.4596695601940155,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.6062819957733154,0.2052274495363235,0.9619138240814208,284.994384765625,284.95001220703125,304.2268371582031,297.4389038085937,300.447509765625,297.25714111328125,286.9931640625,1.0,0.7110325694084167,0.7699073553085327,0.7699073553085327,1.0,1.0,-3.4942760467529297,1.59499990940094,1.8992762565612795,0.8004103302955627,0.9399274587631226,0.9399274587631226,0.0,302.11541748046875,309.0,79400.609375,0.0,4230.619140625,1.0,279.741943359375,284.9003295898437,300.4266662597656,305.5261535644531,293.1499938964844,293.1499938964844,279.45001220703125,33646.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477837443351746,1.0,0.0,0.0,3.680167198181152,3.680191040039064,9.037085533236676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.00390625,0.0,1549.2379150390625,1895.4371337890625,0.0,2914.51708984375,0.9103004336357116,1.0,0.0,3.0,1.0,0.0
17684100,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.7703741788864136,0.4339637458324432,0.3973845839500427,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.8692588210105896,0.6326033473014832,0.6046507358551025,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.8951787948608398,0.6919832229614258,0.4868488013744354,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.7955454587936401,0.4782670140266418,0.4598331153392792,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88201904296875,0.6057371497154236,0.2052116096019745,0.9625533819198608,284.88092041015625,284.95001220703125,304.2274780273437,297.445556640625,300.4451599121094,297.25457763671875,286.8817443847656,1.0,0.7119887471199036,0.7677698135375977,0.7677698135375977,1.0,1.0,-3.496264934539795,1.5952844619750977,1.9009804725646973,0.8003264665603638,0.8588341474533081,0.8588341474533081,0.0,303.6200866699219,309.0,80230.828125,0.0,4244.79296875,1.0,279.4980163574219,284.77215576171875,300.4687194824219,305.7499389648437,293.1499938964844,293.1499938964844,279.45001220703125,38024.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521566987037659,1.0,0.0,0.0,3.636291742324829,3.6363158226013184,8.822887025417003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.9599609375,0.0,1533.062744140625,1895.4371337890625,0.0,2955.47509765625,0.9017178416252136,1.0,0.0,3.0,1.0,0.0
17684160,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.7690263986587524,0.4334212243556976,0.3969120383262634,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142761230469,0.8677868247032166,0.6318973302841187,0.6040236353874207,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.914306640625,0.8945618271827698,0.6934190988540649,0.4878315031528473,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142150878906,0.794381856918335,0.4780963659286499,0.4597224295139313,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.6048574447631836,0.2051349580287933,0.962566614151001,284.9142150878906,284.95001220703125,304.2283630371094,297.452392578125,300.4426574707031,297.2516174316406,286.91485595703125,1.0,0.7128229737281799,0.7656404376029968,0.7656404376029968,1.0,1.0,-3.4960079193115234,1.5945028066635132,1.9015051126480105,0.7996117472648621,0.8645673394203186,0.8645673394203186,0.0,305.41943359375,312.0,80040.3359375,0.0,4254.865234375,1.0,279.4579162597656,284.79815673828125,300.4621276855469,305.68280029296875,293.1499938964844,293.1499938964844,279.75,37963.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525928258895874,1.0,0.0,0.0,3.581953763961792,3.581977367401123,8.561172535337391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.234375,0.0,1473.19384765625,1895.4371337890625,0.0,2959.5615234375,0.8917742967605591,1.0,0.0,3.0,1.0,0.0
17684220,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.7680402994155884,0.4333598911762237,0.3966758549213409,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8666520118713379,0.6316526532173157,0.6036111116409302,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8943295478820801,0.6954225897789001,0.4890413880348205,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.7935255169868469,0.478278249502182,0.4597643911838531,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.604198694229126,0.2052170038223266,0.9627954959869384,285.0147705078125,284.95001220703125,304.2294616699219,297.4594116210937,300.44287109375,297.2533874511719,287.01434326171875,1.0,0.7136842012405396,0.7635111212730408,0.7635111212730408,1.0,1.0,-3.497002363204956,1.5943182706832886,1.902683973312378,0.7991273999214172,0.9378210306167604,0.9378210306167604,0.0,306.9259338378906,312.0,79357.234375,0.0,4266.4775390625,1.0,279.69989013671875,284.9139709472656,300.434814453125,305.4873046875,293.1499938964844,293.1499938964844,279.75,33845.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481534719467163,1.0,0.0,0.0,3.635329961776733,3.635353565216065,8.81822074916272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.7998046875,0.0,1500.8504638671875,1895.4371337890625,0.0,2917.978515625,0.9017441272735596,1.0,0.0,3.0,1.0,0.0
17684280,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.7674692273139954,0.4333511292934418,0.3967414498329162,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.8659201264381409,0.6314963698387146,0.6035236120223999,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.8945212364196777,0.6974558234214783,0.4905166327953338,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.7930507063865662,0.4785424470901489,0.4600607752799988,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.6038603186607361,0.2053667902946472,0.9636155366897584,284.9951171875,284.95001220703125,304.2307434082031,297.4665832519531,300.44354248046875,297.2558288574219,286.9938659667969,1.0,0.7146565914154053,0.7613818049430847,0.7613818049430847,1.0,1.0,-3.500092029571533,1.5951063632965088,1.904985785484314,0.7992056608200073,0.9429652690887452,0.9429652690887452,0.0,308.15509033203125,315.0,79609.3515625,0.0,4281.9365234375,1.0,279.74200439453125,284.8997497558594,300.4542236328125,305.5672912597656,293.1499938964844,293.1499938964844,279.45001220703125,33642.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473827838897705,1.0,0.0,0.0,3.6903467178344727,3.690370798110962,9.087149237529956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.2734375,0.0,1560.6884765625,1895.4371337890625,0.0,2910.763671875,0.9125901460647584,1.0,0.0,3.0,1.0,0.0
17684340,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.7665845155715942,0.4328309297561645,0.3965912759304046,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807373046875,0.8648990988731384,0.6308484673500061,0.6032401323318481,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807373046875,0.8943648338317871,0.698870837688446,0.4917759001255035,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.7923071384429932,0.4784300327301025,0.4602173864841461,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819274902344,0.6033290028572083,0.2053502351045608,0.964254915714264,284.8807678222656,284.95001220703125,304.2322082519531,297.4739074707031,300.44146728515625,297.25323486328125,286.8814697265625,1.0,0.7156038284301758,0.7592524290084839,0.7592524290084839,1.0,1.0,-3.502049446105957,1.5953272581100464,1.9067221879959104,0.7990665435791016,0.8614280819892883,0.8614280819892883,0.0,309.6580505371094,315.0,80456.4140625,0.0,4296.06689453125,1.0,279.4977722167969,284.7705078125,300.4969177246094,305.7926940917969,293.1499938964844,293.1499938964844,279.45001220703125,37974.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517365455627441,1.0,0.0,0.0,3.647666931152344,3.647691249847412,8.878173503035214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.6884765625,0.0,1545.3359375,1895.4371337890625,0.0,2951.5380859375,0.9042287468910216,1.0,0.0,3.0,1.0,0.0
17684400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.7652722597122192,0.4322808682918548,0.3961142003536224,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137878417969,0.8634659051895142,0.6301293969154358,0.6026030778884888,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.8937577605247498,0.7002779841423035,0.492739737033844,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.7911663055419922,0.4782463014125824,0.4600962102413177,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.6024607419967651,0.2052706331014633,0.9642601013183594,284.91375732421875,284.95001220703125,304.2338256835937,297.4813842773437,300.4391784667969,297.2502136230469,286.9144287109375,1.0,0.7164278030395508,0.7571231126785278,0.7571231126785278,1.0,1.0,-3.501729965209961,1.594465732574463,1.907264351844788,0.7982875108718872,0.8667404651641846,0.8667404651641846,0.0,311.46026611328125,318.0,80262.1015625,0.0,4306.00634765625,1.0,279.4578552246094,284.7964172363281,300.4909973144531,305.7262878417969,293.1499938964844,293.1499938964844,279.75,37968.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521639108657837,1.0,0.0,0.0,3.59292221069336,3.592946052551269,8.613683348812629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.7099609375,0.0,1485.08740234375,1895.4371337890625,0.0,2955.542724609375,0.8942126631736755,1.0,0.0,3.0,1.0,0.0
17684460,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150146484375,0.7643131017684937,0.4322157800197601,0.3958731293678283,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.8623608350753784,0.6298749446868896,0.602180004119873,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151062011719,0.893530011177063,0.7022638320922852,0.4939334094524383,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150451660156,0.7903268933296204,0.4784184992313385,0.4601275622844696,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.6018110513687134,0.205351248383522,0.9644795060157776,285.0150756835937,284.95001220703125,304.235595703125,297.4889831542969,300.4396057128906,297.2519836425781,287.01470947265625,1.0,0.7172784805297852,0.7550110816955566,0.7550110816955566,1.0,1.0,-3.502662181854248,1.5942049026489258,1.9084571599960327,0.7977408170700073,0.9404816031455994,0.9404816031455994,0.0,312.9681396484375,318.0,79571.609375,0.0,4317.49462890625,1.0,279.7001647949219,284.9130859375,300.46435546875,305.53094482421875,293.1499938964844,293.1499938964844,279.75,33865.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477210402488708,1.0,0.0,0.0,3.645865440368652,3.645889043807984,8.869406542544311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.4921875,0.0,1512.6202392578125,1895.4371337890625,0.0,2913.929931640625,0.9041153192520142,1.0,0.0,3.0,1.0,0.0
17684520,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.7637638449668884,0.4322068691253662,0.3959370851516723,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.8616524338722229,0.6297122240066528,0.6020849943161011,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.8937246799468994,0.7042825222015381,0.4953980445861816,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.7898662686347961,0.4786757230758667,0.4604162871837616,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966125488281,0.6014831066131592,0.2055013179779052,0.965297281742096,284.99578857421875,284.95001220703125,304.23748779296875,297.4967041015625,300.44049072265625,297.25445556640625,286.9945373535156,1.0,0.7182413935661316,0.7528990507125854,0.7528990507125854,1.0,1.0,-3.505716323852539,1.594927430152893,1.910788893699646,0.7977616190910339,0.9460974335670472,0.9460974335670472,0.0,314.1947631835937,321.0,79826.171875,0.0,4332.91015625,1.0,279.7420959472656,284.89910888671875,300.4842529296875,305.61163330078125,293.1499938964844,293.1499938964844,279.45001220703125,33642.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469420671463013,1.0,0.0,0.0,3.700927257537842,3.700951337814331,9.1393303591758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.0146484375,0.0,1572.6868896484375,1895.4371337890625,0.0,2906.638427734375,0.9149739742279052,1.0,0.0,3.0,1.0,0.0
17684580,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.7629087567329407,0.4316842555999756,0.3957860469818115,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.8606630563735962,0.6290560960769653,0.601794958114624,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.8935758471488953,0.705672562122345,0.4966441094875335,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.789142370223999,0.4785537719726562,0.4605654776096344,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.6009648442268372,0.2054840326309204,0.965936541557312,284.88055419921875,284.95001220703125,304.239501953125,297.5044860839844,300.4385681152344,297.2518615722656,286.8811340332031,1.0,0.719179630279541,0.750787079334259,0.750787079334259,1.0,1.0,-3.5076398849487305,1.5950835943222046,1.9125561714172363,0.7975667715072632,0.86408931016922,0.86408931016922,0.0,315.6961975097656,321.0,80688.921875,0.0,4346.990234375,1.0,279.4975280761719,284.768798828125,300.5273742675781,305.83837890625,293.1499938964844,293.1499938964844,279.45001220703125,37926.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512787818908691,1.0,0.0,0.0,3.65938949584961,3.6594138145446777,8.935328992265568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.498046875,0.0,1558.0931396484375,1895.4371337890625,0.0,2947.249755859375,0.906821310520172,1.0,0.0,3.0,1.0,0.0
17684640,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.7616304755210876,0.4311262667179107,0.3953041732311249,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8592669367790222,0.6283236145973206,0.6011475920677185,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.913330078125,0.8929764628410339,0.7070487141609192,0.4975875318050384,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.788023054599762,0.478356271982193,0.4604332149028778,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.6001075506210327,0.2054013758897781,0.9659335017204284,284.9132385253906,284.95001220703125,304.2416076660156,297.51239013671875,300.43634033203125,297.248779296875,286.9139709472656,1.0,0.7199931740760803,0.7486750483512878,0.7486750483512878,1.0,1.0,-3.5072543621063232,1.594143033027649,1.913111448287964,0.796725332736969,0.8689818978309631,0.8689818978309631,0.0,317.5016784667969,324.0,80489.9140625,0.0,4356.7861328125,1.0,279.457763671875,284.794677734375,300.5219116210937,305.7723999023437,293.1499938964844,293.1499938964844,279.75,37973.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851700484752655,1.0,0.0,0.0,3.6041979789733887,3.604221820831299,8.667833526487811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.8955078125,0.0,1497.3876953125,1895.4371337890625,0.0,2951.2001953125,0.8967251777648926,1.0,0.0,3.0,1.0,0.0
17684700,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152587890625,0.7606969475746155,0.4310568571090698,0.3950577676296234,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.85819011926651,0.6280590891838074,0.6007136702537537,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.8927514553070068,0.7090144753456116,0.4987634420394897,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152893066406,0.7871995568275452,0.478518396615982,0.460453450679779,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.5994663834571838,0.2054804563522339,0.966143012046814,285.0152893066406,284.95001220703125,304.2438049316406,297.5203552246094,300.4368591308594,297.25054931640625,287.0150146484375,1.0,0.7208330631256104,0.7465630173683167,0.7465630173683167,1.0,1.0,-3.508120536804199,1.5937960147857666,1.9143245220184328,0.7961073517799377,0.9431648254394532,0.9431648254394532,0.0,319.0111083984375,324.0,79789.9140625,0.0,4368.1396484375,1.0,279.700439453125,284.91217041015625,300.49566650390625,305.5768737792969,293.1499938964844,293.1499938964844,279.75,33890.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472582697868347,1.0,0.0,0.0,3.6566028594970703,3.656626701354981,8.921726362132176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.5478515625,0.0,1524.7117919921875,1895.4371337890625,0.0,2909.597900390625,0.9065359830856324,1.0,0.0,3.0,1.0,0.0
17684760,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.7601681351661682,0.4310473203659057,0.3951196372509002,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.85750412940979,0.6278906464576721,0.6006113290786743,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.8929474949836731,0.7110165357589722,0.5002158880233765,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.7867524027824402,0.4787692725658417,0.4607345461845398,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.5991484522819519,0.2056307047605514,0.9669579267501832,284.9964294433594,284.95001220703125,304.2460632324219,297.5283508300781,300.43780517578125,297.2530212402344,286.99517822265625,1.0,0.721786379814148,0.744451105594635,0.744451105594635,1.0,1.0,-3.511136054992676,1.5944421291351318,1.9166938066482544,0.7960606217384338,0.9492247104644777,0.9492247104644777,0.0,320.2352600097656,327.0,80044.9453125,0.0,4383.5009765625,1.0,279.7421875,284.8984680175781,300.515869140625,305.65789794921875,293.1499938964844,293.1499938964844,279.45001220703125,33648.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464735746383667,1.0,0.0,0.0,3.711608409881592,3.71163272857666,9.192160632665036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13261.880859375,0.0,1584.9073486328125,1895.4371337890625,0.0,2902.25341796875,0.9173849821090698,1.0,0.0,3.0,1.0,0.0
