time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.7593417167663574,0.4305219054222107,0.3949674069881439,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802795410156,0.8565460443496704,0.6272284984588623,0.600316047668457,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.8928050398826599,0.7123792767524719,0.5014472603797913,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.7860485315322876,0.4786399304866791,0.4608776271343231,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.5986430644989014,0.2056126594543457,0.9675968289375304,284.8803100585937,284.95001220703125,304.2483825683594,297.5364074707031,300.4358825683594,297.2504272460937,286.8807678222656,1.0,0.7227154970169067,0.7423391938209534,0.7423391938209534,1.0,1.0,-3.513026237487793,1.594524383544922,1.9185019731521609,0.7958009243011475,0.8667387366294861,0.8667387366294861,0.0,321.7347106933594,327.0,80921.9453125,0.0,4397.52783203125,1.0,279.4972839355469,284.7671203613281,300.5591735839844,305.8856811523437,293.1499938964844,293.1499938964844,279.45001220703125,37884.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507959842681885,1.0,0.0,0.0,3.671135187149048,3.6711597442626953,8.992781204142375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.0615234375,0.0,1570.9881591796875,1895.4371337890625,0.0,2942.7265625,0.9094237685203552,1.0,0.0,3.0,1.0,0.0
17684880,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.7580965757369995,0.4299555122852325,0.394480288028717,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.8551872968673706,0.6264859437942505,0.5996610522270203,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.8922121524810791,0.7137220501899719,0.5023686289787292,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.7849522233009338,0.4784320294857025,0.4607367515563965,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.5977969169616699,0.205526977777481,0.9675853848457336,284.91265869140625,284.95001220703125,304.250732421875,297.54449462890625,300.4336242675781,297.2472839355469,286.9134521484375,1.0,0.7235187888145447,0.7402272820472717,0.7402272820472717,1.0,1.0,-3.51257848739624,1.593496799468994,1.919081807136536,0.7948883771896362,0.871186375617981,0.871186375617981,0.0,323.54266357421875,330.0,80716.8671875,0.0,4407.1826171875,1.0,279.4576721191406,284.7929077148437,300.553955078125,305.8197631835937,293.1499938964844,293.1499938964844,279.75,37982.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851214587688446,1.0,0.0,0.0,3.6154398918151855,3.615463972091675,8.721989956939069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.474609375,0.0,1509.7515869140625,1895.4371337890625,0.0,2946.648193359375,0.8992335200309753,1.0,0.0,3.0,1.0,0.0
17684940,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154113769531,0.7571879029273987,0.42988121509552,0.39422807097435,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155029296875,0.8541396856307983,0.6262152791023254,0.5992196202278137,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.89198899269104,0.7156652808189392,0.5035250782966614,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.7841466665267944,0.4785880446434021,0.4607493281364441,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.597164511680603,0.2056045830249786,0.967785120010376,285.0154724121094,284.95001220703125,304.2530822753906,297.5526123046875,300.4341125488281,297.2489929199219,287.0152587890625,1.0,0.7243483066558838,0.7381153702735901,0.7381153702735901,1.0,1.0,-3.5133841037750244,1.5930616855621338,1.920322299003601,0.7941960692405701,0.945790946483612,0.945790946483612,0.0,325.0528869628906,330.0,80006.0390625,0.0,4418.40771484375,1.0,279.70068359375,284.9112548828125,300.5279541015625,305.623779296875,293.1499938964844,293.1499938964844,279.75,33918.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84677654504776,1.0,0.0,0.0,3.667239189147949,3.6672630310058594,8.973704552772688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.7470703125,0.0,1536.7825927734375,1895.4371337890625,0.0,2905.089111328125,0.9089371562004088,1.0,0.0,3.0,1.0,0.0
17685000,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.7566788792610168,0.4298705458641052,0.3942874073982239,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8534772396087646,0.6260448694229126,0.5991135239601135,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.8921856880187988,0.7176481485366821,0.5049636960029602,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.7837152481079102,0.4788364171981811,0.4610266089439392,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.5968568325042725,0.2057551145553589,0.9685975909233092,284.9969787597656,284.95001220703125,304.2554626464844,297.5606994628906,300.4349670410156,297.2514953613281,286.9957275390625,1.0,0.7252926230430603,0.7360034584999084,0.7360034584999084,1.0,1.0,-3.5163679122924805,1.593630313873291,1.9227374792099,0.7940794229507446,0.9522821307182312,0.9522821307182312,0.0,326.2738342285156,333.0,80260.609375,0.0,4433.7275390625,1.0,279.74224853515625,284.8978271484375,300.5482177734375,305.7048645019531,293.1499938964844,293.1499938964844,279.45001220703125,33657.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459912538528442,1.0,0.0,0.0,3.722134351730346,3.722158670425415,9.244371312888688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.630859375,0.0,1597.0357666015625,1895.4371337890625,0.0,2897.7392578125,0.9197632670402528,1.0,0.0,3.0,1.0,0.0
17685060,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.880126953125,0.7558796405792236,0.4293417036533355,0.3941333293914795,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.8525504469871521,0.6253793835639954,0.5988159775733948,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8920479416847229,0.7189810872077942,0.5061784982681274,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.7830326557159424,0.4787025451660156,0.4611666202545166,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88140869140625,0.5963642597198486,0.2057363837957382,0.969236135482788,284.8800354003906,284.95001220703125,304.2578125,297.5688171386719,300.43292236328125,297.2488708496094,286.88037109375,1.0,0.7262132167816162,0.7338869571685791,0.7338869571685791,1.0,1.0,-3.5182292461395264,1.5936343669891355,1.9245948791503904,0.7937497496604919,0.8693093657493591,0.8693093657493591,0.0,327.7711181640625,333.0,81149.234375,0.0,4447.708984375,1.0,279.4970397949219,284.7655029296875,300.59149169921875,305.93328857421875,293.1499938964844,293.1499938964844,279.45001220703125,37847.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503007888793945,1.0,0.0,0.0,3.682568311691284,3.682592868804932,9.048881679518672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.0185546875,0.0,1583.651611328125,1895.4371337890625,0.0,2938.08837890625,0.9119628071784972,1.0,0.0,3.0,1.0,0.0
17685120,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.7546661496162415,0.428766518831253,0.3936405777931213,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9121398925781,0.8512283563613892,0.6246283650398254,0.5981553196907043,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91217041015625,0.8914600014686584,0.7202879786491394,0.5070762038230896,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.7819600701332092,0.478486031293869,0.4610193967819214,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.5955291390419006,0.2056478708982467,0.9692169427871704,284.9120483398437,284.95001220703125,304.2601318359375,297.5768737792969,300.43048095703125,297.24566650390625,286.9128723144531,1.0,0.7270067930221558,0.7317705154418945,0.7317705154418945,1.0,1.0,-3.5177226066589355,1.592515230178833,1.9252073764801023,0.792760968208313,0.8732964992523193,0.8732964992523193,0.0,329.58160400390625,336.0,80937.1015625,0.0,4457.22998046875,1.0,279.45758056640625,284.79119873046875,300.5863037109375,305.8671875,293.1499938964844,293.1499938964844,279.75,37994.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507190942764282,1.0,0.0,0.0,3.626349925994873,3.626374244689941,8.774709385761525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.3310546875,0.0,1521.845703125,1895.4371337890625,0.0,2942.00634765625,0.9016706347465516,1.0,0.0,3.0,1.0,0.0
17685180,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155029296875,0.7537807822227478,0.4286867082118988,0.3933821022510528,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.8502086400985718,0.6243517994880676,0.5977073311805725,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.8912368416786194,0.7222056984901428,0.5082112550735474,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155639648437,0.7811722755432129,0.4786364436149597,0.4610253870487213,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.5949051976203918,0.2057240307331085,0.9694073796272278,285.0155639648437,284.95001220703125,304.2624206542969,297.5848999023437,300.4307861328125,297.2473449707031,287.01544189453125,1.0,0.7278262376785278,0.7296540141105652,0.7296540141105652,1.0,1.0,-3.518467664718628,1.5919857025146484,1.926482081413269,0.7919882535934448,0.9482876062393188,0.9482876062393188,0.0,331.09307861328125,336.0,80214.3515625,0.0,4468.328125,1.0,279.700927734375,284.9103698730469,300.560302734375,305.6704406738281,293.1499938964844,293.1499938964844,279.75,33948.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462889194488525,1.0,0.0,0.0,3.6774942874908447,3.677518129348755,9.023962661558472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.9287109375,0.0,1548.509765625,1895.4371337890625,0.0,2900.525146484375,0.9112552404403688,1.0,0.0,3.0,1.0,0.0
17685240,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.7532895803451538,0.4286739230155945,0.3934381306171417,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.849567711353302,0.6241786479949951,0.5975973010063171,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8914318084716797,0.7241660952568054,0.5096338987350464,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7807554006576538,0.4788818657398224,0.4612988233566284,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.5946069955825806,0.2058747410774231,0.9702174067497252,284.9974670410156,284.95001220703125,304.2646484375,297.5928955078125,300.43145751953125,297.2498474121094,286.9961853027344,1.0,0.7287614941596985,0.7275375723838806,0.7275375723838806,1.0,1.0,-3.521415948867798,1.5924681425094604,1.928947687149048,0.7917941212654114,0.9551575183868408,0.9551575183868408,0.0,332.31170654296875,324.0,80466.4921875,0.0,4483.5986328125,1.0,279.7423400878906,284.897216796875,300.5804443359375,305.7512512207031,293.1499938964844,293.1499938964844,279.45001220703125,33670.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455057740211487,1.0,0.0,0.0,3.732177495956421,3.732201814651489,9.294324740949378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.80859375,0.0,1608.7093505859375,1895.4371337890625,0.0,2893.196044921875,0.9220367074012756,1.0,0.0,3.0,1.0,0.0
17685300,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.7538120150566101,0.4281425476074219,0.3931763172149658,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.8501476645469666,0.6235083341598511,0.5971853137016296,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.8929606080055237,0.7254657745361328,0.5107477307319641,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87896728515625,0.7815185189247131,0.4787425994873047,0.4613239169120788,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.5952657461166382,0.2058557122945785,0.9703272581100464,284.8789367675781,284.95001220703125,304.26678466796875,297.6007995605469,300.4291076660156,297.2471923828125,286.87908935546875,1.0,0.7279258370399475,0.7254210710525513,0.7254210710525513,1.0,1.0,-3.522118330001831,1.5918515920639038,1.9302667379379272,0.7911476492881775,0.8711023330688477,0.8711023330688477,0.0,330.941650390625,324.0,81346.5234375,0.0,4477.24560546875,1.0,279.4967956542969,284.76348876953125,300.6233825683594,305.9794921875,293.1499938964844,293.1499938964844,279.45001220703125,37845.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498024344444275,1.0,0.0,0.0,3.692942142486572,3.692966938018799,9.099935027734318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.125,0.0,1595.438232421875,1895.4371337890625,0.0,2933.420166015625,0.914268434047699,1.0,0.0,3.0,1.0,0.0
17685360,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101257324219,0.7545868158340454,0.4275727272033691,0.392525315284729,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102478027344,0.8510899543762207,0.622755229473114,0.5963537096977234,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.8948937058448792,0.7267420887947083,0.5114986300468445,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.7826237082481384,0.4785252213478088,0.4610059857368469,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.5961670875549316,0.2057752907276153,0.9695298075675964,284.9101867675781,284.95001220703125,304.26885986328125,297.608642578125,300.4263916015625,297.2440185546875,286.9109802246094,1.0,0.7263941764831543,0.7233254313468933,0.7233254313468933,1.0,1.0,-3.5198984146118164,1.5898667573928833,1.930031657218933,0.7896866202354431,0.8739948272705078,0.8739948272705078,0.0,328.43572998046875,312.0,81091.4921875,0.0,4456.2109375,1.0,279.45751953125,284.78924560546875,300.6177978515625,305.91082763671875,293.1499938964844,293.1499938964844,279.75,38075.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501880168914795,1.0,0.0,0.0,3.634521007537842,3.63454532623291,8.814296847958758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.3759765625,0.0,1531.4813232421875,1895.4371337890625,0.0,2937.031494140625,0.9035404920578004,1.0,0.0,3.0,1.0,0.0
17685420,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.7561320662498474,0.4275161325931549,0.3920877873897552,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.8528337478637695,0.6224890351295471,0.5957077741622925,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.8977604508399963,0.728650689125061,0.5124708414077759,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.7844980359077454,0.4786885976791382,0.4608155786991119,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.5976676344871521,0.2058744430541992,0.96882963180542,285.0135192871094,284.95001220703125,304.27081298828125,297.61639404296875,300.42645263671875,297.2459411621094,287.0133361816406,1.0,0.7244475483894348,0.7212297320365906,0.7212297320365906,1.0,1.0,-3.5186870098114014,1.5883573293685913,1.93032968044281,0.7883754968643188,0.9482185244560242,0.9482185244560242,0.0,324.7294006347656,312.0,80321.65625,0.0,4430.70166015625,1.0,279.7011108398437,284.908935546875,300.59130859375,305.7106628417969,293.1499938964844,293.1499938964844,279.75,34050.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457024097442627,1.0,0.0,0.0,3.683542013168335,3.683566093444824,9.053667895386752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.078125,0.0,1556.0826416015625,1895.4371337890625,0.0,2895.0361328125,0.9126797318458556,1.0,0.0,3.0,1.0,0.0
17685480,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.7584465742111206,0.4275418817996979,0.3919552862644195,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947814941406,0.8553754091262817,0.622337281703949,0.5953851342201233,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.901512086391449,0.7306135892868042,0.5137237310409546,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.7871436476707458,0.4789589941501617,0.4608794152736664,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.5998021960258484,0.2060630172491073,0.968695342540741,284.994873046875,284.95001220703125,304.27264404296875,297.6240234375,300.42694091796875,297.248779296875,286.9935607910156,1.0,0.7223024368286133,0.7191340923309326,0.7191340923309326,1.0,1.0,-3.5195608139038086,1.5878028869628906,1.931757926940918,0.7876099944114685,0.9539492726325988,0.9539492726325988,0.0,320.079833984375,300.0,80526.734375,0.0,4405.10693359375,1.0,279.74237060546875,284.8959350585937,300.6108703613281,305.7880859375,293.1499938964844,293.1499938964844,279.45001220703125,33791.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448395729064941,1.0,0.0,0.0,3.735899448394776,3.735923767089844,9.312872180089472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13381.7294921875,0.0,1613.9383544921875,1895.4371337890625,0.0,2886.963134765625,0.9229477047920228,1.0,0.0,3.0,1.0,0.0
17685540,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.7607653737068176,0.4270627796649933,0.3916062116622925,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.8579826354980469,0.6217011213302612,0.5948643088340759,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770751953125,0.9053272604942322,0.7319213151931763,0.5147417783737183,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.7898486852645874,0.4788563251495361,0.4607987403869629,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.6019887328147888,0.2060960531234741,0.9683681726455688,284.87713623046875,284.95001220703125,304.2743225097656,297.63153076171875,300.4244689941406,297.2465515136719,286.8774719238281,1.0,0.7199090719223022,0.7170383930206299,0.7170383930206299,1.0,1.0,-3.5192556381225586,1.586660385131836,1.932595133781433,0.7866201400756836,0.8696092963218689,0.8696092963218689,0.0,315.2431335449219,300.0,81364.46875,0.0,4375.22314453125,1.0,279.49676513671875,284.7636413574219,300.6531982421875,306.0126342773437,293.1499938964844,293.1499938964844,279.45001220703125,38010.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490288853645325,1.0,0.0,0.0,3.693348407745361,3.693373203277588,9.101938189814972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.3955078125,0.0,1597.15185546875,1895.4371337890625,0.0,2926.17578125,0.9144660830497742,1.0,0.0,3.0,1.0,0.0
17685600,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.7628839015960693,0.4265495240688324,0.3909175395965576,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.8604369163513184,0.6209898591041565,0.5939774513244629,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.909101128578186,0.7332137227058411,0.5154333114624023,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.7923924922943115,0.4786819517612457,0.4604270160198211,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.6040117740631104,0.2060732245445251,0.9673829078674316,284.9095153808594,284.95001220703125,304.27587890625,297.638916015625,300.4216003417969,297.24383544921875,286.9103088378906,1.0,0.7172268033027649,0.7149427533149719,0.7149427533149719,1.0,1.0,-3.5165610313415527,1.5843884944915771,1.932172536849976,0.7849679589271545,0.8729037642478943,0.8729037642478943,0.0,310.3907470703125,288.0,81091.71875,0.0,4338.9189453125,1.0,279.45751953125,284.79052734375,300.64715576171875,305.9415283203125,293.1499938964844,293.1499938964844,279.75,38170.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493196964263916,1.0,0.0,0.0,3.633596420288086,3.633620500564575,8.809812470644829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.361328125,0.0,1531.1619873046875,1895.4371337890625,0.0,2928.8994140625,0.9034106731414796,1.0,0.0,3.0,1.0,0.0
17685660,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.7655606865882874,0.4265414476394653,0.3904643356800079,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.8634495735168457,0.6207605600357056,0.5933025479316711,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9136945009231568,0.7351378202438354,0.5163674354553223,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.7954534888267517,0.4788852035999298,0.4602096676826477,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.6064080595970154,0.2062284350395202,0.9666245579719543,285.0131225585937,284.95001220703125,304.2772216796875,297.6461486816406,300.4215393066406,297.24615478515625,287.012939453125,1.0,0.7144553065299988,0.7129266858100891,0.7129266858100891,1.0,1.0,-3.5151472091674805,1.5827528238296509,1.9323943853378296,0.7835712432861328,0.9471714496612548,0.9471714496612548,0.0,305.0001525878906,288.0,80315.5,0.0,4302.8291015625,1.0,279.7010803222656,284.9104919433594,300.6204528808594,305.740234375,293.1499938964844,293.1499938964844,279.75,34091.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447840809822083,1.0,0.0,0.0,3.682147264480591,3.68217134475708,9.046813147506328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.5751953125,0.0,1554.8260498046875,1895.4371337890625,0.0,2886.44384765625,0.9124066829681396,1.0,0.0,3.0,1.0,0.0
17685720,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.7688774466514587,0.426607608795166,0.3903262019157409,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.8671125769615173,0.6206393837928772,0.5929638743400574,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.9191806316375732,0.7371081709861755,0.5175934433937073,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.7991188168525696,0.479189783334732,0.4602607786655426,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.6092734336853027,0.2064688205718994,0.9665068984031676,284.9945678710937,284.95001220703125,304.2784118652344,297.6532287597656,300.4218139648437,297.249267578125,286.9932861328125,1.0,0.7117176055908203,0.7109106779098511,0.7109106779098511,1.0,1.0,-3.515966892242432,1.5821421146392822,1.933824896812439,0.7827599048614502,0.9528403878211976,0.9528403878211976,0.0,299.1457824707031,276.0,80513.9921875,0.0,4269.85400390625,1.0,279.74237060546875,284.897705078125,300.63970947265625,305.81695556640625,293.1499938964844,293.1499938964844,279.45001220703125,33824.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843900740146637,1.0,0.0,0.0,3.7340006828308105,3.734025239944458,9.303408319283336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13389.634765625,0.0,1611.9927978515625,1895.4371337890625,0.0,2878.1806640625,0.922545313835144,1.0,0.0,3.0,1.0,0.0
17685780,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774108886719,0.7720603346824646,0.4261654615402221,0.389979213476181,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.8706886768341064,0.6200319528579712,0.5924366116523743,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772277832031,0.9245777130126952,0.7384138107299805,0.5185883045196533,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.8026841878890991,0.4791179001331329,0.4601765275001526,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.878662109375,0.612050473690033,0.2065497636795044,0.9662417769432068,284.8773193359375,284.95001220703125,304.2793884277344,297.6601257324219,300.4190979003906,297.2472839355469,286.877685546875,1.0,0.7088965177536011,0.708894670009613,0.708894670009613,1.0,1.0,-3.5156986713409424,1.5809873342514038,1.934711456298828,0.78174889087677,0.8687663674354553,0.8687663674354553,0.0,293.45037841796875,276.0,81343.0,0.0,4234.955078125,1.0,279.4967956542969,284.7658996582031,300.6815795898437,306.0406188964844,293.1499938964844,293.1499938964844,279.45001220703125,38048.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480801582336426,1.0,0.0,0.0,3.6907362937927246,3.690761089324951,9.089067702916508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.470703125,0.0,1594.465087890625,1895.4371337890625,0.0,2917.292236328125,0.913908302783966,1.0,0.0,3.0,1.0,0.0
17685840,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.7749239802360535,0.4256850183010101,0.389299064874649,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.8739817142486572,0.6193469166755676,0.591551661491394,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.929632008075714,0.739700973033905,0.5192589163780212,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.8059569597244263,0.4789715409278869,0.459808349609375,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.6145204305648804,0.2065708190202713,0.9653475880622864,284.9098815917969,284.95001220703125,304.2801513671875,297.66680908203125,300.4158935546875,297.2447509765625,286.9106750488281,1.0,0.7059032320976257,0.7068786025047302,0.7068786025047302,1.0,1.0,-3.513105154037476,1.5787353515625,1.934369802474976,0.7800946831703186,0.8723257184028625,0.8723257184028625,0.0,287.9881896972656,264.0,81070.515625,0.0,4195.39892578125,1.0,279.4575500488281,284.7929077148437,300.6750183105469,305.9688720703125,293.1499938964844,293.1499938964844,279.75,38177.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483723998069763,1.0,0.0,0.0,3.6310572624206543,3.631081342697144,8.79750359672471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.1787109375,0.0,1528.4051513671875,1895.4371337890625,0.0,2920.028564453125,0.9028534889221193,1.0,0.0,3.0,1.0,0.0
17685900,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.7783293724060059,0.4257012903690338,0.3888549208641052,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.8778144121170044,0.6191365122795105,0.5908805727958679,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9353618621826172,0.7416175007820129,0.5201756358146667,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.809637188911438,0.4791972935199737,0.4595974087715149,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.6172563433647156,0.2067644596099853,0.9646916389465332,285.0132751464844,284.95001220703125,304.2807006835937,297.67333984375,300.4153747558594,297.24713134765625,287.0130310058594,1.0,0.7029033899307251,0.7048625946044922,0.7048625946044922,1.0,1.0,-3.51181697845459,1.5770931243896484,1.9347238540649407,0.7786654233932495,0.9465284943580629,0.9465284943580629,0.0,282.1650695800781,264.0,80295.578125,0.0,4157.13427734375,1.0,279.7010192871094,284.91259765625,300.6477355957031,305.7670288085937,293.1499938964844,293.1499938964844,279.75,34088.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438567519187927,1.0,0.0,0.0,3.679734706878662,3.679758787155152,9.034961294673848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.330078125,0.0,1552.083740234375,1895.4371337890625,0.0,2877.76904296875,0.9118654131889344,1.0,0.0,3.0,1.0,0.0
17685960,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.7823899984359741,0.4257867038249969,0.3887242078781128,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.8823151588439941,0.6190291047096252,0.5905444622039795,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.9418187737464904,0.7435743808746338,0.5213853120803833,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.8137906789779663,0.4795198142528534,0.4596549868583679,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.6203768253326416,0.2070383727550506,0.9646761417388916,284.9945068359375,284.95001220703125,304.2809753417969,297.6796264648437,300.4151306152344,297.250244140625,286.99322509765625,1.0,0.6999959349632263,0.70286625623703,0.70286625623703,1.0,1.0,-3.5127596855163574,1.5764786005020142,1.936281085014344,0.777825117111206,0.9520578980445862,0.9520578980445862,0.0,276.0038757324219,252.0,80491.7890625,0.0,4122.63525390625,1.0,279.74237060546875,284.899658203125,300.66632080078125,305.8430480957031,293.1499938964844,293.1499938964844,279.45001220703125,33826.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429992198944092,1.0,0.0,0.0,3.7315499782562256,3.731574535369873,9.291200626648788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.1591796875,0.0,1609.176025390625,1895.4371337890625,0.0,2869.749755859375,0.9219939708709716,1.0,0.0,3.0,1.0,0.0
17686020,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.7862683534622192,0.4253631234169006,0.3883856534957886,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.88667893409729,0.6184351444244385,0.590021014213562,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772888183594,0.9479349255561828,0.7448587417602539,0.5223618745803833,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774108886719,0.8177269697189331,0.479464054107666,0.4595778584480285,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.6233702301979065,0.2071495056152343,0.9645119905471802,284.8773803710937,284.95001220703125,304.281005859375,297.6856689453125,300.411865234375,297.248291015625,286.8777770996094,1.0,0.697046160697937,0.7008699178695679,0.7008699178695679,1.0,1.0,-3.512614250183105,1.575320839881897,1.937293291091919,0.7767860293388367,0.8680596947669983,0.8680596947669983,0.0,270.0926513671875,252.0,81314.7265625,0.0,4086.80224609375,1.0,279.4968566894531,284.7680358886719,300.7073669433594,306.0657043457031,293.1499938964844,293.1499938964844,279.45001220703125,38064.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472028374671936,1.0,0.0,0.0,3.687955379486084,3.687980175018311,9.075375828615506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.66796875,0.0,1591.4129638671875,1895.4371337890625,0.0,2909.078857421875,0.9132930636405944,1.0,0.0,3.0,1.0,0.0
17686080,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.7897721529006958,0.4248994290828705,0.3877157270908355,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.8907005786895752,0.6177628636360168,0.5891424417495728,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100952148437,0.953500270843506,0.7461188435554504,0.5230112075805664,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.8213074207305908,0.4793325662612915,0.4592182338237762,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.6260941624641418,0.2071980386972427,0.963718056678772,284.9100036621094,284.95001220703125,304.2807312011719,297.6914978027344,300.4080810546875,297.2457275390625,286.9107666015625,1.0,0.6939520239830017,0.6988735795021057,0.6988735795021057,1.0,1.0,-3.510145902633667,1.573068618774414,1.937077283859253,0.7751060128211975,0.8717178702354431,0.8717178702354431,0.0,264.4808959960937,240.0,81040.4296875,0.0,4046.81494140625,1.0,279.4575500488281,284.7950439453125,300.6999206542969,305.99285888671875,293.1499938964844,293.1499938964844,279.75,38180.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475183248519897,1.0,0.0,0.0,3.6282780170440674,3.628302335739136,8.784042506704282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.7373046875,0.0,1525.355224609375,1895.4371337890625,0.0,2912.0322265625,0.9022369384765624,1.0,0.0,3.0,1.0,0.0
17686140,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.7938620448112488,0.4249269366264343,0.3872800469398498,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.8953129649162292,0.617560088634491,0.5884767770767212,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9595922231674194,0.7479942440986633,0.5239015221595764,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8253427743911743,0.4795690178871155,0.4590151309967041,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.6291558146476746,0.2074156999588012,0.9631571173667908,285.0131225585937,284.95001220703125,304.2801818847656,297.6970520019531,300.4068298339844,297.2479553222656,287.0128479003906,1.0,0.6908707618713379,0.6968772411346436,0.6968772411346436,1.0,1.0,-3.508966445922852,1.571415901184082,1.9375505447387693,0.7736454606056213,0.945734441280365,0.945734441280365,0.0,258.55389404296875,240.0,80264.671875,0.0,4008.291748046875,1.0,279.7009582519531,284.9144897460937,300.6717529296875,305.7900390625,293.1499938964844,293.1499938964844,279.75,34087.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430336713790894,1.0,0.0,0.0,3.676990032196045,3.677013874053955,9.021487699101272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.2705078125,0.0,1548.9864501953125,1895.4371337890625,0.0,2870.0712890625,0.911249816417694,1.0,0.0,3.0,1.0,0.0
17686200,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942321777344,0.7986665964126587,0.425020158290863,0.3871548175811767,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.9006629586219788,0.6174567937850952,0.588142991065979,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.9662322998046876,0.7498833537101746,0.5250721573829651,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.8299810290336609,0.4798974692821502,0.4590775668621063,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.632706880569458,0.2077104300260543,0.9632279872894288,284.9941101074219,284.95001220703125,304.279296875,297.70233154296875,300.4057922363281,297.25079345703125,286.9927978515625,1.0,0.6878951787948608,0.6948809027671814,0.6948809027671814,1.0,1.0,-3.509981393814087,1.5707606077194214,1.9392207860946653,0.7727521657943726,0.9509956240653992,0.9509956240653992,0.0,252.32135009765625,228.0,80455.984375,0.0,3973.537841796875,1.0,279.7423400878906,284.9013366699219,300.6893615722656,305.8648681640625,293.1499938964844,293.1499938964844,279.45001220703125,33833.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422091603279114,1.0,0.0,0.0,3.728644609451294,3.7286689281463614,9.276737387153844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.947265625,0.0,1605.87841796875,1895.4371337890625,0.0,2862.362060546875,0.9213421940803528,1.0,0.0,3.0,1.0,0.0
17686260,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772277832031,0.8032606244087219,0.4246044158935547,0.3868212699890136,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.9059098958969116,0.6168673038482666,0.5876213312149048,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770751953125,0.9723617434501648,0.7510678172111511,0.5259895920753479,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.8344981670379639,0.4798443913459778,0.4590025246143341,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.6362051367759705,0.2078401744365692,0.963142991065979,284.87713623046875,284.95001220703125,304.2781066894531,297.70733642578125,300.401611328125,297.2484130859375,286.8775939941406,1.0,0.684884786605835,0.6928932070732117,0.6928932070732117,1.0,1.0,-3.509870767593384,1.5695488452911377,1.940321922302246,0.7716547846794128,0.8669981360435486,0.8669981360435486,0.0,246.36558532714844,228.0,81266.4140625,0.0,3937.5615234375,1.0,279.4969482421875,284.77008056640625,300.72930908203125,306.0858154296875,293.1499938964844,293.1499938964844,279.45001220703125,38097.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464372158050537,1.0,0.0,0.0,3.684301376342773,3.684326171875,9.05740080270334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.0478515625,0.0,1587.5111083984375,1895.4371337890625,0.0,2901.912841796875,0.9124928712844848,1.0,0.0,3.0,1.0,0.0
17686320,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.8074244856834412,0.4241479933261871,0.3861575126647949,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.9110186696052552,0.6162000894546509,0.5867466330528259,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.977824330329895,0.7522107362747192,0.5265624523162842,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8387198448181152,0.4797139167785644,0.458643764257431,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.6394786834716797,0.207905888557434,0.9624246954917908,284.909912109375,284.95001220703125,304.27655029296875,297.7120361328125,300.3968505859375,297.2453918457031,286.91064453125,1.0,0.6817334294319153,0.6909055709838867,0.6909055709838867,1.0,1.0,-3.5074148178100586,1.567233920097351,1.9401808977127075,0.7699126601219177,0.8707283735275269,0.8707283735275269,0.0,240.72889709472656,216.0,80985.7265625,0.0,3897.59130859375,1.0,279.45758056640625,284.7972106933594,300.720703125,306.0113220214844,293.1499938964844,293.1499938964844,279.75,38197.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467729091644287,1.0,0.0,0.0,3.624388694763184,3.624412775039673,8.765219945416902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.349609375,0.0,1521.1890869140625,1895.4371337890625,0.0,2905.0546875,0.901382565498352,1.0,0.0,3.0,1.0,0.0
17686380,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.8121066093444824,0.4241779446601867,0.3857256472110748,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.9170759916305542,0.6159979104995728,0.5860831141471863,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.9836676716804504,0.7539711594581604,0.5273712277412415,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126342773437,0.8435540199279785,0.4799478948116302,0.4584393501281738,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.6432169675827026,0.208138108253479,0.9619321227073668,285.0126342773437,284.95001220703125,304.274658203125,297.7164306640625,300.39459228515625,297.24713134765625,287.0123291015625,1.0,0.6785975098609924,0.688917875289917,0.688917875289917,1.0,1.0,-3.506225109100342,1.5655052661895752,1.940719723701477,0.7683822512626648,0.9444010257720948,0.9444010257720948,0.0,234.7862701416016,216.0,80205.5,0.0,3859.029296875,1.0,279.7008361816406,284.91632080078125,300.6913757324219,305.8070068359375,293.1499938964844,293.1499938964844,279.75,34095.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423143625259399,1.0,0.0,0.0,3.672968626022339,3.672992467880249,9.001765874927514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.314453125,0.0,1544.531982421875,1895.4371337890625,0.0,2863.345703125,0.9103553295135498,1.0,0.0,3.0,1.0,0.0
17686440,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.8174266219139099,0.4242715835571289,0.3856009542942047,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.9242576360702516,0.6158924102783203,0.5857477784156799,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.989896833896637,0.7557601928710938,0.528467059135437,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.8491940498352051,0.4802722930908203,0.4584980607032776,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.6476095914840698,0.2084451466798782,0.9620606303215028,284.99334716796875,284.95001220703125,304.2723999023437,297.7204895019531,300.3925476074219,297.2495422363281,286.9920349121094,1.0,0.6755699515342712,0.6869301795959473,0.6869301795959473,1.0,1.0,-3.507213830947876,1.5647631883621216,1.9424506425857544,0.7674112319946289,0.949228048324585,0.949228048324585,0.0,228.5411529541016,204.0,80386.9921875,0.0,3824.119384765625,1.0,279.7423095703125,284.9030456542969,300.707763671875,305.8800964355469,293.1499938964844,293.1499938964844,279.45001220703125,33855.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415169715881348,1.0,0.0,0.0,3.724182605743408,3.724206924438477,9.254548558601527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.119140625,0.0,1600.9027099609375,1895.4371337890625,0.0,2855.891357421875,0.9203491806983948,1.0,0.0,3.0,1.0,0.0
17686500,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769226074219,0.8224756121635437,0.4238595962524414,0.3852686285972595,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.9313406348228456,0.6153039336204529,0.5852248072624207,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.99554842710495,0.7568656802177429,0.5293222665786743,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.8547965884208679,0.4802180826663971,0.4584198892116546,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87811279296875,0.6520150303840637,0.20858696103096,0.9620278477668762,284.8768310546875,284.95001220703125,304.26971435546875,297.7242126464844,300.3874206542969,297.2469787597656,286.8773803710937,1.0,0.6725095510482788,0.6849424839019775,0.6849424839019775,1.0,1.0,-3.507086992263794,1.5634651184082031,1.9436218738555908,0.7662336230278015,0.8653352856636047,0.8653352856636047,0.0,222.57554626464844,204.0,81178.734375,0.0,3788.078125,1.0,279.4970397949219,284.7724609375,300.74639892578125,306.0987243652344,293.1499938964844,293.1499938964844,279.45001220703125,38155.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845766007900238,1.0,0.0,0.0,3.678605556488037,3.678630113601685,9.029417356032354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.0234375,0.0,1581.4814453125,1895.4371337890625,0.0,2895.63134765625,0.9112514853477478,1.0,0.0,3.0,1.0,0.0
17686560,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.8268110752105713,0.4234052300453186,0.384621798992157,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9375327229499816,0.6146371364593506,0.5843660235404968,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.9990000128746032,0.7579829096794128,0.5285860896110535,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.8598024249076843,0.4800869226455688,0.4580751359462738,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.6559630632400513,0.2086613625288009,0.9614247679710388,284.9094543457031,284.95001220703125,304.26666259765625,297.72760009765625,300.3817138671875,297.243896484375,286.9098815917969,1.0,0.6692313551902771,0.6829858422279358,0.6829858422279358,1.0,1.0,-3.503194808959961,1.5603933334350586,1.9428014755249023,0.7642481923103333,0.8689743876457214,0.8689743876457214,0.0,217.2079162597656,192.0,80875.84375,0.0,3746.359619140625,1.0,279.4576110839844,284.7993469238281,300.7364501953125,306.0220947265625,293.1499938964844,293.1499938964844,279.75,38223.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461177945137024,1.0,0.0,0.0,3.6184096336364746,3.618433713912964,8.736324730307388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.3515625,0.0,1514.802001953125,1895.4371337890625,0.0,2898.92333984375,0.9000664949417114,1.0,0.0,3.0,1.0,0.0
17686620,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.8304961919784546,0.4233878254890442,0.3842377066612243,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.942660391330719,0.6143859624862671,0.5837523937225342,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.9990000128746032,0.7603206038475037,0.521267294883728,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.8640733361244202,0.4802776277065277,0.4579218327999115,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.6593429446220398,0.208867609500885,0.9612234234809875,285.00537109375,284.95001220703125,304.2631530761719,297.7305908203125,300.3793334960937,297.2475891113281,287.00445556640625,1.0,0.665500283241272,0.6810291409492493,0.6810291409492493,1.0,1.0,-3.4928572177886963,1.554330587387085,1.9385265111923216,0.7605540752410889,0.9368756413459778,0.9368756413459778,0.0,212.59280395507807,192.0,79937.8671875,0.0,3693.223388671875,1.0,279.7006530761719,284.91436767578125,300.70526123046875,305.8106384277344,293.1499938964844,293.1499938964844,279.75,34300.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416187763214111,1.0,0.0,0.0,3.6623728275299072,3.6623966693878174,8.949904213295667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.7265625,0.0,1534.2177734375,1895.4371337890625,0.0,2856.84326171875,0.908065378665924,1.0,0.0,3.0,1.0,0.0
