time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.8350862860679626,0.4234088659286499,0.384117990732193,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.9488462805747986,0.6141982078552246,0.583418607711792,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.9990000128746032,0.7635658979415894,0.5119650959968567,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.8693252205848694,0.4805308282375335,0.4579896330833435,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.6635048985481262,0.2091378718614578,0.9615032076835632,284.97998046875,284.95001220703125,304.2592468261719,297.73321533203125,300.3793334960937,297.2559814453125,286.97821044921875,1.0,0.6616147756576538,0.6790724992752075,0.6790724992752075,1.0,1.0,-3.4832799434661865,1.5487037897109983,1.934576153755188,0.7564868927001953,0.9340795874595642,0.9340795874595642,0.0,207.4076538085937,180.0,79886.59375,0.0,3637.125244140625,1.0,279.7422180175781,284.8992004394531,300.7187194824219,305.8681335449219,293.1499938964844,293.1499938964844,279.45001220703125,34324.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405747413635254,1.0,0.0,0.0,3.703484058380127,3.703508138656616,9.15196210371505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13306.3681640625,0.0,1580.7696533203125,1895.4371337890625,0.0,2847.085205078125,0.9159331917762756,1.0,0.0,3.0,1.0,0.0
17686740,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.8392751216888428,0.4229439496994018,0.3837920725345611,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86572265625,0.9543813467025756,0.6135337352752686,0.5828887224197388,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8657531738281,0.9990000128746032,0.7668320536613464,0.5034288763999939,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.8742104768753052,0.4804086685180664,0.457913339138031,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.6674269437789917,0.2092554420232772,0.9616498947143556,284.8656921386719,284.95001220703125,304.2548522949219,297.7354431152344,300.3778381347656,297.262451171875,286.8671264648437,1.0,0.6573919653892517,0.6771158576011658,0.6771158576011658,1.0,1.0,-3.470319986343384,1.5412991046905518,1.929020881652832,0.7526392936706543,0.8471055030822754,0.8471055030822754,0.0,202.6058807373047,180.0,80315.1015625,0.0,3579.060791015625,1.0,279.49774169921875,284.77606201171875,300.7539367675781,306.0627746582031,293.1499938964844,293.1499938964844,279.45001220703125,39211.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443626165390015,1.0,0.0,0.0,3.635644435882568,3.6356687545776367,8.819745858090755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.197265625,0.0,1541.187744140625,1895.4371337890625,0.0,2882.501220703125,0.9022465348243712,1.0,0.0,3.0,1.0,0.0
17686800,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.843651294708252,0.4225102066993713,0.383163720369339,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023742675781,0.960024356842041,0.612849771976471,0.5820212960243225,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.9990000128746032,0.7705361843109131,0.4943999946117401,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.8793609142303467,0.4802587330341339,0.4575616419315338,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.6715578436851501,0.2093502134084701,0.9611863493919371,284.90234375,284.95001220703125,304.25,297.7372436523437,300.376953125,297.2704772949219,286.9026794433594,1.0,0.6529842615127563,0.6751591563224792,0.6751591563224792,1.0,1.0,-3.456681966781616,1.533661961555481,1.9230198860168457,0.7480729222297668,0.851108193397522,0.851108193397522,0.0,197.570541381836,183.0,79797.6484375,0.0,3516.589111328125,1.0,279.4579162597656,284.808837890625,300.7406616210937,305.96484375,293.1499938964844,293.1499938964844,279.75,38936.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440644145011902,1.0,0.0,0.0,3.5637128353118896,3.5637366771698,8.474199830743601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.28125,0.0,1460.722900390625,1895.4371337890625,0.0,2879.711669921875,0.888425350189209,1.0,0.0,3.0,1.0,0.0
17686860,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.84673672914505,0.4225170016288757,0.3828506469726562,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.9637678265571594,0.6125808954238892,0.5814441442489624,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.9990000128746032,0.7749000787734985,0.4883672297000885,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.8829692006111145,0.4804307520389557,0.4574441909790039,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.6745133399963379,0.2095884084701538,0.9613640904426576,285.0027770996094,284.95001220703125,304.2449645996094,297.7388916015625,300.3792724609375,297.2832336425781,287.00177001953125,1.0,0.6504871845245361,0.6735074520111084,0.6735074520111084,1.0,1.0,-3.4484081268310547,1.5287326574325562,1.9196754693984983,0.7447646856307983,0.9203891754150392,0.9203891754150392,0.0,194.2756805419922,183.0,78908.453125,0.0,3477.521728515625,1.0,279.6992492675781,284.9270935058594,300.7079467773437,305.7455139160156,293.1499938964844,293.1499938964844,279.75,34477.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389792442321777,1.0,0.0,0.0,3.6057333946228014,3.605756759643554,8.675220328768773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.7021484375,0.0,1473.220703125,1895.4371337890625,0.0,2832.1796875,0.8956794738769531,1.0,0.0,3.0,1.0,0.0
17686920,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8491584062576294,0.4224854111671448,0.3828159868717193,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.9665411114692688,0.6123093366622925,0.5811651349067688,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.9990000128746032,0.7790290117263794,0.4839919209480285,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8857681155204773,0.4805963933467865,0.4575649201869964,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.6768498420715332,0.2098144441843032,0.9621127247810364,284.98193359375,284.95001220703125,304.2400207519531,297.7406311035156,300.3808898925781,297.2945556640625,286.9808654785156,1.0,0.6487794518470764,0.6718556880950928,0.6718556880950928,1.0,1.0,-3.443809032440185,1.5254868268966677,1.918322205543518,0.7424769997596741,0.9201669692993164,0.9201669692993164,0.0,191.9777069091797,201.0,78938.34375,0.0,3453.13623046875,1.0,279.74176025390625,284.9150390625,300.72265625,305.8062744140625,293.1499938964844,293.1499938964844,279.45001220703125,34355.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376860618591309,1.0,0.0,0.0,3.647696971893311,3.6477205753326416,8.878319590621686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13136.978515625,0.0,1518.3096923828125,1895.4371337890625,0.0,2820.103759765625,0.903499722480774,1.0,0.0,3.0,1.0,0.0
17686980,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.8483101725578308,0.4219468832015991,0.3826111555099487,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.9654684662818908,0.6115512251853943,0.5807377099990845,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.9990000128746032,0.7820649743080139,0.4852406084537506,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.8850004076957703,0.4803662002086639,0.4575835764408111,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.6764125227928162,0.2098309248685836,0.9628358483314514,284.8797912597656,284.95001220703125,304.23516845703125,297.742431640625,300.37860107421875,297.2983093261719,286.8821716308594,1.0,0.6497048139572144,0.6702039837837219,0.6702039837837219,1.0,1.0,-3.445425033569336,1.5251344442367554,1.92029070854187,0.7415427565574646,0.8438438177108765,0.8438438177108765,0.0,192.6307830810547,201.0,79578.28125,0.0,3460.81884765625,1.0,279.4989624023437,284.8002014160156,300.76025390625,306.0107727050781,293.1499938964844,293.1499938964844,279.45001220703125,38881.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415399789810181,1.0,0.0,0.0,3.586273193359375,3.5862972736358643,8.581832844356541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.875,0.0,1484.601318359375,1895.4371337890625,0.0,2856.1064453125,0.8912604451179504,1.0,0.0,3.0,1.0,0.0
17687040,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195251464844,0.8451188206672668,0.4213856160640716,0.3821548521518707,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91961669921875,0.961590051651001,0.6107394695281982,0.5800395607948303,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.9990000128746032,0.7841816544532776,0.4904103875160217,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.8816739320755005,0.480069488286972,0.4573850631713867,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.919189453125,0.6739336252212524,0.2097438722848892,0.9630376696586608,284.9195861816406,284.95001220703125,304.2303771972656,297.7442932128906,300.3735656738281,297.2968139648437,286.92022705078125,1.0,0.6518915295600891,0.6685522198677063,0.6685522198677063,1.0,1.0,-3.4502503871917725,1.526236891746521,1.924013495445252,0.7414519190788269,0.8554330468177795,0.8554330468177795,0.0,195.31472778320312,219.0,79486.765625,0.0,3488.06396484375,1.0,279.4582824707031,284.8293151855469,300.7504272460937,305.9398193359375,293.1499938964844,293.1499938964844,279.75,38043.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416784405708313,1.0,0.0,0.0,3.5368435382843018,3.5368669033050537,8.346896152033878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.63671875,0.0,1425.6961669921875,1895.4371337890625,0.0,2857.401123046875,0.8818733096122742,1.0,0.0,3.0,1.0,0.0
17687100,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.8409987688064575,0.4211955368518829,0.3819307088851928,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.9563211798667908,0.6103017926216125,0.5795682072639465,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.9990000128746032,0.7859136462211609,0.4977360069751739,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.8772225975990295,0.4800589084625244,0.4573586583137512,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.6705211997032166,0.2097318470478058,0.9634262323379515,285.0208435058594,284.95001220703125,304.2256774902344,297.7462158203125,300.368408203125,297.2947998046875,287.02032470703125,1.0,0.6551566123962402,0.6669005155563354,0.6669005155563354,1.0,1.0,-3.458650827407837,1.5289798974990845,1.9296709299087524,0.7421772480010986,0.9310911893844604,0.9310911893844604,0.0,199.2355194091797,219.0,78949.84375,0.0,3531.21875,1.0,279.6988830566406,284.9432373046875,300.7210998535156,305.7490234375,293.1499938964844,293.1499938964844,279.75,33629.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373404741287231,1.0,0.0,0.0,3.5961029529571533,3.596126079559326,8.628941827737435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.3701171875,0.0,1456.556640625,1895.4371337890625,0.0,2816.877685546875,0.892869234085083,1.0,0.0,3.0,1.0,0.0
17687160,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.8363719582557678,0.4209708869457245,0.3819611668586731,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.9501192569732666,0.6098868250846863,0.579393744468689,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.9990000128746032,0.7869189381599426,0.5065914392471313,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.872146487236023,0.4800691902637481,0.4575725793838501,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025939941406,0.6665961742401123,0.2096993774175644,0.9642400741577148,285.0019226074219,284.95001220703125,304.22100830078125,297.7481994628906,300.361083984375,297.28924560546875,287.0009155273437,1.0,0.6593084335327148,0.6650353074073792,0.6650353074073792,1.0,1.0,-3.470359563827514,1.5330801010131836,1.937279462814331,0.7435594201087952,0.9387333393096924,0.9387333393096924,0.0,204.1212615966797,222.0,79327.2265625,0.0,3588.257568359375,1.0,279.7417297363281,284.9280090332031,300.73785400390625,305.83447265625,293.1499938964844,293.1499938964844,279.45001220703125,33363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369100093841553,1.0,0.0,0.0,3.6569344997406006,3.656958103179932,8.923344125832955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13210.287109375,0.0,1521.1348876953125,1895.4371337890625,0.0,2812.859130859375,0.9049180746078492,1.0,0.0,3.0,1.0,0.0
17687220,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.8325833678245544,0.4201855063438415,0.3816746771335602,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.9449692368507384,0.608944296836853,0.5789335370063782,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.9990000128746032,0.7868087291717529,0.5136289596557617,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.8681012988090515,0.4796501100063324,0.4575496613979339,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.6634172797203064,0.2094097584486007,0.9642600417137146,284.88690185546875,284.95001220703125,304.21636962890625,297.75018310546875,300.3491516113281,297.2759704589844,286.8874816894531,1.0,0.6620486974716187,0.6631700396537781,0.6631700396537781,1.0,1.0,-3.477940320968628,1.5351921319961548,1.942748069763184,0.7441376447677612,0.8591761589050293,0.8591761589050293,0.0,207.9957275390625,222.0,80249.359375,0.0,3629.585693359375,1.0,279.4984436035156,284.7968139648437,300.77667236328125,306.06396484375,293.1499938964844,293.1499938964844,279.45001220703125,37651.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416943550109863,1.0,0.0,0.0,3.620922088623047,3.620946168899536,8.748461368668359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.681640625,0.0,1513.3194580078125,1895.4371337890625,0.0,2857.5498046875,0.8980180025100708,1.0,0.0,3.0,1.0,0.0
17687280,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.8288478851318359,0.4193150997161865,0.3809943795204162,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.9398914575576782,0.6078824400901794,0.578058660030365,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.9990000128746032,0.7864747643470764,0.5201829075813293,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.8642047047615051,0.4791147112846374,0.4571783542633056,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174194335937,0.6602679491043091,0.2089840471744537,0.9631596207618712,284.9178161621094,284.95001220703125,304.2117919921875,297.752197265625,300.3365783691406,297.2616577148437,286.91827392578125,1.0,0.6643532514572144,0.6613048315048218,0.6613048315048218,1.0,1.0,-3.482186794281006,1.535761475563049,1.9464253187179563,0.7437533736228943,0.8648367524147034,0.8648367524147034,0.0,211.51092529296875,225.0,80110.1640625,0.0,3660.817138671875,1.0,279.45806884765625,284.8199462890625,300.7657165527344,305.9976501464844,293.1499938964844,293.1499938964844,279.75,37697.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425399661064148,1.0,0.0,0.0,3.57086181640625,3.570885419845581,8.508233122483944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.498046875,0.0,1459.3221435546875,1895.4371337890625,0.0,2865.454833984375,0.8890866637229919,1.0,0.0,3.0,1.0,0.0
17687340,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.8257442712783813,0.4188600480556488,0.3804903328418731,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155639648437,0.9355632066726683,0.607219934463501,0.5773409605026245,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.9990000128746032,0.7866235375404358,0.52580726146698,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.8609675765037537,0.4788900911808014,0.4569147825241089,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.6575660109519958,0.2086546868085861,0.961953580379486,285.0155639648437,284.95001220703125,304.20721435546875,297.7542419433594,300.3265075683594,297.251953125,287.0149230957031,1.0,0.6663363575935364,0.6594396233558655,0.6594396233558655,1.0,1.0,-3.4857139587402344,1.5359840393066406,1.9497300386428835,0.7431131601333618,0.9369202256202698,0.9369202256202698,0.0,214.55177307128903,225.0,79439.1171875,0.0,3687.54052734375,1.0,279.6996765136719,284.93292236328125,300.7335510253906,305.7992858886719,293.1499938964844,293.1499938964844,279.75,33712.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384958505630493,1.0,0.0,0.0,3.625979661941528,3.6260032653808594,8.772917681199033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.884765625,0.0,1489.606201171875,1895.4371337890625,0.0,2827.665283203125,0.8995203971862793,1.0,0.0,3.0,1.0,0.0
17687400,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.8232918977737427,0.4184195101261139,0.3802355527877807,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.9320637583732604,0.6066067814826965,0.5768945813179016,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.9990000128746032,0.7868343591690063,0.530503511428833,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8584204912185669,0.478712260723114,0.4568656384944916,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.6553820371627808,0.208341047167778,0.9610666036605836,284.99267578125,284.95001220703125,304.2026672363281,297.7562866210937,300.3170471191406,297.24346923828125,286.9912414550781,1.0,0.668113112449646,0.6575743556022644,0.6575743556022644,1.0,1.0,-3.4893946647644043,1.5362505912780762,1.9531441926956177,0.7424938678741455,0.9396491050720216,0.9396491050720216,0.0,217.148178100586,228.0,79652.1015625,0.0,3712.04345703125,1.0,279.741943359375,284.91632080078125,300.7471618652344,305.8728332519531,293.1499938964844,293.1499938964844,279.45001220703125,33632.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380215167999268,1.0,0.0,0.0,3.680548667907715,3.680572509765625,9.03895909232233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13273.580078125,0.0,1549.55908203125,1895.4371337890625,0.0,2823.235595703125,0.91033935546875,1.0,0.0,3.0,1.0,0.0
17687460,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.8207311034202576,0.4174694716930389,0.3797363638877868,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775939941406,0.9285020232200624,0.6055024862289429,0.5762205719947815,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775939941406,0.9990000128746032,0.7864075899124146,0.5351207256317139,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.8558486104011536,0.4781406223773956,0.4566378593444824,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.6531691551208496,0.2078261226415634,0.9597386121749878,284.87762451171875,284.95001220703125,304.1981201171875,297.7583312988281,300.3048400878906,297.2306823730469,286.8785095214844,1.0,0.6696587204933167,0.6555418372154236,0.6555418372154236,1.0,1.0,-3.491671323776245,1.535714864730835,1.9559565782547,0.7414276003837585,0.8565813899040222,0.8565813899040222,0.0,219.66310119628903,228.0,80409.7109375,0.0,3732.6435546875,1.0,279.4980163574219,284.78778076171875,300.78326416015625,306.0877990722656,293.1499938964844,293.1499938964844,279.45001220703125,38160.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425023555755615,1.0,0.0,0.0,3.633399963378906,3.633424043655396,8.808859774944722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.3662109375,0.0,1530.8734130859375,1895.4371337890625,0.0,2865.103515625,0.9011167287826538,1.0,0.0,3.0,1.0,0.0
17687520,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.8178902864456177,0.4164876043796539,0.3789041340351105,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.924661099910736,0.6043269038200378,0.5751868486404419,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9990000128746032,0.7858952283859253,0.5398735404014587,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8530699610710144,0.477495938539505,0.4561132192611694,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9108581542969,0.6507580876350403,0.2072277069091797,0.9575992226600648,284.91131591796875,284.95001220703125,304.19354248046875,297.7603759765625,300.2924499511719,297.2178039550781,286.911865234375,1.0,0.6709510684013367,0.6535093188285828,0.6535093188285828,1.0,1.0,-3.4919416904449463,1.5342249870300293,1.957716584205628,0.7398105263710022,0.8616239428520203,0.8616239428520203,0.0,222.1763458251953,231.0,80151.921875,0.0,3748.3046875,1.0,279.4579467773437,284.8147277832031,300.7709350585937,306.00994873046875,293.1499938964844,293.1499938964844,279.75,38115.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842968761920929,1.0,0.0,0.0,3.575843334197998,3.575866937637329,8.531988555660064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.404296875,0.0,1467.73046875,1895.4371337890625,0.0,2869.464599609375,0.8905117511749268,1.0,0.0,3.0,1.0,0.0
17687580,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8154942989349365,0.415948212146759,0.3782878816127777,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.9214008450508118,0.6035720109939575,0.5743470191955566,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.9990000128746032,0.7859364748001099,0.5440068244934082,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.8507369160652161,0.4771835803985595,0.4557312428951263,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.6486603021621704,0.2067602574825287,0.9555720686912536,285.0100402832031,284.95001220703125,304.18896484375,297.76239013671875,300.2826843261719,297.209716796875,287.0093078613281,1.0,0.6721058487892151,0.6514767408370972,0.6514767408370972,1.0,1.0,-3.492261409759521,1.5327390432357788,1.959522485733032,0.7381248474121094,0.932482659816742,0.932482659816742,0.0,224.379638671875,231.0,79394.4296875,0.0,3762.24755859375,1.0,279.69970703125,284.9295959472656,300.738525390625,305.8041687011719,293.1499938964844,293.1499938964844,279.75,33995.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385933637619019,1.0,0.0,0.0,3.626264333724976,3.626287698745728,8.77429499723803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.494140625,0.0,1492.0224609375,1895.4371337890625,0.0,2828.57568359375,0.8998144268989563,1.0,0.0,3.0,1.0,0.0
17687640,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878234863281,0.813559353351593,0.415436714887619,0.3779444098472595,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.9187433123588562,0.6028730869293213,0.573796808719635,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874572753906,0.9990000128746032,0.7860443592071533,0.54734206199646,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.8488662242889404,0.4769257307052612,0.4555830657482147,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.6469253301620483,0.2063298970460891,0.9540169835090636,284.9876708984375,284.95001220703125,304.1843566894531,297.7643737792969,300.27349853515625,297.20281982421875,286.9862976074219,1.0,0.6731950044631958,0.6494442224502563,0.6494442224502563,1.0,1.0,-3.4931509494781494,1.531481146812439,1.9616698026657104,0.7365742921829224,0.9337055683135986,0.9337055683135986,0.0,226.3166046142578,234.0,79524.4765625,0.0,3776.012939453125,1.0,279.741943359375,284.91461181640625,300.7523193359375,305.8722839355469,293.1499938964844,293.1499938964844,279.45001220703125,33916.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378384113311768,1.0,0.0,0.0,3.675679922103882,3.675703763961792,9.015060982164868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13252.482421875,0.0,1546.227783203125,1895.4371337890625,0.0,2821.5263671875,0.9094442129135132,1.0,0.0,3.0,1.0,0.0
17687700,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.81114661693573,0.4144249856472015,0.3773818910121918,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.915580689907074,0.6016914248466492,0.5730419754981995,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.9990079402923584,0.7855636477470398,0.5495437979698181,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.8465996980667114,0.4762804806232452,0.4552786946296692,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.6448979377746582,0.2057133615016937,0.9521770477294922,284.8746337890625,284.95001220703125,304.1796875,297.76629638671875,300.2618408203125,297.1919250488281,286.87579345703125,1.0,0.6740913391113281,0.6474116444587708,0.6474116444587708,1.0,1.0,-3.4916465282440186,1.529079794883728,1.9625667333602903,0.7345237731933594,0.8505769371986389,0.8505769371986389,0.0,228.5225524902344,234.0,80165.5078125,0.0,3785.437744140625,1.0,279.49822998046875,284.78936767578125,300.7885131835937,306.080810546875,293.1499938964844,293.1499938964844,279.45001220703125,38560.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420593738555908,1.0,0.0,0.0,3.620840787887573,3.6208651065826416,8.748068580644031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.80078125,0.0,1519.9766845703125,1895.4371337890625,0.0,2860.9619140625,0.8985615968704224,1.0,0.0,3.0,1.0,0.0
17687760,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.8079439997673035,0.4133780300617218,0.3765105009078979,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.911591112613678,0.6004378199577332,0.5719546675682068,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90789794921875,0.9967584013938904,0.7853066921234131,0.5495986938476562,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078369140625,0.8436576128005981,0.4755608141422272,0.4547026455402374,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.642334520816803,0.2050200402736663,0.9496777653694152,284.9078369140625,284.95001220703125,304.1749572753906,297.7681884765625,300.2508239746094,297.1820373535156,286.9081726074219,1.0,0.6746417284011841,0.6455492377281189,0.6455492377281189,1.0,1.0,-3.4856619834899902,1.524745225906372,1.9609166383743288,0.7314631938934326,0.8544948101043701,0.8544948101043701,0.0,231.15838623046875,237.0,79785.1640625,0.0,3786.3076171875,1.0,279.4580383300781,284.8172607421875,300.7759704589844,305.9955139160156,293.1499938964844,293.1499938964844,279.75,38445.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422414660453796,1.0,0.0,0.0,3.55782151222229,3.557845115661621,8.446205015388841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.947265625,0.0,1450.84619140625,1895.4371337890625,0.0,2862.6640625,0.8867233991622925,1.0,0.0,3.0,1.0,0.0
17687820,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.8053320646286011,0.4127674996852875,0.3758404850959778,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.908436357975006,0.59959477186203,0.5710452198982239,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9949167370796204,0.7858904004096985,0.5497667789459229,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8413171768188477,0.4751672744750976,0.4542554914951324,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.6402087807655334,0.2044660300016403,0.9472806453704834,285.0044860839844,284.95001220703125,304.1701965332031,297.77001953125,300.2431640625,297.1781005859375,287.0033874511719,1.0,0.6750854253768921,0.643686830997467,0.643686830997467,1.0,1.0,-3.480536699295044,1.5208133459091189,1.9597233533859253,0.7284756898880005,0.9225377440452576,0.9225377440452576,0.0,233.30186462402344,237.0,78930.921875,0.0,3786.37939453125,1.0,279.6991882324219,284.9315795898437,300.7431030273437,305.7823181152344,293.1499938964844,293.1499938964844,279.75,34237.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375458717346191,1.0,0.0,0.0,3.603642225265503,3.603665590286255,8.665160748932976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.314453125,0.0,1469.182861328125,1895.4371337890625,0.0,2818.79541015625,0.8949466943740845,1.0,0.0,3.0,1.0,0.0
17687880,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.803394615650177,0.4121885895729065,0.3754331767559051,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.9061170816421508,0.598804235458374,0.5704089403152466,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.9936733245849608,0.7865772247314453,0.5503182411193848,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.8396059274673462,0.4748266041278839,0.4540285766124725,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.6385761499404907,0.2039585411548614,0.9453504085540771,284.9815368652344,284.95001220703125,304.16534423828125,297.77178955078125,300.2362060546875,297.1755065917969,286.980224609375,1.0,0.6755477786064148,0.6418244242668152,0.6418244242668152,1.0,1.0,-3.477349042892456,1.5177390575408936,1.9596099853515625,0.7259699106216431,0.9212010502815248,0.9212010502815248,0.0,235.0006866455078,240.0,78957.5859375,0.0,3788.593505859375,1.0,279.74176025390625,284.9176940917969,300.7566833496094,305.8431091308594,293.1499938964844,293.1499938964844,279.45001220703125,34229.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364845514297485,1.0,0.0,0.0,3.646917104721069,3.6469407081604,8.874523587110161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13152.8505859375,0.0,1516.50244140625,1895.4371337890625,0.0,2808.888916015625,0.9031984210014344,1.0,0.0,3.0,1.0,0.0
17687940,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.8011447191238403,0.4111351668834686,0.3748126626014709,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.9035633206367492,0.5975539684295654,0.5695692896842957,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.9921672940254213,0.7866337895393372,0.5506661534309387,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736572265625,0.8376617431640625,0.4741168022155761,0.4536454677581787,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741760253906,0.6367831230163574,0.2032823711633682,0.9431598782539368,284.8736572265625,284.95001220703125,304.160400390625,297.7734680175781,300.22662353515625,297.1686096191406,286.8755798339844,1.0,0.6759146451950073,0.6399620175361633,0.6399620175361633,1.0,1.0,-3.4729223251342773,1.5140628814697266,1.9588594436645508,0.7232259511947632,0.8400729894638062,0.8400729894638062,0.0,236.8532867431641,240.0,79461.6875,0.0,3788.640625,1.0,279.4989929199219,284.7992248535156,300.7927551269531,306.0426330566406,293.1499938964844,293.1499938964844,279.45001220703125,39046.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404220938682556,1.0,0.0,0.0,3.581831932067871,3.581855773925781,8.560589890294068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.119140625,0.0,1481.0128173828125,1895.4371337890625,0.0,2845.658935546875,0.8902391791343689,1.0,0.0,3.0,1.0,0.0
17688000,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.7984659671783447,0.4100804030895233,0.3739010691642761,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.9006576538085938,0.5962674617767334,0.568415105342865,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.9902896285057068,0.7867499589920044,0.5507315397262573,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.8353706002235413,0.4733636677265167,0.453003317117691,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.6347110867500305,0.2025540322065353,0.9403476715087892,284.9092102050781,284.95001220703125,304.1553649902344,297.7750549316406,300.2170715332031,297.16192626953125,286.9094543457031,1.0,0.6761156916618347,0.6380996108055115,0.6380996108055115,1.0,1.0,-3.4663615226745605,1.5093995332717896,1.9569618701934808,0.7198994159698486,0.8460935354232788,0.8460935354232788,0.0,238.88870239257807,243.0,79085.390625,0.0,3784.50244140625,1.0,279.4583435058594,284.8284606933594,300.7802429199219,305.95477294921875,293.1499938964844,293.1499938964844,279.75,38571.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403499126434326,1.0,0.0,0.0,3.519495725631714,3.5195188522338867,8.265215569736029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.09765625,0.0,1411.315673828125,1895.4371337890625,0.0,2844.98486328125,0.8783231377601624,1.0,0.0,3.0,1.0,0.0
17688060,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.7963048219680786,0.4094415009021759,0.3731985688209533,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.8982721567153931,0.595374584197998,0.5674498081207275,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.988847553730011,0.7874539494514465,0.5510510206222534,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.8335152864456177,0.4729247987270355,0.4525021016597748,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.6329511404037476,0.201961413025856,0.937706172466278,285.004150390625,284.95001220703125,304.15020751953125,297.7765808105469,300.2103576660156,297.1597900390625,287.00274658203125,1.0,0.6763072609901428,0.6364238262176514,0.6364238262176514,1.0,1.0,-3.460953950881958,1.5054140090942385,1.95553994178772,0.716916561126709,0.9132654070854188,0.9132654070854188,0.0,240.578369140625,243.0,78258.0703125,0.0,3781.17431640625,1.0,279.6982421875,284.940673828125,300.74774169921875,305.74298095703125,293.1499938964844,293.1499938964844,279.75,34218.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355033993721008,1.0,0.0,0.0,3.566468477249145,3.56649136543274,8.487310196869657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.6279296875,0.0,1429.1781005859375,1895.4371337890625,0.0,2799.73388671875,0.8866450190544128,1.0,0.0,3.0,1.0,0.0
17688120,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98046875,0.7946566939353943,0.4088158905506134,0.3727461993694305,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.8964027166366577,0.5945174098014832,0.5667470097541809,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.9878325462341307,0.7881264686584473,0.5516281127929688,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803771972656,0.8320993781089783,0.4725248515605926,0.4522144794464111,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.6315344572067261,0.2014064341783523,0.9355297684669496,284.9803161621094,284.95001220703125,304.1449279785156,297.7779541015625,300.2038269042969,297.1581115722656,286.9790954589844,1.0,0.6765690445899963,0.6347480416297913,0.6347480416297913,1.0,1.0,-3.457294225692749,1.502211332321167,1.955083012580872,0.7143845558166504,0.9109123945236206,0.9109123945236206,0.0,241.9813690185547,246.0,78268.0234375,0.0,3780.455810546875,1.0,279.7414245605469,284.92657470703125,300.7617492675781,305.8034973144531,293.1499938964844,293.1499938964844,279.45001220703125,34275.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343736529350281,1.0,0.0,0.0,3.608575105667114,3.608598232269287,8.688899129083438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13032.1787109375,0.0,1474.80859375,1895.4371337890625,0.0,2789.196533203125,0.8946330547332764,1.0,0.0,3.0,1.0,0.0
17688180,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.7926239967346191,0.4077250957489013,0.3720803260803222,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.8941658735275269,0.5932105779647827,0.5658413767814636,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.9864445924758912,0.7881276607513428,0.5519453287124634,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.8303790092468262,0.4717624187469482,0.4517708122730255,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759460449219,0.6298999190330505,0.2006843835115432,0.9330931901931764,284.8757019042969,284.95001220703125,304.1395263671875,297.7792358398437,300.194580078125,297.15185546875,286.8780517578125,1.0,0.676773190498352,0.6330722570419312,0.6330722570419312,1.0,1.0,-3.4523277282714844,1.4983820915222168,1.953945636749268,0.711601734161377,0.8319559693336487,0.8319559693336487,0.0,243.6281280517578,246.0,78715.53125,0.0,3777.949951171875,1.0,279.4999084472656,284.8119812011719,300.7979736328125,306.0002136230469,293.1499938964844,293.1499938964844,279.45001220703125,39200.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382860422134399,1.0,0.0,0.0,3.53969669342041,3.539720296859741,8.36036804230389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.646484375,0.0,1437.1026611328125,1895.4371337890625,0.0,2825.705810546875,0.881006121635437,1.0,0.0,3.0,1.0,0.0
17688240,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.7901474237442017,0.4066407680511474,0.3711363971233368,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.8914957642555237,0.5918776392936707,0.5646361708641052,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.984635055065155,0.788177490234375,0.5519669651985168,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.828289806842804,0.470965176820755,0.4510799050331116,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.6279664039611816,0.1999137103557586,0.9300622940063475,284.91082763671875,284.95001220703125,304.1340026855469,297.7803955078125,300.18524169921875,297.1457824707031,286.910888671875,1.0,0.676844596862793,0.6313965320587158,0.6313965320587158,1.0,1.0,-3.4452924728393555,1.4936021566390991,1.9516903162002563,0.708260178565979,0.8386737108230591,0.8386737108230591,0.0,245.50379943847656,249.0,78357.65625,0.0,3771.71923828125,1.0,279.45867919921875,284.8402709960937,300.78521728515625,305.9128723144531,293.1499938964844,293.1499938964844,279.75,38549.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381839394569397,1.0,0.0,0.0,3.479811191558838,3.479834079742432,8.079875897237798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.34765625,0.0,1370.123779296875,1895.4371337890625,0.0,2824.75244140625,0.8694936633110046,1.0,0.0,3.0,1.0,0.0
17688300,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033569335937,0.7881158590316772,0.4059504270553589,0.3703941404819488,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8892619013786316,0.5909184217453003,0.563614547252655,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.9832189679145812,0.7887793183326721,0.5522251129150391,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.8265600204467773,0.4704668223857879,0.450526624917984,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.6262804865837097,0.1992697119712829,0.927195966243744,285.0032653808594,284.95001220703125,304.1283264160156,297.78143310546875,300.17828369140625,297.1439514160156,287.00152587890625,1.0,0.6769255995750427,0.6297207474708557,0.6297207474708557,1.0,1.0,-3.4393630027771,1.4893184900283811,1.9500443935394287,0.7050996422767639,0.904360055923462,0.904360055923462,0.0,247.08872985839844,249.0,77551.140625,0.0,3766.509765625,1.0,279.697265625,284.9497985839844,300.75225830078125,305.7019958496094,293.1499938964844,293.1499938964844,279.75,34158.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333055973052979,1.0,0.0,0.0,3.5278472900390625,3.527869939804077,8.304488119392772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.2841796875,0.0,1388.151611328125,1895.4371337890625,0.0,2779.238525390625,0.8779833912849426,1.0,0.0,3.0,1.0,0.0
17688360,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.7865277528762817,0.4052616357803345,0.3698881864547729,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8874686360359192,0.5899823904037476,0.5628412961959839,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781188964844,0.982189953327179,0.7893297076225281,0.5527231693267822,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.8252005577087402,0.4699965417385101,0.4501760303974151,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.6248785853385925,0.1986557990312576,0.9247642159461976,284.978271484375,284.95001220703125,304.1224670410156,297.78228759765625,300.1715393066406,297.14239501953125,286.9771423339844,1.0,0.6770849227905273,0.6281077861785889,0.6281077861785889,1.0,1.0,-3.435076713562012,1.4858142137527466,1.9492624998092647,0.7024106979370117,0.9005400538444519,0.9005400538444519,0.0,248.4331970214844,252.0,77535.2890625,0.0,3763.914794921875,1.0,279.7411193847656,284.93536376953125,300.76580810546875,305.7608337402344,293.1499938964844,293.1499938964844,279.45001220703125,34326.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321564793586731,1.0,0.0,0.0,3.568356275558472,3.5683794021606445,8.496298278259928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.3095703125,0.0,1431.975830078125,1895.4371337890625,0.0,2768.529296875,0.8856557011604309,1.0,0.0,3.0,1.0,0.0
17688420,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.7845606803894043,0.4041238129138946,0.3691713809967041,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.8853130340576172,0.5886116027832031,0.561866819858551,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.9807671308517456,0.7892246842384338,0.5529604554176331,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.876953125,0.8235337734222412,0.4691745042800903,0.449669748544693,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.6232488751411438,0.197879284620285,0.9220672249794006,284.87701416015625,284.95001220703125,304.1164245605469,297.78302001953125,300.1620178222656,297.1363830566406,286.8798217773437,1.0,0.6771953701972961,0.626494824886322,0.626494824886322,1.0,1.0,-3.429481267929077,1.4816895723342896,1.947791695594788,0.6994754672050476,0.8236062526702881,0.8236062526702881,0.0,250.0347137451172,252.0,77918.09375,0.0,3759.62060546875,1.0,279.5009155273437,284.8249206542969,300.8016052246094,305.9533996582031,293.1499938964844,293.1499938964844,279.45001220703125,39365.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360579013824463,1.0,0.0,0.0,3.495351076126098,3.4953744411468506,8.152202326527913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.107421875,0.0,1391.93505859375,1895.4371337890625,0.0,2804.9072265625,0.8713157773017883,1.0,0.0,3.0,1.0,0.0
17688480,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.7821857333183289,0.4030044674873352,0.368192583322525,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.8827605843544006,0.5872281193733215,0.5606096982955933,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9789298176765442,0.7891840934753418,0.552916407585144,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8215171098709106,0.4683288633823395,0.4489291906356811,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.6213244795799255,0.1970601677894592,0.9188053607940674,284.91168212890625,284.95001220703125,304.1102294921875,297.7835693359375,300.15252685546875,297.1306457519531,286.9115600585937,1.0,0.6771861910820007,0.6248818635940552,0.6248818635940552,1.0,1.0,-3.4219253063201904,1.4766666889190674,1.9452584981918333,0.6960130333900452,0.8307241201400757,0.8307241201400757,0.0,251.85987854003903,255.0,77573.796875,0.0,3751.864501953125,1.0,279.45904541015625,284.8521728515625,300.7881774902344,305.86578369140625,293.1499938964844,293.1499938964844,279.75,38545.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359255790710449,1.0,0.0,0.0,3.437716245651245,3.4377386569976807,7.885574859756161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.4111328125,0.0,1327.509033203125,1895.4371337890625,0.0,2803.67236328125,0.8601472973823547,1.0,0.0,3.0,1.0,0.0
