time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.7802190780639648,0.4022604525089264,0.3674098551273346,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.8806046843528748,0.5862011313438416,0.5595318675041199,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9774752259254456,0.7896732091903687,0.5531033873558044,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.819821834564209,0.4677689671516418,0.4483236670494079,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.6196115016937256,0.1963610500097274,0.9157058596611024,285.0018005371094,284.95001220703125,304.10382080078125,297.7839660644531,300.145263671875,297.12896728515625,286.99969482421875,1.0,0.6771917939186096,0.6232689023017883,0.6232689023017883,1.0,1.0,-3.4154510498046875,1.472127914428711,1.9433231353759768,0.6927324533462524,0.8948531150817871,0.8948531150817871,0.0,253.4149932861328,255.0,76786.0234375,0.0,3745.191162109375,1.0,279.6961975097656,284.9591979980469,300.7544250488281,305.6551818847656,293.1499938964844,293.1499938964844,279.75,34114.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310053944587708,1.0,0.0,0.0,3.486497402191162,3.4865195751190186,8.110954468065756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.9482421875,0.0,1345.2821044921875,1895.4371337890625,0.0,2757.806884765625,0.8687313795089722,1.0,0.0,3.0,1.0,0.0
17688600,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97613525390625,0.7786517143249512,0.4015086591243744,0.3668511509895324,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759521484375,0.8788427114486694,0.5851868391036987,0.5586896538734436,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.976388454437256,0.7900977730751038,0.5535188913345337,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97607421875,0.8184565901756287,0.467227965593338,0.4479108154773712,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.6181459426879883,0.1956866830587387,0.9130162000656128,284.9760437011719,284.95001220703125,304.09722900390625,297.7841796875,300.13800048828125,297.1274719238281,286.9749755859375,1.0,0.6772746443748474,0.6216559410095215,0.6216559410095215,1.0,1.0,-3.410534381866455,1.4682708978652954,1.94226336479187,0.689846396446228,0.8896639943122864,0.8896639943122864,0.0,254.75177001953125,258.0,76738.65625,0.0,3741.03857421875,1.0,279.74072265625,284.94482421875,300.7673645019531,305.7117004394531,293.1499938964844,293.1499938964844,280.04998779296875,34395.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829827606678009,1.0,0.0,0.0,3.5248587131500244,3.524881362915039,8.290423920698231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.3017578125,0.0,1386.7564697265625,1895.4371337890625,0.0,2746.840576171875,0.8759793639183044,1.0,0.0,3.0,1.0,0.0
17688660,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04718017578125,0.7769924402236938,0.4008356630802154,0.3662360310554504,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.8769996166229248,0.584256649017334,0.5578030347824097,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.9751803278923036,0.7906273007392883,0.5538496971130371,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8170140385627747,0.466756522655487,0.4474670886993408,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469055175781,0.6166163086891174,0.1950447857379913,0.9103057384490968,285.047119140625,284.95001220703125,304.09039306640625,297.7841796875,300.13116455078125,297.1266784667969,287.04559326171875,1.0,0.6773635149002075,0.6201133728027344,0.6201133728027344,1.0,1.0,-3.4053304195404053,1.464335799217224,1.9409947395324707,0.6869368553161621,0.9584272503852844,0.9584272503852844,0.0,256.1669311523437,258.0,76061.171875,0.0,3736.65283203125,1.0,279.9960021972656,285.0371398925781,300.755126953125,305.5804748535156,293.1499938964844,293.1499938964844,280.04998779296875,31934.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261907696723938,1.0,0.0,0.0,3.604700565338135,3.604723453521729,8.67025164552615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.060546875,0.0,1453.311279296875,1895.4371337890625,0.0,2713.014892578125,0.8930835723876953,1.0,0.0,3.0,1.0,0.0
17688720,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.7754718065261841,0.4000707268714905,0.3657039701938629,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.8752956390380859,0.583249032497406,0.557010293006897,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.974088966846466,0.7909908294677734,0.5542596578598022,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.8156833648681641,0.4662278294563293,0.447102427482605,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.6151663661003113,0.1943880170583725,0.9077857732772828,285.0047302246094,284.95001220703125,304.0833435058594,297.78399658203125,300.123779296875,297.1251525878906,287.0016174316406,1.0,0.6774997711181641,0.6185708045959473,0.6185708045959473,1.0,1.0,-3.40076231956482,1.4606722593307495,1.9400899410247805,0.684192419052124,0.9558004140853882,0.9558004140853882,0.0,257.527099609375,261.0,76261.6875,0.0,3733.490234375,1.0,280.0412902832031,285.00347900390625,300.77557373046875,305.67486572265625,293.1499938964844,293.1499938964844,279.75,32448.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263092637062073,1.0,0.0,0.0,3.676491022109986,3.676514625549317,9.019040021485124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.9033203125,0.0,1536.07666015625,1895.4371337890625,0.0,2714.115966796875,0.9084179997444152,1.0,0.0,3.0,1.0,0.0
17688780,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682861328125,0.7734470963478088,0.3987366855144501,0.3648734986782074,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678894042969,0.8731052875518799,0.5816759467124939,0.5559161305427551,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.9724424481391908,0.7905327677726746,0.5543181896209717,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.813910722732544,0.4652351140975952,0.4464969933032989,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87060546875,0.6133508682250977,0.193510502576828,0.904800295829773,284.8680114746094,284.95001220703125,304.0760498046875,297.7835998535156,300.1128234863281,297.1178894042969,286.8670959472656,1.0,0.6775503158569336,0.6170282363891602,0.6170282363891602,1.0,1.0,-3.394207239151001,1.4560809135437012,1.9381264448165887,0.6810526847839355,0.85898756980896,0.85898756980896,0.0,259.2347106933594,261.0,76971.3203125,0.0,3727.532470703125,1.0,279.79791259765625,284.85711669921875,300.8132019042969,305.8926086425781,293.1499938964844,293.1499938964844,279.75,37538.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314991593360901,1.0,0.0,0.0,3.63834810256958,3.638372421264648,8.83286929820315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.6513671875,0.0,1531.71923828125,1895.4371337890625,0.0,2762.406005859375,0.9014803171157836,1.0,0.0,3.0,1.0,0.0
17688840,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.7708854675292969,0.397340714931488,0.3636772930622101,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.8703914880752563,0.5799951553344727,0.5544192790985107,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.9702080488204956,0.7900443077087402,0.5539867281913757,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.8116340041160583,0.4641342461109161,0.4455539286136627,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.6110634803771973,0.1925375312566757,0.9009924530982972,284.89654541015625,284.95001220703125,304.0685119628906,297.7829895019531,300.10137939453125,297.110107421875,286.8971252441406,1.0,0.6774240136146545,0.615485668182373,0.615485668182373,1.0,1.0,-3.384857416152954,1.450218677520752,1.9346386194229128,0.6772010326385498,0.8556392192840576,0.8556392192840576,0.0,261.2485656738281,264.0,76476.609375,0.0,3716.623291015625,1.0,279.7579345703125,284.8846740722656,300.79608154296875,305.8012084960937,293.1499938964844,293.1499938964844,280.04998779296875,38450.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321525454521179,1.0,0.0,0.0,3.564705610275269,3.5647294521331787,8.478922381982557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.611328125,0.0,1458.2352294921875,1895.4371337890625,0.0,2768.49267578125,0.8882121443748474,1.0,0.0,3.0,1.0,0.0
17688900,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.7687915563583374,0.3964364528656006,0.3627106845378876,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.8681245446205139,0.5787729024887085,0.5531216859817505,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.9684592485427856,0.790270209312439,0.5539401769638062,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.8097144365310669,0.4633983671665191,0.444755882024765,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.6090000867843628,0.1917081177234649,0.8972936272621155,284.9955749511719,284.95001220703125,304.06072998046875,297.7821350097656,300.0928955078125,297.107666015625,286.9948425292969,1.0,0.6772903203964233,0.6139430999755859,0.6139430999755859,1.0,1.0,-3.3766636848449707,1.444877862930298,1.9317858219146729,0.6735234260559082,0.9215971231460572,0.9215971231460572,0.0,262.91900634765625,264.0,75535.8515625,0.0,3706.55908203125,1.0,279.9992980957031,285.0019226074219,300.7560119628906,305.5783386230469,293.1499938964844,293.1499938964844,280.04998779296875,34377.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272990584373474,1.0,0.0,0.0,3.6064584255218506,3.6064817905426025,8.678709946252638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.478515625,0.0,1473.2679443359375,1895.4371337890625,0.0,2723.31689453125,0.8956927061080933,1.0,0.0,3.0,1.0,0.0
17688960,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736022949219,0.7672238349914551,0.3956087529659271,0.3620531857013702,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.8663697242736816,0.5776458978652954,0.5521416068077087,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.9672509431838988,0.7905436158180237,0.5542210340499878,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.8082386255264282,0.462748646736145,0.4442150890827179,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.6072940826416016,0.1909331679344177,0.8941020369529724,284.97344970703125,284.95001220703125,304.0526733398437,297.7810363769531,300.0851135253906,297.1062927246094,286.97216796875,1.0,0.6772441267967224,0.6124899387359619,0.6124899387359619,1.0,1.0,-3.370542287826538,1.4405418634414673,1.9300004243850708,0.6704491376876831,0.9181500673294068,0.9181500673294068,0.0,264.2677917480469,267.0,75477.1484375,0.0,3699.63916015625,1.0,280.0417785644531,284.9892578125,300.7653503417969,305.6280212402344,293.1499938964844,293.1499938964844,279.75,34403.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260867595672607,1.0,0.0,0.0,3.646992921829224,3.647016525268554,8.874893069332757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.9091796875,0.0,1517.8873291015625,1895.4371337890625,0.0,2712.04833984375,0.9032987356185912,1.0,0.0,3.0,1.0,0.0
17689020,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86474609375,0.7653700709342957,0.3943336009979248,0.3612162470817566,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648376464844,0.8643480539321899,0.5760897994041443,0.5509941577911377,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86492919921875,0.9656815528869628,0.7901369333267212,0.5542629361152649,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8647766113281,0.8064894080162048,0.4617509841918945,0.4435453116893768,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655700683594,0.6053834557533264,0.1900036334991455,0.8907103538513184,284.8647766113281,284.95001220703125,304.0443115234375,297.7797241210937,300.0744934082031,297.10040283203125,286.8666381835937,1.0,0.6771616339683533,0.6110367774963379,0.6110367774963379,1.0,1.0,-3.363327741622925,1.4356915950775146,1.9276362657547,0.6672012805938721,0.8338704705238342,0.8338704705238342,0.0,265.8397827148437,267.0,75885.15625,0.0,3691.39208984375,1.0,279.799072265625,284.87164306640625,300.7996520996094,305.8168334960937,293.1499938964844,293.1499938964844,279.75,39463.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301533460617065,1.0,0.0,0.0,3.573786497116089,3.573810338973999,8.522175676262123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.95703125,0.0,1475.3892822265625,1895.4371337890625,0.0,2749.873046875,0.8886175155639648,1.0,0.0,3.0,1.0,0.0
17689080,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.7631345987319946,0.3930639028549194,0.360104888677597,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.8619617223739624,0.5745121240615845,0.5495553016662598,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035949707031,0.9636563062667848,0.7897728681564331,0.5539969801902771,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.8043513894081116,0.4607228934764862,0.4426337480545044,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032592773437,0.603146493434906,0.189031034708023,0.886762797832489,284.9035339355469,284.95001220703125,304.0356750488281,297.7781066894531,300.0637512207031,297.0946350097656,286.9037780761719,1.0,0.6769633293151855,0.6095836162567139,0.6095836162567139,1.0,1.0,-3.354097366333008,1.4299272298812866,1.9241701364517207,0.6634341478347778,0.8395679593086243,0.8395679593086243,0.0,267.6459045410156,270.0,75422.7734375,0.0,3679.702392578125,1.0,279.7584228515625,284.9053955078125,300.7828063964844,305.7196655273437,293.1499938964844,293.1499938964844,280.04998779296875,38970.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299878239631653,1.0,0.0,0.0,3.5019209384918213,3.501944065093994,8.182876172213582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.3798828125,0.0,1395.9019775390625,1895.4371337890625,0.0,2748.33203125,0.8747930526733398,1.0,0.0,3.0,1.0,0.0
17689140,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.7612946629524231,0.3922070860862732,0.3592080473899841,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.8599547147750854,0.5733294486999512,0.5483169555664062,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.9620643854141236,0.7900021076202393,0.5539867281913757,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.8025583624839783,0.4600139856338501,0.4418755173683166,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.6011452674865723,0.1881932318210601,0.8830171227455139,285.000244140625,284.95001220703125,304.0267333984375,297.7762756347656,300.05548095703125,297.0932922363281,286.9989318847656,1.0,0.6767890453338623,0.6081303954124451,0.6081303954124451,1.0,1.0,-3.346095323562622,1.424715518951416,1.9213796854019165,0.6598824858665466,0.9060778617858888,0.9060778617858888,0.0,269.1678771972656,270.0,74525.9375,0.0,3669.35888671875,1.0,279.99774169921875,285.0196533203125,300.7445678710937,305.5000915527344,293.1499938964844,293.1499938964844,280.04998779296875,34431.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247256278991699,1.0,0.0,0.0,3.5453505516052246,3.5453734397888184,8.387097523154807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.37109375,0.0,1408.4295654296875,1895.4371337890625,0.0,2699.4033203125,0.8821846842765808,1.0,0.0,3.0,1.0,0.0
17689200,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761962890625,0.7598522901535034,0.391370952129364,0.358563631772995,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759826660156,0.8583342432975769,0.5721889138221741,0.5473449230194092,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.9608985781669616,0.7901993989944458,0.5542389750480652,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761047363281,0.8011350631713867,0.4593490958213806,0.4413366317749023,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.5994366407394409,0.1873951703310012,0.8797410726547241,284.97607421875,284.95001220703125,304.0174865722656,297.7741394042969,300.0473022460937,297.0923767089844,286.974853515625,1.0,0.6767061352729797,0.606677234172821,0.606677234172821,1.0,1.0,-3.339866399765014,1.4202840328216553,1.91958236694336,0.6567770838737488,0.902116060256958,0.902116060256958,0.0,270.4549255371094,273.0,74447.5625,0.0,3661.911376953125,1.0,280.041259765625,285.0058898925781,300.7553100585937,305.55084228515625,293.1499938964844,293.1499938964844,279.75,34485.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233346939086914,1.0,0.0,0.0,3.5846571922302246,3.584680318832397,8.574099865654716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.62890625,0.0,1450.5518798828125,1895.4371337890625,0.0,2686.49072265625,0.8894110321998596,1.0,0.0,3.0,1.0,0.0
17689260,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715515136719,0.758094072341919,0.3900865912437439,0.3577161133289337,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717041015625,0.8564176559448242,0.5706161260604858,0.5461804270744324,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8718566894531,0.9593179225921632,0.7897133231163025,0.5542251467704773,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87158203125,0.799419105052948,0.4583323895931244,0.4406484067440033,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.5974955558776855,0.1864432692527771,0.8762389421463013,284.8716125488281,284.95001220703125,304.0079040527344,297.7716979980469,300.0364685058594,297.08697509765625,286.8740539550781,1.0,0.6765884160995483,0.6053099632263184,0.6053099632263184,1.0,1.0,-3.332396984100342,1.415361762046814,1.917035222053528,0.6535475254058838,0.8221046328544617,0.8221046328544617,0.0,271.9986877441406,273.0,74785.875,0.0,3652.99609375,1.0,279.80059814453125,284.8934020996094,300.7901306152344,305.7367553710937,293.1499938964844,293.1499938964844,279.75,39633.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273383378982544,1.0,0.0,0.0,3.507244348526001,3.507267713546753,8.207773021240428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.484375,0.0,1406.1953125,1895.4371337890625,0.0,2723.682373046875,0.8740271925926208,1.0,0.0,3.0,1.0,0.0
17689320,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.7559755444526672,0.3888090848922729,0.3565999269485473,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085693359375,0.8541568517684937,0.5690227746963501,0.5447290539741516,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.9572836756706238,0.7892722487449646,0.5539084672927856,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085693359375,0.7973505258560181,0.4572859108448028,0.4397211968898773,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.595233142375946,0.185450479388237,0.8721980452537537,284.9085693359375,284.95001220703125,303.9979858398437,297.7689819335937,300.0254821777344,297.0816650390625,286.9084167480469,1.0,0.6763620972633362,0.6039426922798157,0.6039426922798157,1.0,1.0,-3.3229541778564453,1.4095557928085327,1.913398265838623,0.6498209238052368,0.829105019569397,0.829105019569397,0.0,273.77587890625,276.0,74367.234375,0.0,3640.775634765625,1.0,279.75897216796875,284.9242858886719,300.7730407714844,305.6417541503906,293.1499938964844,293.1499938964844,280.04998779296875,38851.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271493911743164,1.0,0.0,0.0,3.440999984741211,3.4410223960876465,7.900646323832916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.755859375,0.0,1332.9505615234375,1895.4371337890625,0.0,2721.925537109375,0.8611922860145569,1.0,0.0,3.0,1.0,0.0
17689380,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.7542005181312561,0.3879077732563019,0.3556790053844452,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.8522221446037292,0.5677871108055115,0.5434579849243164,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.9556475281715392,0.789376974105835,0.5538275241851807,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.7955873608589172,0.4565282166004181,0.4389311671257019,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.5931794047355652,0.1845777332782745,0.8683305978775024,285.0010070800781,284.95001220703125,303.9877319335937,297.7659606933594,300.0166931152344,297.0803527832031,286.9991455078125,1.0,0.6761566996574402,0.602575421333313,0.602575421333313,1.0,1.0,-3.314614772796631,1.4042454957962036,1.9103693962097168,0.6462876200675964,0.8937511444091797,0.8937511444091797,0.0,275.29833984375,276.0,73510.2265625,0.0,3629.76123046875,1.0,279.9962158203125,285.0340270996094,300.7339172363281,305.4241943359375,293.1499938964844,293.1499938964844,280.04998779296875,34292.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218765258789062,1.0,0.0,0.0,3.4866321086883545,3.486654281616211,8.11158201940998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.9580078125,0.0,1346.69189453125,1895.4371337890625,0.0,2672.962646484375,0.8689936995506287,1.0,0.0,3.0,1.0,0.0
17689440,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974853515625,0.7527702450752258,0.3870101571083069,0.354987233877182,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97467041015625,0.8506201505661011,0.5665731430053711,0.5424267649650574,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.9543995261192322,0.7894279360771179,0.5539865493774414,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.7941482663154602,0.4557962417602539,0.438338428735733,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.5913872122764587,0.1837341785430908,0.8648791909217834,284.9747314453125,284.95001220703125,303.9771423339844,297.7626037597656,300.0079345703125,297.0793151855469,286.9736022949219,1.0,0.676032543182373,0.6012081503868103,0.6012081503868103,1.0,1.0,-3.307870626449585,1.3996353149414062,1.9082353115081787,0.6431574821472168,0.8880126476287842,0.8880126476287842,0.0,276.6117248535156,279.0,73407.4296875,0.0,3621.341064453125,1.0,280.0407409667969,285.0193176269531,300.74371337890625,305.47296142578125,293.1499938964844,293.1499938964844,280.3500061035156,34507.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204901218414307,1.0,0.0,0.0,3.5245370864868164,3.524559497833252,8.288910180453968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.0126953125,0.0,1387.2279052734375,1895.4371337890625,0.0,2660.11083984375,0.8759718537330627,1.0,0.0,3.0,1.0,0.0
17689500,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.7512627840042114,0.386185884475708,0.3542406260967254,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.8489507436752319,0.5654380321502686,0.5413517951965332,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.9530211091041564,0.7895733118057251,0.5540556907653809,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.7926388382911682,0.4551295936107635,0.4377146661281585,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.5895382761955261,0.1829225122928619,0.8614190220832825,285.0477294921875,284.95001220703125,303.9661560058594,297.7589416503906,299.9993591308594,297.0788879394531,287.04638671875,1.0,0.6759191155433655,0.5998408794403076,0.5998408794403076,1.0,1.0,-3.3008508682250977,1.3948920965194702,1.905958771705628,0.6399532556533813,0.9577418565750122,0.9577418565750122,0.0,278.0072937011719,279.0,72664.359375,0.0,3612.761474609375,1.0,280.29595947265625,285.1137084960937,300.7271423339844,305.3349914550781,293.1499938964844,293.1499938964844,280.3500061035156,31985.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816547691822052,1.0,0.0,0.0,3.603098630905152,3.603121519088745,8.662547088533756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.904296875,0.0,1451.9620361328125,1895.4371337890625,0.0,2623.6162109375,0.8928076028823853,1.0,0.0,3.0,1.0,0.0
17689560,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.7498766183853149,0.3852795958518982,0.3535796701908111,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8474002480506897,0.5642339587211609,0.5403728485107422,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.951765775680542,0.7895566821098328,0.5542063117027283,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.791244387626648,0.4544114768505096,0.4371717572212219,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.5877843499183655,0.1821010410785675,0.8581559062004089,285.0052490234375,284.95001220703125,303.95477294921875,297.75494384765625,299.9903564453125,297.0777893066406,287.001953125,1.0,0.6758558750152588,0.5985568165779114,0.5985568165779114,1.0,1.0,-3.294484138488769,1.390519618988037,1.9039645195007324,0.6370081901550293,0.9553506374359132,0.9553506374359132,0.0,279.3519592285156,267.0,72803.6875,0.0,3605.44140625,1.0,280.34130859375,285.0798034667969,300.7449035644531,305.4217529296875,293.1499938964844,293.1499938964844,280.04998779296875,32451.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165488839149475,1.0,0.0,0.0,3.675663948059082,3.675687551498413,9.014981969812652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.2705078125,0.0,1535.171142578125,1895.4371337890625,0.0,2623.627197265625,0.9082267880439758,1.0,0.0,3.0,1.0,0.0
17689620,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645324707031,0.749541163444519,0.3838112950325012,0.3525260984897613,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.8471365571022034,0.5624703168869019,0.538992166519165,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637084960937,0.9521360993385316,0.7886908054351807,0.5539178848266602,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.7911232113838196,0.4532307386398315,0.4362842142581939,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86749267578125,0.5870246291160583,0.1810701787471771,0.8539548516273499,284.8641662597656,284.95001220703125,303.9430236816406,297.7506103515625,299.97772216796875,297.0710144042969,286.86260986328125,1.0,0.6739221811294556,0.5972727537155151,0.5972727537155151,1.0,1.0,-3.285102367401123,1.3847750425338743,1.9003273248672483,0.6334981918334961,0.8553856015205383,0.8553856015205383,0.0,278.29315185546875,267.0,73447.90625,0.0,3577.623779296875,1.0,280.0979309082031,284.9302673339844,300.7813720703125,305.6322326660156,293.1499938964844,293.1499938964844,280.04998779296875,37680.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822004497051239,1.0,0.0,0.0,3.6352908611297607,3.63531494140625,8.818030323709536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.8583984375,0.0,1529.3851318359375,1895.4371337890625,0.0,2674.14990234375,0.9007731676101683,1.0,0.0,3.0,1.0,0.0
17689680,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.7494848966598511,0.3822784125804901,0.3510551750659942,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.8472800254821777,0.5605953931808472,0.537153422832489,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.953039526939392,0.7877711057662964,0.5531754493713379,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.7913957834243774,0.4519405663013458,0.4350022971630096,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.586521565914154,0.1799555718898773,0.8487246036529541,284.89227294921875,284.95001220703125,303.9308776855469,297.74591064453125,299.96441650390625,297.06365966796875,286.89288330078125,1.0,0.6712101101875305,0.5959886908531189,0.5959886908531189,1.0,1.0,-3.2724013328552246,1.3775464296340942,1.8948547840118408,0.6291643381118774,0.850112795829773,0.850112795829773,0.0,276.1124267578125,255.0,72858.3515625,0.0,3536.01416015625,1.0,280.0579833984375,284.9598999023437,300.759521484375,305.5321350097656,293.1499938964844,293.1499938964844,280.3500061035156,38801.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227019309997559,1.0,0.0,0.0,3.5516512393951416,3.5516748428344727,8.416933496846468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.8603515625,0.0,1446.87548828125,1895.4371337890625,0.0,2680.618896484375,0.8856047987937927,1.0,0.0,3.0,1.0,0.0
17689740,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.991943359375,0.7503079771995544,0.381247878074646,0.3497868776321411,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.8483486771583557,0.5591856241226196,0.5354832410812378,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.9551706314086914,0.7875925898551941,0.5526982545852661,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.7925825715065002,0.4510252773761749,0.433837354183197,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.5867186188697815,0.1789937019348144,0.8434898257255554,284.99200439453125,284.95001220703125,303.9183349609375,297.7408447265625,299.9540405273437,297.0615539550781,286.9913635253906,1.0,0.668010950088501,0.5947046279907227,0.5947046279907227,1.0,1.0,-3.2605929374694824,1.3707245588302612,1.8898684978485107,0.6249478459358215,0.9150301814079284,0.9150301814079284,0.0,272.7117919921875,255.0,71837.7734375,0.0,3489.9453125,1.0,280.2989196777344,285.07861328125,300.71240234375,305.2999267578125,293.1499938964844,293.1499938964844,280.3500061035156,34591.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174671530723572,1.0,0.0,0.0,3.589643955230713,3.5896670818328857,8.597971827839501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.95703125,0.0,1456.685546875,1895.4371337890625,0.0,2632.1201171875,0.8921627402305603,1.0,0.0,3.0,1.0,0.0
17689800,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.968994140625,0.7519944906234741,0.3803160786628723,0.348817378282547,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8503162264823914,0.557885468006134,0.5341141223907471,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.9584028720855712,0.7874851822853088,0.552548885345459,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.7946624159812927,0.4502097070217132,0.4329148828983307,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.5876466631889343,0.1781005412340164,0.8386895656585693,284.9688415527344,284.95001220703125,303.9053649902344,297.73541259765625,299.9442443847656,297.0606689453125,286.9674072265625,1.0,0.664544403553009,0.5934205651283264,0.5934205651283264,1.0,1.0,-3.2507193088531494,1.364756464958191,1.885962724685669,0.6212060451507568,0.9095402956008912,0.9095402956008912,0.0,268.3500671386719,243.0,71675.671875,0.0,3443.225341796875,1.0,280.3416442871094,285.0657958984375,300.7171630859375,305.3377685546875,293.1499938964844,293.1499938964844,280.04998779296875,34629.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159719109535217,1.0,0.0,0.0,3.626927614212036,3.626951217651367,8.777504376666911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.478515625,0.0,1497.4615478515625,1895.4371337890625,0.0,2618.29345703125,0.8989286422729492,1.0,0.0,3.0,1.0,0.0
17689860,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.7537539005279541,0.3789661228656769,0.347672551870346,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8524183630943298,0.5561805367469788,0.5325755476951599,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595886230469,0.9616903066635132,0.7867022752761841,0.5521544814109802,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.796870231628418,0.4490652978420257,0.431858628988266,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.5886839032173157,0.1770778447389602,0.8336846828460693,284.85943603515625,284.95001220703125,303.8919372558594,297.7296142578125,299.9320373535156,297.0556945800781,286.861328125,1.0,0.6607857346534729,0.5922667980194092,0.5922667980194092,1.0,1.0,-3.2397360801696777,1.3584212064743042,1.881314754486084,0.6174365878105164,0.8232882618904114,0.8232882618904114,0.0,263.7250671386719,243.0,71948.734375,0.0,3392.80322265625,1.0,280.0996398925781,284.95001220703125,300.7489929199219,305.5133972167969,293.1499938964844,293.1499938964844,280.04998779296875,39994.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200902938842773,1.0,0.0,0.0,3.5430235862731934,3.5430474281311035,8.376091500394978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.837890625,0.0,1446.3922119140625,1895.4371337890625,0.0,2656.405517578125,0.8820452094078064,1.0,0.0,3.0,1.0,0.0
17689920,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.7554147243499756,0.3776375651359558,0.3462616503238678,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.8544753193855286,0.5544710159301758,0.5307524800300598,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.9648385047912598,0.7859693169593811,0.5514438152313232,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.7990190982818604,0.4479064643383026,0.4305638968944549,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.5896441340446472,0.1760321110486984,0.8281664848327637,284.9002990722656,284.95001220703125,303.8780822753906,297.723388671875,299.9197082519531,297.0509033203125,286.9003295898437,1.0,0.6567264795303345,0.5911130309104919,0.5911130309104919,1.0,1.0,-3.2268009185791016,1.3512250185012815,1.8755760192871087,0.613193154335022,0.8290488719940186,0.8290488719940186,0.0,258.9784851074219,231.0,71399.4453125,0.0,3337.67919921875,1.0,280.05865478515625,284.9872741699219,300.7267761230469,305.4057006835937,293.1499938964844,293.1499938964844,280.3500061035156,39385.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197646141052246,1.0,0.0,0.0,3.4620792865753174,3.462101936340332,7.997740567589062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.2763671875,0.0,1357.9993896484375,1895.4371337890625,0.0,2653.388427734375,0.866368293762207,1.0,0.0,3.0,1.0,0.0
17689980,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.7576668858528137,0.3767167031764984,0.3450618088245392,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.8571386933326721,0.5531506538391113,0.5291268229484558,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.9686328768730164,0.7858296036720276,0.5509868860244751,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.8017473220825195,0.4470650553703308,0.4294210970401764,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.5910495519638062,0.1751258224248886,0.8228625059127808,284.9967346191406,284.95001220703125,303.86376953125,297.716796875,299.9096069335937,297.0502014160156,286.99530029296875,1.0,0.6525464057922363,0.5899592638015747,0.5899592638015747,1.0,1.0,-3.215097427368164,1.3445841073989868,1.8705133199691768,0.6091692447662354,0.8939678072929382,0.8939678072929382,0.0,253.71829223632807,231.0,70434.125,0.0,3282.85400390625,1.0,280.2966613769531,285.10186767578125,300.68133544921875,305.1771545410156,293.1499938964844,293.1499938964844,280.3500061035156,34646.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140035271644592,1.0,0.0,0.0,3.501833200454712,3.5018553733825684,8.182465762729407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.2373046875,0.0,1364.7718505859375,1895.4371337890625,0.0,2600.109130859375,0.8727530241012573,1.0,0.0,3.0,1.0,0.0
17690040,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97119140625,0.760522723197937,0.3758259415626526,0.3441086113452911,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97100830078125,0.86042320728302,0.5518765449523926,0.5277584195137024,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.9729821085929872,0.7856538891792297,0.5507879853248596,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.8050628900527954,0.4462685585021972,0.4284897744655609,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.971923828125,0.5929383635520935,0.1742681413888931,0.8180200457572937,284.9710693359375,284.95001220703125,303.8489990234375,297.70977783203125,299.899658203125,297.0499572753906,286.9698791503906,1.0,0.648341953754425,0.5888055562973022,0.5888055562973022,1.0,1.0,-3.2051241397857666,1.3387060165405271,1.8664182424545288,0.6055739521980286,0.8875101208686829,0.8875101208686829,0.0,248.0620574951172,219.0,70245.9375,0.0,3229.9990234375,1.0,280.34088134765625,285.08807373046875,300.6874389648437,305.215576171875,293.1499938964844,293.1499938964844,280.6499938964844,34757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122598528862,1.0,0.0,0.0,3.537006378173828,3.5370290279388428,8.347664675056876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.8916015625,0.0,1402.0430908203125,1895.4371337890625,0.0,2584.019775390625,0.8789256811141968,1.0,0.0,3.0,1.0,0.0
17690100,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.7635037302970886,0.375011146068573,0.3431071639060974,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.8638702034950256,0.5506846308708191,0.5263527035713196,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.9772948622703552,0.7855474948883057,0.5504875779151917,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.8084720373153687,0.4455364048480987,0.4275292754173279,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.5949399471282959,0.1734535098075866,0.8132159113883972,285.04705810546875,284.95001220703125,303.833740234375,297.70233154296875,299.8897399902344,297.0501403808594,287.04595947265625,1.0,0.6440666317939758,0.587651789188385,0.587651789188385,1.0,1.0,-3.194936037063598,1.332727551460266,1.8622084856033323,0.6019246578216553,0.9582839012145996,0.9582839012145996,0.0,242.36148071289065,219.0,69406.4140625,0.0,3176.7421875,1.0,280.59625244140625,285.1861267089844,300.66632080078125,305.0682373046875,293.1499938964844,293.1499938964844,280.6499938964844,32156.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078567385673523,1.0,0.0,0.0,3.611993074417114,3.612015962600708,8.705367235961603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.7099609375,0.0,1462.83544921875,1895.4371337890625,0.0,2543.47021484375,0.8949907422065735,1.0,0.0,3.0,1.0,0.0
17690160,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.7668264508247375,0.3741297125816345,0.342197060585022,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.867684543132782,0.5494378209114075,0.5250486731529236,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.9817692041397096,0.7852693200111389,0.5502581596374512,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.8121039271354675,0.4447584450244903,0.4266493618488312,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.5972033739089966,0.172643631696701,0.808646023273468,285.0048522949219,284.95001220703125,303.8180236816406,297.6944580078125,299.8795471191406,297.0497741699219,287.0013427734375,1.0,0.6397757530212402,0.5866153836250305,0.5866153836250305,1.0,1.0,-3.1854465007781982,1.3271890878677368,1.858257293701172,0.5985864400863647,0.9560500383377076,0.9560500383377076,0.0,236.52088928222656,207.0,69462.0078125,0.0,3124.531005859375,1.0,280.6413879394531,285.1525573730469,300.68133544921875,305.1458435058594,293.1499938964844,293.1499938964844,280.3500061035156,32547.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075965046882629,1.0,0.0,0.0,3.683848142623901,3.683871984481812,9.055173109118186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.0234375,0.0,1545.0792236328125,1895.4371337890625,0.0,2541.077392578125,0.9101368188858032,1.0,0.0,3.0,1.0,0.0
17690220,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.7698363661766052,0.3726909756660461,0.3410017192363739,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.871228814125061,0.5476382374763489,0.5234556794166565,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.98573499917984,0.7841022610664368,0.549648106098175,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.8153913617134094,0.4435172379016876,0.4255301654338836,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645935058594,0.5992297530174255,0.1716411411762237,0.8037006855010986,284.8604431152344,284.95001220703125,303.8017883300781,297.6861572265625,299.8658752441406,297.0440368652344,286.8583374023437,1.0,0.635356605052948,0.585578978061676,0.585578978061676,1.0,1.0,-3.1740763187408447,1.3208057880401611,1.853270530700684,0.5949125289916992,0.853458046913147,0.853458046913147,0.0,230.9451904296875,207.0,70056.3984375,0.0,3070.05029296875,1.0,280.39776611328125,285.0007019042969,300.71685791015625,305.34881591796875,293.1499938964844,293.1499938964844,280.3500061035156,37856.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132055401802063,1.0,0.0,0.0,3.64069390296936,3.6407179832458496,8.844262424645422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.4853515625,0.0,1536.692626953125,1895.4371337890625,0.0,2592.743896484375,0.9020134210586548,1.0,0.0,3.0,1.0,0.0
17690280,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.7723923921585083,0.3711617588996887,0.3394294083118438,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8743576407432556,0.5457106828689575,0.5214528441429138,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.9891359210014344,0.7828283309936523,0.5485870242118835,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8182400465011597,0.4421481490135193,0.4240604341030121,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.6008704900741577,0.1705517768859863,0.7980164289474487,284.88897705078125,284.95001220703125,303.7850341796875,297.6773986816406,299.85137939453125,297.0374755859375,286.8897705078125,1.0,0.6307228803634644,0.5845425128936768,0.5845425128936768,1.0,1.0,-3.159902334213257,1.3131752014160156,1.8467272520065308,0.590569794178009,0.8469589352607727,0.8469589352607727,0.0,225.6394195556641,195.0,69419.4375,0.0,3011.51171875,1.0,280.3579406738281,285.0328369140625,300.6909484863281,305.2427062988281,293.1499938964844,293.1499938964844,280.6499938964844,39125.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139201998710632,1.0,0.0,0.0,3.548102855682373,3.548126459121704,8.400124329455139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.650390625,0.0,1445.4615478515625,1895.4371337890625,0.0,2599.340087890625,0.8851104378700256,1.0,0.0,3.0,1.0,0.0
17690340,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.7755702137947083,0.3701209425926208,0.3380753397941589,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.878114640712738,0.5442394018173218,0.5196421146392822,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.9929699897766112,0.7822989225387573,0.5478020310401917,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.8215814232826233,0.4411439299583435,0.4227296710014343,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.6028962135314941,0.1696034222841262,0.7924555540084839,284.9913635253906,284.95001220703125,303.7677917480469,297.6681823730469,299.8395080566406,297.0356140136719,286.99102783203125,1.0,0.6260373592376709,0.5835061073303223,0.5835061073303223,1.0,1.0,-3.146862268447876,1.3060603141784668,1.84080183506012,0.5863986015319824,0.9127358198165894,0.9127358198165894,0.0,219.9916839599609,195.0,68367.5546875,0.0,2953.96875,1.0,280.5987854003906,285.15411376953125,300.63739013671875,305.004638671875,293.1499938964844,293.1499938964844,280.6499938964844,34736.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083376288414001,1.0,0.0,0.0,3.5840351581573486,3.584058284759521,8.571124681111542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.3369140625,0.0,1451.7237548828125,1895.4371337890625,0.0,2547.893310546875,0.8911027312278748,1.0,0.0,3.0,1.0,0.0
