time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.7795364856719971,0.3691795170307159,0.3370369374752044,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683532714844,0.8826736807823181,0.5428779721260071,0.518152117729187,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681701660156,0.99726539850235,0.7818573117256165,0.5473723411560059,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.8255696892738342,0.4402360022068023,0.4216591417789459,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96954345703125,0.6054675579071045,0.168716698884964,0.7873976230621338,284.96844482421875,284.95001220703125,303.75,297.6584777832031,299.8281555175781,297.034912109375,286.9669189453125,1.0,0.6213982701301575,0.5824697017669678,0.5824697017669678,1.0,1.0,-3.1359362602233887,1.2998809814453125,1.8360553979873653,0.5827327966690063,0.9073900580406188,0.9073900580406188,0.0,214.01052856445312,183.0,68172.8984375,0.0,2899.407470703125,1.0,280.6416015625,285.1412353515625,300.6382141113281,305.0353698730469,293.1499938964844,293.1499938964844,280.3500061035156,34687.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066391348838806,1.0,0.0,0.0,3.6217994689941406,3.6218228340148926,8.752700750846998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.548828125,0.0,1492.2716064453125,1895.4371337890625,0.0,2532.278076171875,0.8978121280670166,1.0,0.0,3.0,1.0,0.0
17690460,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7829529047012329,0.3678083121776581,0.3358554542064667,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8866599202156067,0.5411013960838318,0.5165268778800964,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548889160156,0.9990000128746032,0.7808030843734741,0.5444672107696533,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549194335937,0.8290490508079529,0.4389852285385132,0.4204854071140289,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569030761719,0.6076117157936096,0.1676915884017944,0.7822830080986023,284.8548889160156,284.95001220703125,303.7318725585937,297.6488647460937,299.8145751953125,297.03076171875,286.8559875488281,1.0,0.6165708899497986,0.5815338492393494,0.5815338492393494,1.0,1.0,-3.121515274047852,1.292227864265442,1.8292874097824097,0.5786212682723999,0.8180056810379028,0.8180056810379028,0.0,208.60842895507807,183.0,68389.25,0.0,2841.19677734375,1.0,280.3997802734375,285.0225524902344,300.6686096191406,305.2047424316406,293.1499938964844,293.1499938964844,280.3500061035156,40232.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109187483787537,1.0,0.0,0.0,3.5340075492858887,3.53403115272522,8.333515779668232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.1044921875,0.0,1438.572509765625,1895.4371337890625,0.0,2571.656494140625,0.8800555467605591,1.0,0.0,3.0,1.0,0.0
17690520,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.7854347229003906,0.3664146363735199,0.3344159126281738,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8896618485450745,0.539280354976654,0.514629065990448,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9990000128746032,0.7803137898445129,0.5374245047569275,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8316840529441833,0.4376823008060455,0.4190842807292938,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.6090131998062134,0.1666162610054016,0.7767494320869446,284.894287109375,284.95001220703125,303.71356201171875,297.6398010253906,299.801513671875,297.0281982421875,286.89410400390625,1.0,0.6113184690475464,0.5805979371070862,0.5805979371070862,1.0,1.0,-3.100715160369873,1.281755447387695,1.8189597129821773,0.5729935765266418,0.8206931948661804,0.8206931948661804,0.0,203.8837280273437,171.0,67666.984375,0.0,2774.316650390625,1.0,280.3587646484375,285.0621643066406,300.6419372558594,305.0858459472656,293.1499938964844,293.1499938964844,280.6499938964844,39912.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104187846183777,1.0,0.0,0.0,3.4382450580596924,3.438267707824707,7.888000936873141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1865234375,0.0,1337.672119140625,1895.4371337890625,0.0,2567.05029296875,0.861565887928009,1.0,0.0,3.0,1.0,0.0
17690580,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.7884642481803894,0.3654146790504455,0.3331761956214905,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.8932151794433594,0.5378302931785583,0.5129168033599854,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.9990000128746032,0.7810612916946411,0.5294501781463623,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.8347837924957275,0.436680257320404,0.417824387550354,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.6107487082481384,0.1656631529331207,0.7713912725448608,284.9888000488281,284.95001220703125,303.69512939453125,297.63134765625,299.7917175292969,297.03143310546875,286.98712158203125,1.0,0.605857253074646,0.5796620845794678,0.5796620845794678,1.0,1.0,-3.0796217918396,1.2711623907089231,1.8084594011306765,0.5672378540039062,0.8817017674446106,0.8817017674446106,0.0,198.8672332763672,171.0,66521.3828125,0.0,2706.142578125,1.0,280.59588623046875,285.1771850585937,300.59014892578125,304.84332275390625,293.1499938964844,293.1499938964844,280.6499938964844,35100.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803863525390625,1.0,0.0,0.0,3.468992233276367,3.469014406204224,8.029712148527324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.71484375,0.0,1334.5638427734375,1895.4371337890625,0.0,2506.80126953125,0.8658816814422607,1.0,0.0,3.0,1.0,0.0
17690640,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95965576171875,0.7921469807624817,0.3644451797008514,0.3321810662746429,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.8974340558052063,0.5364180207252502,0.5114535093307495,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.9990000128746032,0.7823787331581116,0.520747721195221,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.8384630084037781,0.4357160329818725,0.4167694449424743,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96051025390625,0.6129159927368164,0.1647510379552841,0.766460120677948,284.95953369140625,284.95001220703125,303.6765441894531,297.6234130859375,299.7837219238281,297.03778076171875,286.9582214355469,1.0,0.6002655625343323,0.5787262320518494,0.5787262320518494,1.0,1.0,-3.0590085983276367,1.2607812881469729,1.798227310180664,0.5616089105606079,0.8695183992385864,0.8695183992385864,0.0,193.5673675537109,159.0,66083.5078125,0.0,2638.251220703125,1.0,280.6405639648437,285.1631774902344,300.5933532714844,304.8630676269531,293.1499938964844,293.1499938964844,280.95001220703125,35414.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801228404045105,1.0,0.0,0.0,3.492217779159546,3.492240190505981,8.137592431012308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9130859375,0.0,1360.4229736328125,1895.4371337890625,0.0,2482.66162109375,0.8693472146987915,1.0,0.0,3.0,1.0,0.0
17690700,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340270996094,0.7960413694381714,0.3635548651218414,0.3311395347118377,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03399658203125,0.9019102454185486,0.5350847840309143,0.5099473595619202,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.033935546875,0.9990000128746032,0.7842286229133606,0.5117512345314026,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340270996094,0.8423888087272644,0.4348176419734955,0.4156822264194488,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.6152052879333496,0.163882240653038,0.7615522742271423,285.0340270996094,284.95001220703125,303.6578369140625,297.6160583496094,299.7773742675781,297.0471496582031,287.03240966796875,1.0,0.5945334434509277,0.577790379524231,0.577790379524231,1.0,1.0,-3.037923574447632,1.25019109249115,1.787732481956482,0.5558754801750183,0.9351460337638856,0.9351460337638856,0.0,188.18101501464844,159.0,65050.85546875,0.0,2569.837890625,1.0,280.8948059082031,285.261474609375,300.56939697265625,304.7007751464844,293.1499938964844,293.1499938964844,280.95001220703125,32595.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956103086471558,1.0,0.0,0.0,3.5586533546447754,3.55867600440979,8.450155064565479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.6083984375,0.0,1409.0614013671875,1895.4371337890625,0.0,2431.36083984375,0.8834396600723267,1.0,0.0,3.0,1.0,0.0
17690760,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8003523349761963,0.3625966310501098,0.3301898539066314,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874572753906,0.906938910484314,0.5336914658546448,0.508539080619812,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.9990000128746032,0.7862875461578369,0.5023128986358643,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.8467395305633545,0.4338736832141876,0.4146769642829895,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.6177425980567932,0.1630214750766754,0.7568849921226501,284.9877319335937,284.95001220703125,303.63897705078125,297.60919189453125,299.7726135253906,297.0581359863281,286.9839172363281,1.0,0.5887019634246826,0.5771644711494446,0.5771644711494446,1.0,1.0,-3.016925096511841,1.2400041818618774,1.7769209146499634,0.5505371689796448,0.925011932849884,0.925011932849884,0.0,182.6663360595703,147.0,64851.41796875,0.0,2501.77734375,1.0,280.9408874511719,285.22711181640625,300.5853881835937,304.7623596191406,293.1499938964844,293.1499938964844,280.6499938964844,33176.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79426509141922,1.0,0.0,0.0,3.619616985321045,3.6196401119232178,8.742155728214129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.123046875,0.0,1478.675048828125,1895.4371337890625,0.0,2419.1123046875,0.8960244655609131,1.0,0.0,3.0,1.0,0.0
17690820,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.8044860363006592,0.3611263334751129,0.328963041305542,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84893798828125,0.9121033549308776,0.5317819714546204,0.5068449378013611,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487548828125,0.9990000128746032,0.7878444790840149,0.4929746091365814,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.851040780544281,0.4324997961521148,0.4134371876716614,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85308837890625,0.620166540145874,0.1619957387447357,0.751868486404419,284.8491516113281,284.95001220703125,303.6199645996094,297.6028747558594,299.765380859375,297.0650634765625,286.8481140136719,1.0,0.5827216506004333,0.5765385627746582,0.5765385627746582,1.0,1.0,-2.9946718215942383,1.229278326034546,1.7653934955596924,0.5449855923652649,0.8213877081871033,0.8213877081871033,0.0,177.24632263183594,147.0,65057.8515625,0.0,2432.74755859375,1.0,280.6995544433594,285.0872497558594,300.6248779296875,304.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,39415.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991124987602234,1.0,0.0,0.0,3.54405164718628,3.5440752506256104,8.380952749575954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.9189453125,0.0,1443.2718505859375,1895.4371337890625,0.0,2463.313232421875,0.8812896013259888,1.0,0.0,3.0,1.0,0.0
17690880,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88739013671875,0.8083159923553467,0.3596400320529938,0.3274128139019012,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.9171980619430542,0.5298078656196594,0.5047862529754639,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.9990000128746032,0.7895389199256897,0.4838191568851471,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.855189323425293,0.4310548007488251,0.4118862748146057,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.622387707233429,0.1609194576740265,0.7462339401245117,284.887451171875,284.95001220703125,303.6008605957031,297.5970153808594,299.75799560546875,297.07196044921875,286.8876037597656,1.0,0.5765533447265625,0.5759127140045166,0.5759127140045166,1.0,1.0,-2.9706921577453613,1.2177870273590088,1.7529051303863523,0.5390322208404541,0.8201335072517395,0.8201335072517395,0.0,171.93682861328125,150.0,64258.1796875,0.0,2362.089599609375,1.0,280.6587219238281,285.1302795410156,300.6000366210937,304.82501220703125,293.1499938964844,293.1499938964844,280.95001220703125,39998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986809015274048,1.0,0.0,0.0,3.434212207794189,3.434234857559204,7.869507498980965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.45703125,0.0,1334.2325439453125,1895.4371337890625,0.0,2459.37060546875,0.860822319984436,1.0,0.0,3.0,1.0,0.0
17690940,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.8106943964958191,0.3586150705814361,0.3261719644069671,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.920444667339325,0.5282678008079529,0.5030118227005005,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.9990000128746032,0.791821300983429,0.4777186810970306,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.8578455448150635,0.4299618303775787,0.4105685651302337,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.623545229434967,0.1599908918142318,0.7411697506904602,284.98809814453125,284.95001220703125,303.58160400390625,297.5916442871094,299.75372314453125,297.08355712890625,286.9876403808594,1.0,0.572370707988739,0.5752868056297302,0.5752868056297302,1.0,1.0,-2.9520468711853027,1.208704710006714,1.743342041969299,0.5340549945831299,0.8833233714103699,0.8833233714103699,0.0,168.33676147460938,150.0,63187.13671875,0.0,2310.531982421875,1.0,280.895751953125,285.25054931640625,300.547607421875,304.5854187011719,293.1499938964844,293.1499938964844,280.95001220703125,35074.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916355729103088,1.0,0.0,0.0,3.465369939804077,3.4653921127319336,8.012951298042026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.1552734375,0.0,1330.722900390625,1895.4371337890625,0.0,2395.210693359375,0.8651955127716064,1.0,0.0,3.0,1.0,0.0
17691000,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646301269531,0.8124244809150696,0.3576565086841583,0.3252616822719574,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644470214844,0.92276793718338,0.5268195867538452,0.5015847682952881,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96435546875,0.9990000128746032,0.7938786149024963,0.47327721118927,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96453857421875,0.8597763776779175,0.4289497137069702,0.4095438122749328,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96539306640625,0.6242296695709229,0.1591212302446365,0.7368408441543579,284.96453857421875,284.95001220703125,303.562255859375,297.5867614746094,299.7491149902344,297.0941467285156,286.96343994140625,1.0,0.5690609812736511,0.5746608972549438,0.5746608972549438,1.0,1.0,-2.937458038330078,1.201417088508606,1.7360408306121826,0.5300729870796204,0.8760125041007996,0.8760125041007996,0.0,165.7071075439453,153.0,62935.3984375,0.0,2271.53125,1.0,280.9405517578125,285.2384338378906,300.5546264648437,304.6156311035156,293.1499938964844,293.1499938964844,281.25,35020.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887966632843018,1.0,0.0,0.0,3.49965500831604,3.499677419662476,8.172290222319134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.8388671875,0.0,1365.2188720703125,1895.4371337890625,0.0,2369.46826171875,0.8707508444786072,1.0,0.0,3.0,1.0,0.0
17691060,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.8133189082145691,0.3567720949649811,0.3243451714515686,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.9239927530288696,0.5254639983177185,0.5001737475395203,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.9990000128746032,0.7957334518432617,0.4703387320041656,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.8608464598655701,0.4280136227607727,0.4085395932197571,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.6243492364883423,0.1582914441823959,0.7327118515968323,285.0478515625,284.95001220703125,303.54278564453125,297.5823059082031,299.7441101074219,297.103271484375,287.0475769042969,1.0,0.56646329164505,0.5741789937019348,0.5741789937019348,1.0,1.0,-2.9249536991119385,1.1952275037765503,1.7297260761260986,0.5267223119735718,0.950148582458496,0.950148582458496,0.0,163.87110900878906,153.0,62097.9609375,0.0,2240.463134765625,1.0,281.1951599121094,285.3429870605469,300.53466796875,304.469482421875,293.1499938964844,293.1499938964844,281.25,32126.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831302881240845,1.0,0.0,0.0,3.5749974250793457,3.5750200748443604,8.527952672920946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0673828125,0.0,1422.92578125,1895.4371337890625,0.0,2318.290283203125,0.8868317604064941,1.0,0.0,3.0,1.0,0.0
17691120,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8137255907058716,0.3558333814144134,0.3235496878623962,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.9245249629020692,0.5240817070007324,0.4989100396633148,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.9990000128746032,0.7972080111503601,0.4684568643569946,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.8613746762275696,0.4270582795143127,0.4076615571975708,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.62412029504776,0.1574677377939224,0.7289301753044128,285.0096435546875,284.95001220703125,303.5232238769531,297.5782775878906,299.7378234863281,297.1099548339844,287.0059509277344,1.0,0.5644676685333252,0.5736970901489258,0.5736970901489258,1.0,1.0,-2.9146127700805664,1.1900129318237305,1.724599838256836,0.5238701701164246,0.9518049359321594,0.9518049359321594,0.0,162.61302185058594,156.0,62162.63671875,0.0,2216.241943359375,1.0,281.2410583496094,285.31103515625,300.556884765625,304.55108642578125,293.1499938964844,293.1499938964844,280.95001220703125,32300.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821773886680603,1.0,0.0,0.0,3.654342651367188,3.65436601638794,8.910699875741557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.4111328125,0.0,1510.2891845703125,1895.4371337890625,0.0,2309.71142578125,0.9033390879631042,1.0,0.0,3.0,1.0,0.0
17691180,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622741699219,0.8131421208381653,0.3543548285961151,0.322492241859436,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.9238036274909972,0.5221641659736633,0.4973900616168976,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.9990000128746032,0.7976350784301758,0.4679672122001648,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617248535156,0.8609136343002319,0.4256560504436493,0.4065757989883423,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675842285156,0.6232215166091919,0.1564570069313049,0.7248467803001404,284.8617248535156,284.95001220703125,303.5035400390625,297.57470703125,299.7266845703125,297.1085205078125,286.8581237792969,1.0,0.5629046559333801,0.5732151865959167,0.5732151865959167,1.0,1.0,-2.904714345932007,1.1849899291992188,1.719724416732788,0.5211566686630249,0.8486793041229248,0.8486793041229248,0.0,162.0165252685547,156.0,62812.890625,0.0,2196.207275390625,1.0,280.99835205078125,285.1549987792969,300.6051940917969,304.7638854980469,293.1499938964844,293.1499938964844,280.95001220703125,37640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788179874420166,1.0,0.0,0.0,3.616338014602661,3.6163620948791504,8.726324267627206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.76171875,0.0,1508.1981201171875,1895.4371337890625,0.0,2363.8837890625,0.8962968587875366,1.0,0.0,3.0,1.0,0.0
17691240,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8114863038063049,0.3527635931968689,0.3210661709308624,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.9217450022697448,0.5200868844985962,0.4954618811607361,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.9990000128746032,0.7975597381591797,0.4688372313976288,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.8593874573707581,0.424102246761322,0.405144453048706,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.6215440034866333,0.1553377211093902,0.7200422883033752,284.89031982421875,284.95001220703125,303.4837646484375,297.5715026855469,299.7134094238281,297.103515625,286.89178466796875,1.0,0.5616253614425659,0.5727332830429077,0.5727332830429077,1.0,1.0,-2.894232749938965,1.1797096729278564,1.714523196220398,0.518302857875824,0.8417980670928955,0.8417980670928955,0.0,162.0227508544922,159.0,62279.671875,0.0,2178.270263671875,1.0,280.9581604003906,285.1899719238281,300.5857238769531,304.6728820800781,293.1499938964844,293.1499938964844,281.25,39216.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890598773956299,1.0,0.0,0.0,3.5160653591156006,3.5160887241363525,8.249111829172762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.7548828125,0.0,1412.387451171875,1895.4371337890625,0.0,2371.851806640625,0.878217875957489,1.0,0.0,3.0,1.0,0.0
17691300,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8097978234291077,0.3516363799571991,0.3198600113391876,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.919571340084076,0.5184534192085266,0.4937279820442199,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.9990000128746032,0.7978105545043945,0.4700542986392975,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.8577605485916138,0.4229041635990143,0.4038595259189605,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.6197302937507629,0.1543288081884384,0.7153413891792297,284.9992370605469,284.95001220703125,303.4638671875,297.5686950683594,299.702392578125,297.10211181640625,287.0001525878906,1.0,0.56062912940979,0.5722513794898987,0.5722513794898987,1.0,1.0,-2.8849635124206543,1.1749757528305054,1.7099876403808594,0.5156762599945068,0.9127943515777588,0.9127943515777588,0.0,162.23431396484375,159.0,61376.25390625,0.0,2163.515625,1.0,281.19805908203125,285.3153686523437,300.53369140625,304.45025634765625,293.1499938964844,293.1499938964844,281.25,34486.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828043103218079,1.0,0.0,0.0,3.5585391521453857,3.5585620403289795,8.449612209915358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.423828125,0.0,1422.73291015625,1895.4371337890625,0.0,2315.35498046875,0.8854045271873474,1.0,0.0,3.0,1.0,0.0
17691360,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.8083159923553467,0.3505966961383819,0.318967342376709,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9176031947135924,0.5169414281845093,0.492331713438034,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9990000128746032,0.7979775071144104,0.4713392555713653,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.8562936782836914,0.421810120344162,0.4028515219688415,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803771972656,0.6179984211921692,0.1533658504486084,0.7111169695854187,284.97900390625,284.95001220703125,303.44390869140625,297.5662841796875,299.691162109375,297.1009216308594,286.97723388671875,1.0,0.5599133372306824,0.5716181397438049,0.5716181397438049,1.0,1.0,-2.8774657249450684,1.1708518266677856,1.7066140174865725,0.513277530670166,0.9128264784812928,0.9128264784812928,0.0,162.54705810546875,162.0,61320.9453125,0.0,2152.333740234375,1.0,281.24139404296875,285.30133056640625,300.5423583984375,304.49468994140625,293.1499938964844,293.1499938964844,280.95001220703125,34111.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807288765907288,1.0,0.0,0.0,3.611020088195801,3.6110434532165527,8.700678222339775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.2763671875,0.0,1476.2559814453125,1895.4371337890625,0.0,2296.68701171875,0.89500492811203,1.0,0.0,3.0,1.0,0.0
17691420,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85760498046875,0.8063001036643982,0.3491216003894806,0.3179064691066742,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.915069043636322,0.5150139331817627,0.4907878637313843,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85699462890625,0.9990000128746032,0.7973609566688538,0.4732720851898193,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.8543716073036194,0.4203716814517975,0.4017256200313568,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.6159098744392395,0.1522619277238845,0.7067148685455322,284.8573303222656,284.95001220703125,303.42388916015625,297.564208984375,299.6764831542969,297.0940856933594,286.8567810058594,1.0,0.5593785643577576,0.5709848403930664,0.5709848403930664,1.0,1.0,-2.870015859603882,1.1667306423187256,1.7032853364944458,0.5109168887138367,0.8211058378219604,0.8211058378219604,0.0,163.16648864746094,162.0,61766.03125,0.0,2142.7783203125,1.0,280.9998474121094,285.1727905273437,300.5870666503906,304.6849670410156,293.1499938964844,293.1499938964844,280.95001220703125,39568.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856554985046387,1.0,0.0,0.0,3.5377097129821777,3.5377330780029297,8.350984330718347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.3720703125,0.0,1437.6737060546875,1895.4371337890625,0.0,2341.06298828125,0.8802324533462524,1.0,0.0,3.0,1.0,0.0
17691480,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8035774230957031,0.3476034700870514,0.3165533244609833,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.9118202924728394,0.513018786907196,0.4889329969882965,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.9990000128746032,0.7964682579040527,0.4759471714496612,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8518528938293457,0.4188616573810577,0.4003366529941559,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.6132872700691223,0.1510939449071884,0.7017594575881958,284.9005432128906,284.95001220703125,303.4037475585937,297.5624694824219,299.6605834960937,297.0851745605469,286.9013366699219,1.0,0.5589360594749451,0.5703516006469727,0.5703516006469727,1.0,1.0,-2.8617501258850098,1.1622480154037476,1.6995021104812622,0.5083636045455933,0.8265154361724854,0.8265154361724854,0.0,164.10513305664062,165.0,61300.95703125,0.0,2133.44970703125,1.0,280.9587707519531,285.2166748046875,300.5688171386719,304.5916748046875,293.1499938964844,293.1499938964844,281.25,39558.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856798768043518,1.0,0.0,0.0,3.4405343532562256,3.44055700302124,7.898508442849561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.7265625,0.0,1337.470458984375,1895.4371337890625,0.0,2341.283203125,0.8620492815971375,1.0,0.0,3.0,1.0,0.0
17691540,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.8010587692260742,0.3464798629283905,0.3154070079326629,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.908811330795288,0.511414647102356,0.4872801303863525,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.9990000128746032,0.7959341406822205,0.4785904884338379,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.8494846224784851,0.4176657795906067,0.3991011381149292,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.6106467247009277,0.1500318646430969,0.696960985660553,285.00494384765625,284.95001220703125,303.3835754394531,297.56109619140625,299.64715576171875,297.0804443359375,287.0054626464844,1.0,0.5586186051368713,0.5697183609008789,0.5697183609008789,1.0,1.0,-2.8543076515197754,1.158136010169983,1.6961716413497925,0.5059607625007629,0.8969541788101196,0.8969541788101196,0.0,165.06570434570312,165.0,60463.04296875,0.0,2125.6494140625,1.0,281.1961669921875,285.3370666503906,300.5208435058594,304.3768615722656,293.1499938964844,293.1499938964844,281.25,34459.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790469527244568,1.0,0.0,0.0,3.4863369464874268,3.486359119415283,8.110208113976114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.7890625,0.0,1347.58203125,1895.4371337890625,0.0,2281.58740234375,0.8694120645523071,1.0,0.0,3.0,1.0,0.0
17691600,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.7988651990890503,0.3454029858112335,0.3145187199115753,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818420410156,0.9061827063560486,0.5098806023597717,0.4859075546264648,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.9990000128746032,0.7953378558158875,0.4810746908187866,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8473909497261047,0.4165388941764831,0.3980999588966369,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833679199219,0.6081621646881104,0.1490086168050766,0.6925865411758423,284.9819641113281,284.95001220703125,303.36328125,297.5599975585937,299.6341247558594,297.0762939453125,286.98028564453125,1.0,0.5584437251091003,0.5690850615501404,0.5690850615501404,1.0,1.0,-2.848114252090454,1.1545766592025757,1.693537712097168,0.5038482546806335,0.8963619470596313,0.8963619470596313,0.0,166.00608825683594,168.0,60426.64453125,0.0,2119.865478515625,1.0,281.2407531738281,285.3208923339844,300.5332336425781,304.4265441894531,293.1499938964844,293.1499938964844,281.54998779296875,34086.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768060564994812,1.0,0.0,0.0,3.5406036376953125,3.540626287460327,8.364653467651806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.7529296875,0.0,1400.941162109375,1895.4371337890625,0.0,2261.511474609375,0.8792147040367126,1.0,0.0,3.0,1.0,0.0
17691660,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.7965080142021179,0.3443699181079864,0.3135791420936584,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669250488281,0.9034662842750548,0.5084044933319092,0.4845007956027984,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06707763671875,0.9990000128746032,0.7947109937667847,0.4837861061096191,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667724609375,0.8451765179634094,0.4154604971408844,0.3970767557621002,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.605553388595581,0.1480059176683426,0.6882175207138062,285.0667724609375,284.95001220703125,303.34295654296875,297.5592346191406,299.6209411621094,297.0718688964844,287.0675048828125,1.0,0.5583598613739014,0.5684465765953064,0.5684465765953064,1.0,1.0,-2.842071533203125,1.1510767936706543,1.6909947395324707,0.501765787601471,0.976901113986969,0.976901113986969,0.0,167.06649780273438,168.0,59666.359375,0.0,2114.931640625,1.0,281.4964599609375,285.4267883300781,300.5162353515625,304.29345703125,293.1499938964844,293.1499938964844,281.54998779296875,31593.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715867757797241,1.0,0.0,0.0,3.623884916305542,3.623907804489136,8.762783636484528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.44921875,0.0,1471.57666015625,1895.4371337890625,0.0,2214.942138671875,0.8973554968833923,1.0,0.0,3.0,1.0,0.0
17691720,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.7942560315132141,0.3433101773262024,0.3127426207065582,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320739746094,0.900911033153534,0.5069201588630676,0.4832157790660858,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.9990000128746032,0.7939338684082031,0.4864918887615204,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8430573344230652,0.4143775105476379,0.3961555063724518,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03564453125,0.6029934883117676,0.1470120847225189,0.6840627789497375,285.03240966796875,284.95001220703125,303.32257080078125,297.5587463378906,299.6075439453125,297.06707763671875,287.0282897949219,1.0,0.5583741664886475,0.5678080916404724,0.5678080916404724,1.0,1.0,-2.836672782897949,1.147860765457153,1.688812017440796,0.4998307228088379,0.9885165095329284,0.9885165095329284,0.0,168.15615844726562,171.0,59829.1640625,0.0,2111.223388671875,1.0,281.54150390625,285.3949279785156,300.5419006347656,304.384521484375,293.1499938964844,293.1499938964844,281.25,31608.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710736393928528,1.0,0.0,0.0,3.715701103210449,3.71572494506836,9.21244350138295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4404296875,0.0,1574.053955078125,1895.4371337890625,0.0,2210.37841796875,0.9167676568031312,1.0,0.0,3.0,1.0,0.0
17691780,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.7915192246437073,0.3416973650455475,0.3116401433944702,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695373535156,0.897900402545929,0.5048853158950806,0.48166424036026,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.9990000128746032,0.7922064661979675,0.489676296710968,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702087402344,0.8405530452728271,0.4128335118293762,0.3950145244598388,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.6000796556472778,0.145834818482399,0.6795530915260315,284.87017822265625,284.95001220703125,303.3021240234375,297.5585021972656,299.5901184082031,297.0557861328125,286.8636169433594,1.0,0.5584153532981873,0.5671696066856384,0.5671696066856384,1.0,1.0,-2.8305225372314453,1.144303798675537,1.6862186193466189,0.4977719485759735,0.881901204586029,0.881901204586029,0.0,169.45748901367188,171.0,60710.09375,0.0,2107.295166015625,1.0,281.29669189453125,285.2203369140625,300.5961303710937,304.613525390625,293.1499938964844,293.1499938964844,281.25,36168.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779147028923035,1.0,0.0,0.0,3.707642316818237,3.707667112350464,9.172526347356323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.326171875,0.0,1599.527587890625,1895.4371337890625,0.0,2271.437744140625,0.9159629940986632,1.0,0.0,3.0,1.0,0.0
17691840,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87921142578125,0.7880602478981018,0.3398754596710205,0.3101042807102203,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.8941972851753235,0.5026118755340576,0.479644626379013,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.9990000128746032,0.7899624109268188,0.4935237467288971,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.837455153465271,0.4110607802867889,0.3934703767299652,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.5965695977210999,0.1445262730121612,0.6742264628410339,284.87945556640625,284.95001220703125,303.2816162109375,297.5585632324219,299.57037353515625,297.04071044921875,286.881591796875,1.0,0.558402955532074,0.5665311217308044,0.5665311217308044,1.0,1.0,-2.822617530822754,1.1399685144424438,1.6826491355895996,0.4953204989433288,0.8603084683418274,0.8603084683418274,0.0,171.024658203125,174.0,60225.859375,0.0,2101.753662109375,1.0,281.25750732421875,285.241455078125,300.5801086425781,304.53533935546875,293.1499938964844,293.1499938964844,281.54998779296875,38934.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795832753181458,1.0,0.0,0.0,3.610524892807007,3.610548973083496,8.698291935615998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.201171875,0.0,1511.4140625,1895.4371337890625,0.0,2286.3994140625,0.8986392617225647,1.0,0.0,3.0,1.0,0.0
17691900,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.7848924994468689,0.338550865650177,0.3087450861930847,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.8907482624053955,0.5008087754249573,0.4777811765670776,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.9990000128746032,0.7882496118545532,0.497172087430954,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.8345702290534973,0.4096616208553314,0.392030119895935,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.5931218862533569,0.1433330178260803,0.6689037084579468,284.99859619140625,284.95001220703125,303.2610778808594,297.558837890625,299.5541687011719,297.0315856933594,287.000732421875,1.0,0.5583950281143188,0.5658926367759705,0.5658926367759705,1.0,1.0,-2.8149986267089844,1.1357667446136477,1.679231882095337,0.4928857386112213,0.9360466599464417,0.9360466599464417,0.0,172.51806640625,174.0,59282.07421875,0.0,2096.35107421875,1.0,281.50030517578125,285.37744140625,300.5263977050781,304.3114929199219,293.1499938964844,293.1499938964844,281.54998779296875,34514.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773341178894043,1.0,0.0,0.0,3.648386001586914,3.648409605026245,8.881673920768662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.888671875,0.0,1520.2637939453125,1895.4371337890625,0.0,2230.5654296875,0.9054808616638184,1.0,0.0,3.0,1.0,0.0
17691960,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.7823091149330139,0.3373869955539703,0.307746559381485,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.8878416419029236,0.4991745352745056,0.4762868881225586,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.9990000128746032,0.7866461873054504,0.5003654360771179,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.832153856754303,0.4084136486053467,0.39089435338974,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.5900267958641052,0.1422097384929657,0.664084255695343,284.9838562011719,284.95001220703125,303.2405090332031,297.559326171875,299.53955078125,297.0248413085937,286.9819030761719,1.0,0.5584515333175659,0.5652901530265808,0.5652901530265808,1.0,1.0,-2.808682441711426,1.1321837902069092,1.6764986515045166,0.4907917082309723,0.9409609436988832,0.9409609436988832,0.0,173.8504638671875,162.0,59251.53125,0.0,2092.33642578125,1.0,281.5421447753906,285.3663024902344,300.53619384765625,304.3573303222656,293.1499938964844,293.1499938964844,281.25,33932.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712246775627136,1.0,0.0,0.0,3.704651117324829,3.7046751976013184,9.157731142295232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.3984375,0.0,1579.12548828125,1895.4371337890625,0.0,2211.721435546875,0.9159488677978516,1.0,0.0,3.0,1.0,0.0
17692020,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7813266515731812,0.3357797861099243,0.3065404891967773,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84771728515625,0.886830747127533,0.497111439704895,0.4745881557464599,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84722900390625,0.9990000128746032,0.7844514846801758,0.5002424120903015,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84814453125,0.8313491940498352,0.4068101942539215,0.3895849287509918,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545837402344,0.5882622599601746,0.1409522145986557,0.6588035225868225,284.8481140136719,284.95001220703125,303.2198791503906,297.56005859375,299.5221862792969,297.0144348144531,286.844970703125,1.0,0.5564296841621399,0.5646876692771912,0.5646876692771912,1.0,1.0,-2.7971391677856445,1.1262580156326294,1.6708811521530151,0.4877440929412842,0.8399428129196167,0.8399428129196167,0.0,173.38099670410156,162.0,59765.56640625,0.0,2071.156494140625,1.0,281.2975769042969,285.2220764160156,300.5853576660156,304.55523681640625,293.1499938964844,293.1499938964844,281.25,39127.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764822244644165,1.0,0.0,0.0,3.643047571182251,3.6430718898773193,8.855701025822782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.7724609375,0.0,1548.801513671875,1895.4371337890625,0.0,2258.614501953125,0.903222680091858,1.0,0.0,3.0,1.0,0.0
17692080,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.780941367149353,0.3340707719326019,0.3049570322036743,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.8866210579872131,0.4949282109737396,0.4724929928779602,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.9990000128746032,0.7824537754058838,0.4983782768249511,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.8312141299247742,0.4050885140895843,0.3879304528236389,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.5870041847229004,0.1396286636590957,0.6527469754219055,284.8833923339844,284.95001220703125,303.19921875,297.5609741210937,299.50518798828125,297.00518798828125,286.8851013183594,1.0,0.553446352481842,0.5640851855278015,0.5640851855278015,1.0,1.0,-2.7812163829803467,1.1184061765670776,1.6628103256225586,0.4836433827877044,0.834223210811615,0.834223210811615,0.0,171.8968048095703,150.0,59093.24609375,0.0,2038.224853515625,1.0,281.25799560546875,285.2665100097656,300.5679016113281,304.456298828125,293.1499938964844,293.1499938964844,281.54998779296875,40339.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765238285064697,1.0,0.0,0.0,3.521484136581421,3.521507501602173,8.274556648757425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.328125,0.0,1426.1561279296875,1895.4371337890625,0.0,2258.986572265625,0.8804373145103455,1.0,0.0,3.0,1.0,0.0
17692140,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.7816932201385498,0.3328141570091247,0.3035520315170288,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.8876357674598694,0.4931720495223999,0.4705614149570465,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.9990000128746032,0.7815466523170471,0.4946853220462799,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.8321114778518677,0.403716504573822,0.3863936960697174,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.5865893363952637,0.1384353190660476,0.6467372179031372,284.9938049316406,284.95001220703125,303.1785583496094,297.56207275390625,299.4919738769531,297.0025634765625,286.99481201171875,1.0,0.5497056841850281,0.5634826421737671,0.5634826421737671,1.0,1.0,-2.763700485229492,1.1098568439483645,1.6538435220718384,0.4791517853736877,0.9040167331695556,0.9040167331695556,0.0,169.4709930419922,150.0,58029.91015625,0.0,1998.63720703125,1.0,281.4980163574219,285.3955078125,300.516845703125,304.22784423828125,293.1499938964844,293.1499938964844,281.54998779296875,35157.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690975069999695,1.0,0.0,0.0,3.553926467895508,3.5539493560791016,8.427720672443684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.09375,0.0,1422.74462890625,1895.4371337890625,0.0,2192.827880859375,0.8850298523902893,1.0,0.0,3.0,1.0,0.0
17692200,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.7836196422576904,0.3316607773303985,0.3024311065673828,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701843261719,0.889889657497406,0.4915195405483246,0.4689155519008636,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9990000128746032,0.7812718749046326,0.4893206655979156,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8340672850608826,0.4024432301521301,0.3850943148136139,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722595214844,0.587092399597168,0.1373089253902435,0.641130805015564,284.9703369140625,284.95001220703125,303.1578674316406,297.5633544921875,299.4807434082031,297.0034484863281,286.96807861328125,1.0,0.545395016670227,0.5628801584243774,0.5628801584243774,1.0,1.0,-2.745631456375122,1.101063847541809,1.6445674896240234,0.474550724029541,0.8996846675872803,0.8996846675872803,0.0,166.24009704589844,153.0,57758.703125,0.0,1954.8470458984373,1.0,281.5413513183594,285.3807373046875,300.5289001464844,304.2632751464844,293.1499938964844,293.1499938964844,281.25,34759.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659357190132141,1.0,0.0,0.0,3.5966134071350098,3.5966365337371826,8.631391210656147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.1962890625,0.0,1465.43408203125,1895.4371337890625,0.0,2164.83349609375,0.8921819925308228,1.0,0.0,3.0,1.0,0.0
