time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.7839856743812561,0.3301097750663757,0.3012022674083709,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.8904057741165161,0.4894772171974182,0.467162162065506,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.9990000128746032,0.7806386351585388,0.4866674244403839,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.8345538377761841,0.4008490145206451,0.3837228417396545,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.5863845944404602,0.1360895484685897,0.635686457157135,284.84918212890625,284.95001220703125,303.1371459960937,297.5647888183594,299.4689636230469,297.0019226074219,286.8489074707031,1.0,0.5426759719848633,0.5625293254852295,0.5625293254852295,1.0,1.0,-2.7306599617004395,1.0939621925354004,1.6366976499557495,0.4708160758018493,0.8054263591766357,0.8054263591766357,0.0,164.43585205078125,153.0,57974.45703125,0.0,1923.017578125,1.0,281.3004455566406,285.25762939453125,300.5790710449219,304.4417419433594,293.1499938964844,293.1499938964844,281.25,40709.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701012492179871,1.0,0.0,0.0,3.5001206398010254,3.5001440048217773,8.17446448309056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.0615234375,0.0,1406.5150146484375,1895.4371337890625,0.0,2201.737060546875,0.8725926280021667,1.0,0.0,3.0,1.0,0.0
17692320,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.7831811308860779,0.3285366594791412,0.2997294068336487,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.8896687030792236,0.4873992502689361,0.4651511907577514,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.9990000128746032,0.7797958254814148,0.4857440888881683,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.8339681029319763,0.3992063403129577,0.3821338713169098,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.5847551226615906,0.1348427087068557,0.6299892067909241,284.8978881835937,284.95001220703125,303.11639404296875,297.5663757324219,299.4566650390625,296.9991760253906,286.8985595703125,1.0,0.5404222011566162,0.5621784925460815,0.5621784925460815,1.0,1.0,-2.716605424880981,1.0872797966003418,1.6293256282806396,0.4673656225204468,0.8128624558448792,0.8128624558448792,0.0,163.49935913085938,156.0,57414.953125,0.0,1896.9166259765625,1.0,281.25909423828125,285.3089599609375,300.5636901855469,304.3432922363281,293.1499938964844,293.1499938964844,281.54998779296875,40280.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692079544067383,1.0,0.0,0.0,3.388113021850586,3.388135433197021,7.659652965230634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.783203125,0.0,1290.5897216796875,1895.4371337890625,0.0,2193.80810546875,0.8512938022613525,1.0,0.0,3.0,1.0,0.0
17692380,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.782223641872406,0.3273438513278961,0.2984771430492401,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.8886754512786865,0.4856887757778168,0.4633567035198211,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.9990000128746032,0.7792929410934448,0.4854496121406555,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.8331580758094788,0.3978611528873443,0.3807134926319122,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.5829175710678101,0.1337066888809204,0.6245959401130676,285.0019836425781,284.95001220703125,303.0956726074219,297.5680847167969,299.4461975097656,296.9992370605469,287.0027770996094,1.0,0.5386240482330322,0.5618276596069336,0.5618276596069336,1.0,1.0,-2.7043979167938232,1.0814204216003418,1.622977614402771,0.464297205209732,0.8817369937896729,0.8817369937896729,0.0,162.9292755126953,156.0,56523.83984375,0.0,1875.5557861328125,1.0,281.49468994140625,285.4299011230469,300.517333984375,304.1283874511719,293.1499938964844,293.1499938964844,281.54998779296875,34809.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614498734474182,1.0,0.0,0.0,3.429316520690918,3.429338455200196,7.847087317713886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8740234375,0.0,1292.8603515625,1895.4371337890625,0.0,2125.3017578125,0.857196569442749,1.0,0.0,3.0,1.0,0.0
17692440,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.7812721729278564,0.3262064158916473,0.2974878251552582,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.8876011967658997,0.4840443432331085,0.4618366956710815,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.9990000128746032,0.778664231300354,0.4855685234069824,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8322824239730835,0.3965769112110138,0.3795230686664581,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.5810422301292419,0.1326150745153427,0.6196863651275635,284.97821044921875,284.95001220703125,303.0749206542969,297.5699157714844,299.4360046386719,296.9994812011719,286.9765319824219,1.0,0.5372340083122253,0.5614768266677856,0.5614768266677856,1.0,1.0,-2.694192886352539,1.076446533203125,1.617746353149414,0.4616855382919311,0.8795275092124939,0.8795275092124939,0.0,162.6292266845703,159.0,56408.69921875,0.0,1858.6334228515625,1.0,281.5402526855469,285.41339111328125,300.53387451171875,304.1759948730469,293.1499938964844,293.1499938964844,281.8500061035156,34356.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583268284797668,1.0,0.0,0.0,3.4814393520355225,3.4814612865448,8.087437777248851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3876953125,0.0,1341.8704833984375,1895.4371337890625,0.0,2097.91357421875,0.8661771416664124,1.0,0.0,3.0,1.0,0.0
17692500,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0632019042969,0.7799199223518372,0.3251079022884369,0.2964591085910797,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.8860902786254883,0.4824473559856415,0.4602868258953094,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9990000128746032,0.7778984904289246,0.4863536953926086,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634765625,0.8310372829437256,0.3953299224376678,0.3783117532730102,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.5788598656654358,0.1315466463565826,0.6148521900177002,285.0634765625,284.95001220703125,303.0541687011719,297.57183837890625,299.4255676269531,296.9991455078125,287.0643920898437,1.0,0.5361539125442505,0.5611259937286377,0.5611259937286377,1.0,1.0,-2.6847710609436035,1.0718199014663696,1.6129512786865234,0.4592506289482116,0.9589847326278688,0.9589847326278688,0.0,162.67562866210938,159.0,55632.36328125,0.0,1844.5850830078125,1.0,281.7947082519531,285.5196228027344,300.5198669433594,304.0452880859375,293.1499938964844,293.1499938964844,281.8500061035156,31595.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522262334823608,1.0,0.0,0.0,3.5649688243865967,3.564991235733032,8.480174074065872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.646484375,0.0,1408.4202880859375,1895.4371337890625,0.0,2044.741943359375,0.8842434287071228,1.0,0.0,3.0,1.0,0.0
17692560,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.7784622311592102,0.3239872455596924,0.2955369055271148,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8844273686408997,0.4808370769023895,0.4588546752929687,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.9990000128746032,0.7768887281417847,0.4875116050243377,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.8296638131141663,0.394074410200119,0.3771996796131134,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321044921875,0.5765751600265503,0.130489706993103,0.6102629899978638,285.0283203125,284.95001220703125,303.033447265625,297.5738525390625,299.4149475097656,296.9981689453125,287.02392578125,1.0,0.5353487133979797,0.5608237385749817,0.5608237385749817,1.0,1.0,-2.6764814853668213,1.0677518844604492,1.608729600906372,0.4571285247802734,0.9688904881477356,0.9688904881477356,0.0,162.9417266845703,162.0,55746.375,0.0,1833.318359375,1.0,281.8409729003906,285.4864807128906,300.5506286621094,304.1374206542969,293.1499938964844,293.1499938964844,281.54998779296875,31554.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511888742446899,1.0,0.0,0.0,3.659820079803467,3.65984320640564,8.937431630329229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.576171875,0.0,1510.7708740234375,1895.4371337890625,0.0,2035.745361328125,0.9040958285331726,1.0,0.0,3.0,1.0,0.0
17692620,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86846923828125,0.7763866186141968,0.3223378360271454,0.2943658232688904,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668212890625,0.8821476101875305,0.4787071943283081,0.4571713805198669,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658752441406,0.9990000128746032,0.7748085260391235,0.4894097745418548,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675537109375,0.8277611136436462,0.3923786580562591,0.3758794367313385,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.5738170742988586,0.1292722523212433,0.6053960919380188,284.8675537109375,284.95001220703125,303.0127258300781,297.5759582519531,299.4010314941406,296.9917297363281,286.860595703125,1.0,0.5347199440002441,0.5605214834213257,0.5605214834213257,1.0,1.0,-2.66789984703064,1.0635539293289185,1.6043459177017212,0.4549836218357086,0.8623750805854797,0.8623750805854797,0.0,163.5565185546875,162.0,56528.41796875,0.0,1823.254638671875,1.0,281.59796142578125,285.3148498535156,300.61212158203125,304.3662414550781,293.1499938964844,293.1499938964844,281.54998779296875,36547.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581335306167603,1.0,0.0,0.0,3.644155740737915,3.644179821014404,8.861089781930787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.2626953125,0.0,1530.766845703125,1895.4371337890625,0.0,2096.221923828125,0.90175598859787,1.0,0.0,3.0,1.0,0.0
17692680,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.7735024690628052,0.3204837143421173,0.2927806377410888,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.8790786862373352,0.4763562977313995,0.4550516903400421,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9990000128746032,0.7720722556114197,0.4921523332595825,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.825164258480072,0.3904756307601928,0.3741820156574249,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.5703784227371216,0.1279437392950058,0.5998414754867554,284.8822326660156,284.95001220703125,302.99200439453125,297.578125,299.38555908203125,296.9828796386719,286.884765625,1.0,0.5341682434082031,0.5602191686630249,0.5602191686630249,1.0,1.0,-2.658030271530152,1.058788180351257,1.599242091178894,0.4525481164455414,0.8443061113357544,0.8443061113357544,0.0,164.53741455078125,150.0,56033.234375,0.0,1812.9827880859373,1.0,281.5580139160156,285.3436584472656,300.5986328125,304.2900085449219,293.1499938964844,293.1499938964844,281.8500061035156,39305.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597471475601196,1.0,0.0,0.0,3.5349233150482178,3.5349466800689697,8.337834742633277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1435546875,0.0,1432.8187255859375,1895.4371337890625,0.0,2110.35546875,0.8823126554489136,1.0,0.0,3.0,1.0,0.0
17692740,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966735839844,0.7725685238838196,0.3190845251083374,0.2912972271442413,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8781890273094177,0.4744346141815185,0.4530163407325744,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9990000128746032,0.7699095606803894,0.4914134442806244,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.82441246509552,0.3889176547527313,0.3725266754627228,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.5684548020362854,0.1267140507698059,0.5940037369728088,284.9971008300781,284.95001220703125,302.9713134765625,297.5803527832031,299.3723449707031,296.9783935546875,286.9990539550781,1.0,0.531619131565094,0.5599169135093689,0.5599169135093689,1.0,1.0,-2.643919944763184,1.0521329641342163,1.5917869806289673,0.4492800235748291,0.9173163175582886,0.9173163175582886,0.0,163.702392578125,150.0,55085.4375,0.0,1788.3046875,1.0,281.7984924316406,285.4750366210937,300.5442810058594,304.070556640625,293.1499938964844,293.1499938964844,281.8500061035156,34547.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753023087978363,1.0,0.0,0.0,3.575230121612549,3.5752530097961426,8.529062256457109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.8818359375,0.0,1440.9207763671875,1895.4371337890625,0.0,2051.66162109375,0.8892351388931274,1.0,0.0,3.0,1.0,0.0
17692800,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760131835937,0.7731850147247314,0.3178309500217438,0.2901067733764648,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.8789659738540649,0.4726547300815582,0.4512736201286316,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.9990000128746032,0.7683151364326477,0.4882504642009735,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.8250875473022461,0.3874821662902832,0.3711044192314148,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.5677562952041626,0.1255434304475784,0.588409423828125,284.97576904296875,284.95001220703125,302.9506530761719,297.58258056640625,299.36053466796875,296.97662353515625,286.9730224609375,1.0,0.5282799601554871,0.5596146583557129,0.5596146583557129,1.0,1.0,-2.628166675567627,1.0447626113891602,1.5834040641784668,0.4455855190753937,0.9163213968276978,0.9163213968276978,0.0,161.64761352539062,138.0,54910.11328125,0.0,1755.9906005859375,1.0,281.841552734375,285.45904541015625,300.5549011230469,304.1103210449219,293.1499938964844,293.1499938964844,281.54998779296875,34105.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503935694694519,1.0,0.0,0.0,3.629767894744873,3.629791498184204,8.791258210294473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1865234375,0.0,1496.680908203125,1895.4371337890625,0.0,2028.8570556640625,0.8991355299949646,1.0,0.0,3.0,1.0,0.0
17692860,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414611816406,0.7743414640426636,0.3161746263504028,0.2887580990791321,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404846191406,0.8804163932800293,0.4704780280590057,0.4493676424026489,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399658203125,0.9990000128746032,0.7665092945098877,0.4838373363018036,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.8263375163078308,0.3857176601886749,0.369545966386795,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.5675535202026367,0.1242664381861686,0.5825823545455933,284.84088134765625,284.95001220703125,302.9300231933594,297.5848693847656,299.3478698730469,296.9736633300781,286.83795166015625,1.0,0.5242270827293396,0.5593529939651489,0.5593529939651489,1.0,1.0,-2.610084295272827,1.0364073514938354,1.5736769437789917,0.441457062959671,0.8133018612861633,0.8133018612861633,0.0,158.93411254882812,138.0,55194.87890625,0.0,1717.7308349609375,1.0,281.5994873046875,285.3210144042969,300.60693359375,304.29547119140625,293.1499938964844,293.1499938964844,281.54998779296875,40131.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553920149803162,1.0,0.0,0.0,3.546194076538086,3.546217918395996,8.391088499593025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.0029296875,0.0,1450.750244140625,1895.4371337890625,0.0,2072.279052734375,0.8820981979370117,1.0,0.0,3.0,1.0,0.0
17692920,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.7756733894348145,0.3144537508487701,0.2870914340019226,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8821759223937988,0.4682223796844482,0.4471255838871002,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.9990000128746032,0.7649965286254883,0.47861048579216,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.8278408050537109,0.3838748037815094,0.3676992356777191,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.567520260810852,0.1229450926184654,0.5762062072753906,284.8841552734375,284.95001220703125,302.909423828125,297.587158203125,299.3351135253906,296.970947265625,286.8856506347656,1.0,0.5195371508598328,0.559091329574585,0.559091329574585,1.0,1.0,-2.5892300605773926,1.0268341302871704,1.5623959302902222,0.4367063343524933,0.8120589256286621,0.8120589256286621,0.0,155.76695251464844,141.0,54458.96875,0.0,1674.01416015625,1.0,281.55877685546875,285.3752136230469,300.5888977050781,304.18994140625,293.1499938964844,293.1499938964844,281.8500061035156,40920.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548248171806335,1.0,0.0,0.0,3.4092068672180176,3.409229516983032,7.755324986646883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.7822265625,0.0,1315.800537109375,1895.4371337890625,0.0,2067.33642578125,0.8564531207084656,1.0,0.0,3.0,1.0,0.0
17692980,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.7760056853294373,0.3131659924983978,0.2856847047805786,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.8826932311058044,0.4663805365562439,0.445137470960617,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.9990000128746032,0.7643900513648987,0.4756641685962677,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.8282812833786011,0.3823717534542084,0.3660622239112854,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.5665513873100281,0.1217484921216964,0.5702767968177795,284.9932556152344,284.95001220703125,302.8888854980469,297.5894470214844,299.324462890625,296.97100830078125,286.9950256347656,1.0,0.5164892077445984,0.558829665184021,0.558829665184021,1.0,1.0,-2.572506904602051,1.0191162824630735,1.5533907413482666,0.4326919019222259,0.8802480697631836,0.8802480697631836,0.0,153.82318115234375,141.0,53463.19140625,0.0,1642.0230712890625,1.0,281.79510498046875,285.5024108886719,300.5362854003906,303.9634704589844,293.1499938964844,293.1499938964844,281.8500061035156,35281.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464702725410461,1.0,0.0,0.0,3.44181227684021,3.441834211349488,7.90437752584694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.01171875,0.0,1308.583740234375,1895.4371337890625,0.0,1994.9927978515625,0.8604536652565002,1.0,0.0,3.0,1.0,0.0
17693040,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722595214844,0.7760339975357056,0.3119817972183227,0.2845975458621979,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.971923828125,0.882748544216156,0.4646466970443725,0.4434772431850433,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97174072265625,0.9990000128746032,0.7638813257217407,0.4738030433654785,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720764160156,0.828332781791687,0.3809642493724823,0.364702969789505,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.5652813911437988,0.1206099316477775,0.5649492740631104,284.9720764160156,284.95001220703125,302.86834716796875,297.5917358398437,299.3147888183594,296.9721069335937,286.97027587890625,1.0,0.5140379071235657,0.558568000793457,0.558568000793457,1.0,1.0,-2.558932065963745,1.0127798318862915,1.5461522340774536,0.4294524788856506,0.8776522874832153,0.8776522874832153,0.0,152.5045166015625,144.0,53264.63671875,0.0,1617.444091796875,1.0,281.8403625488281,285.4875793457031,300.5507507324219,304.0018005371094,293.1499938964844,293.1499938964844,282.1499938964844,34660.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426910996437073,1.0,0.0,0.0,3.490894556045532,3.490916967391968,8.131427193802665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.73046875,0.0,1353.6690673828125,1895.4371337890625,0.0,1962.56005859375,0.8684972524642944,1.0,0.0,3.0,1.0,0.0
17693100,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.7754996418952942,0.3108472824096679,0.2835029363632202,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.8821684122085571,0.4629706740379333,0.4418174922466278,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.061767578125,0.9990000128746032,0.7633114457130432,0.472940444946289,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611877441406,0.8278459310531616,0.379605084657669,0.3633504211902618,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.5635674595832825,0.1195001527667045,0.5597748160362244,285.0611572265625,284.95001220703125,302.847900390625,297.5939636230469,299.30535888671875,296.97332763671875,287.0628662109375,1.0,0.5120832324028015,0.5583063960075378,0.5583063960075378,1.0,1.0,-2.546741247177124,1.0070563554763794,1.539684772491455,0.4265217185020447,0.9578208923339844,0.9578208923339844,0.0,151.70030212402344,144.0,52410.49609375,0.0,1597.2105712890625,1.0,282.09490966796875,285.5986328125,300.53485107421875,303.8643493652344,293.1499938964844,293.1499938964844,282.1499938964844,31813.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357571125030518,1.0,0.0,0.0,3.569554328918457,3.5695767402648926,8.502003083776799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.212890625,0.0,1414.8629150390625,1895.4371337890625,0.0,1903.551025390625,0.8855238556861877,1.0,0.0,3.0,1.0,0.0
17693160,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294189453125,0.7747114300727844,0.3097134232521057,0.2825340032577514,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.8812580704689026,0.4613037407398224,0.440295398235321,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.9990000128746032,0.7625464797019958,0.472740888595581,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.8270795345306396,0.3782560527324676,0.3621155321598053,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.033203125,0.5616326332092285,0.1184105575084686,0.5548930168151855,285.0290222167969,284.95001220703125,302.8274841308594,297.59619140625,299.296630859375,296.9745178222656,287.0244140625,1.0,0.5105575919151306,0.5582767724990845,0.5582767724990845,1.0,1.0,-2.5361573696136475,1.0023123025894165,1.5338451862335205,0.4242157340049743,0.9697005152702332,0.9697005152702332,0.0,151.25927734375,147.0,52458.42578125,0.0,1580.8873291015625,1.0,282.1410217285156,285.5668029785156,300.5667419433594,303.9518127441406,293.1499938964844,293.1499938964844,281.8500061035156,31614.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341206073760986,1.0,0.0,0.0,3.6650664806365967,3.6650898456573486,8.963074265011528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.83203125,0.0,1517.0458984375,1895.4371337890625,0.0,1889.7208251953125,0.9053374528884888,1.0,0.0,3.0,1.0,0.0
17693220,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.773175835609436,0.3080642819404602,0.2813363969326019,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86480712890625,0.8795783519744873,0.4591322243213653,0.4385436773300171,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636779785156,0.9990000128746032,0.7606788873672485,0.4735065102577209,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656311035156,0.8256534337997437,0.376483678817749,0.3606927096843719,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87841796875,0.5591253042221069,0.1171780973672866,0.5498105883598328,284.8656921386719,284.95001220703125,302.80712890625,297.59832763671875,299.2857360839844,296.9719543457031,286.8573913574219,1.0,0.5093411803245544,0.5582471489906311,0.5582471489906311,1.0,1.0,-2.525719165802002,0.997646152973175,1.5280730724334717,0.4219917953014374,0.8617163896560669,0.8617163896560669,0.0,151.27357482910156,147.0,53196.41796875,0.0,1566.83154296875,1.0,281.8978576660156,285.3919982910156,300.6324768066406,304.17926025390625,293.1499938964844,293.1499938964844,281.8500061035156,36591.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410752177238464,1.0,0.0,0.0,3.649430274963379,3.6494545936584473,8.886760269888327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3857421875,0.0,1536.961181640625,1895.4371337890625,0.0,1948.7501220703125,0.9029154181480408,1.0,0.0,3.0,1.0,0.0
17693280,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.7706858515739441,0.3061866760253906,0.2797239422798157,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.8769488334655762,0.4567207098007202,0.436357706785202,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779296875,0.9990000128746032,0.758044958114624,0.4753183126449585,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772277832031,0.8233965039253235,0.3744931519031524,0.3589007258415222,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.5558364391326904,0.1158386841416359,0.5441163778305054,284.8772277832031,284.95001220703125,302.7868347167969,297.6004333496094,299.2738037109375,296.9677124023437,286.8803405761719,1.0,0.5083151459693909,0.5582175254821777,0.5582175254821777,1.0,1.0,-2.514338493347168,0.9925649166107178,1.5217734575271606,0.4195520281791687,0.8398658037185669,0.8398658037185669,0.0,151.74520874023438,150.0,52670.72265625,0.0,1553.5682373046875,1.0,281.85797119140625,285.4218139648437,300.619873046875,304.103271484375,293.1499938964844,293.1499938964844,282.1499938964844,39723.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426631450653076,1.0,0.0,0.0,3.528822898864746,3.528846263885498,8.309081067636725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.904296875,0.0,1429.419677734375,1895.4371337890625,0.0,1962.321044921875,0.8812761902809143,1.0,0.0,3.0,1.0,0.0
17693340,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.7682327628135681,0.3047658801078796,0.2782667875289917,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.8742923140525818,0.4547435641288757,0.4343161582946777,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.9990000128746032,0.7557794451713562,0.4773539304733276,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.8210909366607666,0.3728505373001098,0.3572132885456085,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.5524484515190125,0.1145935729146003,0.5384625196456909,284.999755859375,284.95001220703125,302.7666320800781,297.6024780273437,299.263427734375,296.9658508300781,287.0031433105469,1.0,0.5074850916862488,0.5581879019737244,0.5581879019737244,1.0,1.0,-2.503757238388061,0.9878436326980592,1.515913724899292,0.4172468185424804,0.9171342253684998,0.9171342253684998,0.0,152.35064697265625,150.0,51784.21875,0.0,1542.0350341796875,1.0,282.0982666015625,285.5596923828125,300.5628356933594,303.8840637207031,293.1499938964844,293.1499938964844,282.1499938964844,34615.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354522943496704,1.0,0.0,0.0,3.568424701690674,3.5684478282928467,8.496623991050001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.017578125,0.0,1434.16650390625,1895.4371337890625,0.0,1900.97216796875,0.8879413604736328,1.0,0.0,3.0,1.0,0.0
17693400,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.7661566138267517,0.3035129606723785,0.2771572470664978,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.871937096118927,0.4529323875904083,0.4326270818710327,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.9990000128746032,0.7535444498062134,0.4793152213096618,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.8190281987190247,0.3713483512401581,0.355814665555954,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.5492795705795288,0.1134050339460372,0.5332443714141846,284.9859924316406,284.95001220703125,302.7464599609375,297.6044006347656,299.2538757324219,296.96502685546875,286.983642578125,1.0,0.5068669319152832,0.558158278465271,0.558158278465271,1.0,1.0,-2.494800090789795,0.9838392734527588,1.5109606981277466,0.4153043925762176,0.923614501953125,0.923614501953125,0.0,152.9800262451172,138.0,51732.5859375,0.0,1532.8260498046875,1.0,282.1415100097656,285.546630859375,300.57452392578125,303.9288635253906,293.1499938964844,293.1499938964844,281.8500061035156,33761.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326428890228271,1.0,0.0,0.0,3.632875680923462,3.632899284362793,8.806318305687455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.5927734375,0.0,1497.5311279296875,1895.4371337890625,0.0,1877.2659912109373,0.8996816873550415,1.0,0.0,3.0,1.0,0.0
17693460,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7655514478683472,0.3018511235713959,0.2758672535419464,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465881347656,0.8713369369506836,0.4507205188274383,0.4307533502578735,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457946777344,0.9990000128746032,0.7506292462348938,0.4782166182994842,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471984863281,0.8184869885444641,0.3695109486579895,0.3542540371417999,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580627441406,0.5473818778991699,0.1120989993214607,0.527610182762146,284.84722900390625,284.95001220703125,302.7264099121094,297.6062316894531,299.2432556152344,296.96368408203125,286.8421325683594,1.0,0.50426185131073,0.558043897151947,0.558043897151947,1.0,1.0,-2.481048345565796,0.9775951504707336,1.5034531354904177,0.4123722910881042,0.8216545581817627,0.8216545581817627,0.0,152.02769470214844,138.0,52183.8984375,0.0,1510.6632080078125,1.0,281.8992004394531,285.3998718261719,300.6318664550781,304.1269226074219,293.1499938964844,293.1499938964844,281.8500061035156,39343.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382771968841553,1.0,0.0,0.0,3.567312002182007,3.567335844039917,8.491326184412173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4609375,0.0,1467.558837890625,1895.4371337890625,0.0,1924.9210205078125,0.8862342238426208,1.0,0.0,3.0,1.0,0.0
17693520,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.765460193157196,0.3000588715076446,0.274210661649704,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8714572787284851,0.4483689367771148,0.4284956455230713,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.9990000128746032,0.7477972507476807,0.4755149483680725,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.8185659646987915,0.3675427138805389,0.3523606657981872,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789978027344,0.5459223389625549,0.1107201501727104,0.5212680697441101,284.8831481933594,284.95001220703125,302.7063903808594,297.60797119140625,299.23223876953125,296.9623718261719,286.8856201171875,1.0,0.5007634162902832,0.557929515838623,0.557929515838623,1.0,1.0,-2.463210105895996,0.969552993774414,1.493657112121582,0.4084526598453522,0.8152497410774231,0.8152497410774231,0.0,150.19505310058594,126.0,51503.8125,0.0,1479.7210693359375,1.0,281.858642578125,285.45098876953125,300.6151428222656,304.03106689453125,293.1499938964844,293.1499938964844,282.1499938964844,40920.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384037375450134,1.0,0.0,0.0,3.424488306045532,3.424510955810547,7.825005923223216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.166015625,0.0,1330.9888916015625,1895.4371337890625,0.0,1925.9962158203125,0.8597835898399353,1.0,0.0,3.0,1.0,0.0
17693580,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.7664066553115845,0.2986828684806824,0.2727077603340149,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.8727100491523743,0.4464170336723327,0.4263854920864105,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9990000128746032,0.7460281848907471,0.4711593687534332,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.8196243047714233,0.3658954501152038,0.3505712449550628,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.5452234148979187,0.1094410121440887,0.5149019360542297,284.99371337890625,284.95001220703125,302.6864929199219,297.60955810546875,299.22125244140625,296.9613952636719,286.9960632324219,1.0,0.49654221534729,0.5578150749206543,0.5578150749206543,1.0,1.0,-2.4438395500183105,0.9608420729637146,1.4829974174499512,0.404156744480133,0.8843952417373657,0.8843952417373657,0.0,147.55810546875,126.0,50492.265625,0.0,1443.8604736328125,1.0,282.0955505371094,285.5788269042969,300.5585327148437,303.8058776855469,293.1499938964844,293.1499938964844,282.1499938964844,35254.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301037907600403,1.0,0.0,0.0,3.458727598190308,3.458749532699585,7.982262673067453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.796875,0.0,1325.312744140625,1895.4371337890625,0.0,1855.9378662109373,0.8641586899757385,1.0,0.0,3.0,1.0,0.0
17693640,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.7684831619262695,0.2974265813827514,0.2714780569076538,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701843261719,0.8751566410064697,0.4445739388465881,0.4245474338531494,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698486328125,0.9990000128746032,0.7449283003807068,0.4652553796768188,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8217127919197083,0.3643480837345123,0.3490041196346283,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734191894531,0.5454052090644836,0.1082241609692573,0.5088584423065186,284.9704284667969,284.95001220703125,302.66668701171875,297.61102294921875,299.21051025390625,296.9608764648437,286.9675598144531,1.0,0.4917626976966858,0.5577006936073303,0.5577006936073303,1.0,1.0,-2.423919439315796,0.951890468597412,1.4720290899276731,0.3997429013252258,0.8806754350662231,0.8806754350662231,0.0,144.22059631347656,129.0,50202.4765625,0.0,1404.9080810546875,1.0,282.1405334472656,285.5611572265625,300.5700378417969,303.8377380371094,293.1499938964844,293.1499938964844,282.45001220703125,34631.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261979579925537,1.0,0.0,0.0,3.5091116428375244,3.509134292602539,8.216516107495409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.1669921875,0.0,1372.1534423828125,1895.4371337890625,0.0,1823.315185546875,0.8724667429924011,1.0,0.0,3.0,1.0,0.0
17693700,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.769209623336792,0.2962278425693512,0.2702797353267669,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.8760388493537903,0.4427914321422577,0.4227407574653625,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.9990000128746032,0.7442243695259094,0.4618985056877136,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589904785156,0.8224450349807739,0.362852394580841,0.3474763035774231,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513000488281,0.5444962382316589,0.1070534437894821,0.5031606554985046,285.0589294433594,284.95001220703125,302.64697265625,297.61236572265625,299.2003173828125,296.96051025390625,287.0616149902344,1.0,0.4886418879032135,0.5575863122940063,0.5575863122940063,1.0,1.0,-2.407586097717285,0.9445459842681884,1.4630402326583862,0.3959872424602508,0.9590697288513184,0.9590697288513184,0.0,142.1790008544922,129.0,49236.578125,0.0,1376.2425537109375,1.0,282.39532470703125,285.6751403808594,300.5492248535156,303.6896057128906,293.1499938964844,293.1499938964844,282.45001220703125,32003.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186686396598816,1.0,0.0,0.0,3.5810751914978027,3.5810978412628174,8.556973511986143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6201171875,0.0,1428.48876953125,1895.4371337890625,0.0,1761.0809326171875,0.8882976770401001,1.0,0.0,3.0,1.0,0.0
17693760,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299987792969,0.7693636417388916,0.2950652241706848,0.269237071275711,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.8762089610099792,0.4410510063171386,0.4211001098155975,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.9990000128746032,0.7435061931610107,0.4598422050476074,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.8225653767585754,0.3613936007022857,0.3460917770862579,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03436279296875,0.5431275367736816,0.1059229895472526,0.4978895783424377,285.0295715332031,284.95001220703125,302.6273498535156,297.613525390625,299.1915588378906,296.9608154296875,287.0245666503906,1.0,0.4861178398132324,0.5577434301376343,0.5577434301376343,1.0,1.0,-2.3938937187194824,0.9386610984802246,1.4552326202392578,0.3931774199008941,0.9728317856788636,0.9728317856788636,0.0,140.8229522705078,132.0,49203.0625,0.0,1353.915283203125,1.0,282.4411315917969,285.64422607421875,300.5790710449219,303.76812744140625,293.1499938964844,293.1499938964844,282.1499938964844,31665.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164556384086609,1.0,0.0,0.0,3.67702054977417,3.677044153213501,9.021638334161252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0068359375,0.0,1530.77001953125,1895.4371337890625,0.0,1742.95849609375,0.9080801010131836,1.0,0.0,3.0,1.0,0.0
17693820,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8632202148437,0.7686275243759155,0.2934085130691528,0.2679965198040008,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609924316406,0.8754344582557678,0.4388284683227539,0.4192611575126648,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.859619140625,0.9990000128746032,0.741784930229187,0.4590314626693725,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619384765625,0.8218696117401123,0.3595300316810608,0.344545841217041,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.5410942435264587,0.1046686545014381,0.4925300180912018,284.8620910644531,284.95001220703125,302.6078491210937,297.6145324707031,299.1826171875,296.9605407714844,286.8519897460937,1.0,0.4840762019157409,0.5579005479812622,0.5579005479812622,1.0,1.0,-2.380924940109253,0.9331111311912536,1.447813868522644,0.3905740082263946,0.8620477914810181,0.8620477914810181,0.0,140.05699157714844,132.0,49873.2890625,0.0,1335.06982421875,1.0,282.1976013183594,285.4645080566406,300.6468200683594,303.9905090332031,293.1499938964844,293.1499938964844,282.1499938964844,36636.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233793139457703,1.0,0.0,0.0,3.6613967418670654,3.661420822143554,8.945133913584868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.1767578125,0.0,1550.65966796875,1895.4371337890625,0.0,1799.914794921875,0.9055576324462892,1.0,0.0,3.0,1.0,0.0
17693880,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.7667597532272339,0.2915005981922149,0.2663452327251434,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688049316406,0.8735111355781555,0.4363496601581573,0.4169961214065552,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86932373046875,0.9990000128746032,0.7393171191215515,0.4595323503017425,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86846923828125,0.8201636672019958,0.3574342727661133,0.3426380455493927,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86407470703125,0.5381636023521423,0.1033051609992981,0.4866244792938232,284.8684387207031,284.95001220703125,302.58843994140625,297.6153259277344,299.17333984375,296.9597473144531,286.8722839355469,1.0,0.4823718667030334,0.5580576658248901,0.5580576658248901,1.0,1.0,-2.3674356937408447,0.9273316264152528,1.4401041269302368,0.3878471255302429,0.8340638875961304,0.8340638875961304,0.0,139.867431640625,135.0,49277.34375,0.0,1318.0989990234375,1.0,282.1579284667969,285.49468994140625,300.6331787109375,303.910400390625,293.1499938964844,293.1499938964844,282.45001220703125,40331.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248517274856567,1.0,0.0,0.0,3.524989128112793,3.525012731552124,8.291037261187739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.6650390625,0.0,1429.7818603515625,1895.4371337890625,0.0,1812.1236572265625,0.8808370232582092,1.0,0.0,3.0,1.0,0.0
17693940,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952392578125,0.7647637128829956,0.290044367313385,0.2648380398750305,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.8713778853416443,0.4343074858188629,0.4148706197738647,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.9990000128746032,0.7372284531593323,0.4605194926261902,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959716796875,0.8182482123374939,0.3556827306747436,0.3408285975456238,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.5350082516670227,0.1020255237817764,0.4807427227497101,284.9958801269531,284.95001220703125,302.56915283203125,297.615966796875,299.1642150878906,296.9589233398437,287.0003662109375,1.0,0.4809808135032654,0.5582147836685181,0.5582147836685181,1.0,1.0,-2.3550150394439697,0.9220295548439026,1.4329854249954224,0.3853138387203216,0.912246823310852,0.912246823310852,0.0,139.93093872070312,135.0,48349.94140625,0.0,1303.567626953125,1.0,282.3980712890625,285.6374816894531,300.5711975097656,303.6853332519531,293.1499938964844,293.1499938964844,282.45001220703125,34929.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169488668441772,1.0,0.0,0.0,3.5588929653167725,3.558915853500366,8.451293069811072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.5341796875,0.0,1426.3431396484375,1895.4371337890625,0.0,1746.9908447265625,0.8861955404281616,1.0,0.0,3.0,1.0,0.0
17694000,296.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851379394531,0.7630487680435181,0.0,0.2636892199516296,296.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.8694281578063965,0.0,0.4131098985671997,296.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.9990000128746032,0.0,0.4616330862045288,296.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.8164747357368469,0.0,0.339316189289093,296.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.5319945812225342,0.0,0.4752896130084991,284.9848937988281,294.1499938964844,302.54998779296875,297.61639404296875,299.15582275390625,296.9588317871094,286.9823303222656,0.0,0.0,0.558371901512146,0.558371901512146,1.0,1.0,-2.3444881439208984,0.9175623059272766,1.4269256591796875,0.3831988573074341,0.0,0.0,0.0,140.1127471923828,60.0,48254.31640625,0.0,1291.8580322265625,0.0,282.4414367675781,285.625,300.58111572265625,303.7243957519531,293.1499938964844,293.1499938964844,278.1499938964844,33854.3125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6245815753936768,3.6246049404144287,8.766152745920408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.130126953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.3816160559654236,0.0,0.0011683650081977,297.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.3816160559654236,0.0,0.0012303463881835,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.3816160559654236,0.0,0.0009087297366932,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06011962890625,0.3816160559654236,0.0,0.0012303458061069,297.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,0.0058361114934086,285.0670166015625,294.1499938964844,302.5308837890625,297.6170654296875,299.0930480957031,297.4118957519531,286.0538635253906,0.0,0.0,0.4466975331306457,0.4466975331306457,1.0,1.0,-0.0124510964378714,0.0078097158111631,0.0046413810923695,-0.020530316978693,0.0,0.0,0.0,-0.0675399303436279,60.0,2568.37255859375,0.0,-1.0569754522293806e-05,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,2.9709190130233765e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3247862876153428e-11,1.324841798766574e-11,2.5175806080229158e-17,3.7962680221603757e-10,3.796263858824034e-10,4.0967328182127513e-16,0.0,0.0,-0.0,0.0,0.0,9.015860902635408e-20,2.1170103727421704e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
