time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,0.0010418917518109,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0015939048025757,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0019496207823976,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,0.0013230190379545,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0021247456315904,285.06005859375,294.1499938964844,302.51177978515625,297.618408203125,299.4452819824219,298.0976867675781,285.5143737792969,0.0,0.0,0.3350231647491455,0.3350231647491455,1.0,1.0,-0.0096403947100043,0.0039683268405497,0.0056720678694546,-0.0238353218883276,0.0,0.0,0.0,-0.0539809912443161,60.0,1247.378662109375,0.0,-6.337844752124511e-06,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.045021026204636e-28,2.415363391518204e-28,2.757251539331136e-31,-3.835007015962237e-18,-3.832278147121424e-18,-2.7287408055320773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.050537109375,0.0,0.0,0.0001255461684195,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,0.0001468423288315,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,0.0001312151434831,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001388608361594,297.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,0.0005363751552067,285.0556640625,294.1499938964844,302.49267578125,297.62042236328125,299.5377197265625,298.9433288574219,285.2971496582031,0.0,0.0,0.2233487665653228,0.2233487665653228,1.0,1.0,-0.0012948680669069,0.0013184822164475,-2.361414590268396e-05,-0.0257825292646884,0.0,0.0,0.0,-0.0109951822087168,60.0,582.6394653320312,0.0,-1.1430914526044945e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.769963920623104e-38,6.398712183366954e-38,1.4586603367022606e-38,-1.3885813088268052e-20,-1.1268208925573231e-20,-2.61760416269482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.0,0.0,9.862057777354494e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,0.0001043306619976,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469665527344,0.0,0.0,7.780201849527657e-05,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,0.0001040697752614,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,0.0004896541940979,285.0540466308594,294.1499938964844,302.4735717773437,297.6230773925781,299.5667724609375,299.6761474609375,285.2259521484375,0.0,0.0,0.1116743832826614,0.1116743832826614,1.0,1.0,-0.0010497258044779,0.000231625905144,0.0008180999429896,-0.0268176198005676,0.0,0.0,0.0,-0.0100761605426669,60.0,267.1103210449219,0.0,-7.51042819047143e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.828180325246352e-44,-1.0789998175301091e-43,-5.605193857299268e-44,6.295745555252469e-21,3.256473352560065e-21,3.039272202692405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,9.772367775440216e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,0.0001029179547913,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458679199219,0.0,0.0,7.603054109495133e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484619140625,0.0,0.0,0.0001029124032356,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.0004880771157331,285.0523681640625,294.1499938964844,302.4544677734375,297.62628173828125,299.5936584472656,300.2540283203125,285.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413678828626,2.5834461681029097e-08,0.0010413420386612,-0.0270300395786762,0.0,0.0,0.0,-0.0101088266819715,60.0,130.1993865966797,0.0,-7.393798284738295e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.447522292442796e-21,3.2261174800561804e-21,3.221404610438224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,9.770372707862408e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0001028872284223,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,7.599273521918803e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,0.0001028869737638,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,0.0004880377673543,285.0506286621094,294.1499938964844,302.43536376953125,297.63006591796875,299.6200866699219,300.7079467773437,285.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041182433255,1.0679189976769976e-08,0.0010411717230454,-0.0270248744636774,0.0,0.0,0.0,-0.0101069677621126,60.0,73.26144409179688,0.0,-7.39116998715872e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450805569395649e-21,3.2254599360926857e-21,3.2253456333029632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,9.7706048109103e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.0001028894330374,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433959960937,0.0,0.0,7.599399395985529e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,0.0001028893166221,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,0.0004880509222857,285.0487670898437,294.1499938964844,302.416259765625,297.63433837890625,299.64605712890625,301.0639343261719,285.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412067640572,1.0682525086735952e-08,0.0010411961702629,-0.0270336084067821,0.0,0.0,0.0,-0.0101086003705859,60.0,50.019981384277344,0.0,-7.39151673201377e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4508859448555605e-21,3.225443578272956e-21,3.2254421646342133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444641113281,0.0,0.0,9.771356417331845e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0001028973347274,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,7.599982927786186e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04461669921875,0.0,0.0,0.0001028972183121,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.0,0.0,0.0004880885244347,285.0468444824219,294.1499938964844,302.39715576171875,297.6390991210937,299.671630859375,301.3422241210937,285.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578023046255,0.0,0.0,0.0,-0.0101131815463304,60.0,40.3466911315918,0.0,-7.392638678993535e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450886348752344e-21,3.2254433763245637e-21,3.2254429724277802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430603027344,0.0,0.0,9.772642806638032e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0001029108825605,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,7.600983371958137e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001029107661452,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,0.0004881528439,285.0447998046875,294.1499938964844,302.3780822753906,297.644287109375,299.69677734375,301.5591125488281,285.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414217831566,1.0707679187760276e-08,0.001041411072947,-0.0270994547754526,0.0,0.0,0.0,-0.0101210698485374,60.0,36.08317947387695,0.0,-7.394570644692068e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4508859448555605e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,9.774536738405004e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0001029308332363,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,7.602456753375009e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.041748046875,0.0,0.0,0.0001029307168209,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,0.0004882475477643,285.0426940917969,294.1499938964844,302.3590087890625,297.64990234375,299.7215270996094,301.7273864746094,285.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731163513355568e-08,0.0010416118893772,-0.0271609276533126,0.0,0.0,0.0,-0.0101327123120427,60.0,34.09469985961914,0.0,-7.397422763233409e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400390625,0.0,0.0,9.777121886145324e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0001029580453177,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.0,0.0,7.604466372868046e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,0.0001029579361784,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0004883767105638,285.0404663085937,294.1499938964844,302.3399353027344,297.6558532714844,299.7458801269531,301.8569641113281,285.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418969905003,1.0763250735124076e-08,0.0010418861638754,-0.0272449180483818,0.0,0.0,0.0,-0.0101486183702945,60.0,33.06597137451172,0.0,-7.401320800681789e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,9.780487744137643e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.0001029934937832,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,7.60708426241763e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,0.0001029933773679,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318908691406,0.0,0.0,0.0004885449307039,285.0382080078125,294.1499938964844,302.3208923339844,297.66217041015625,299.76983642578125,301.9559631347656,285.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805078609621432e-08,0.0010422437917441,-0.0273544061928987,0.0,0.0,0.0,-0.0101693542674183,60.0,32.446044921875,0.0,-7.40640331287068e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,9.784735448192804e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,0.0001030382190947,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,7.610387547174469e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369567871094,0.0,0.0,0.0001030381099553,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,0.0004887571558356,285.0358581542969,294.1499938964844,302.3018493652344,297.6687927246094,299.7933959960937,302.030517578125,285.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427061934024,1.0857889698456802e-08,0.0010426953667774,-0.0274926424026489,0.0,0.0,0.0,-0.0101955346763134,60.0,32.001102447509766,0.0,-7.412823777031009e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,9.78997049969621e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,0.0001030933490255,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,7.614459173055366e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352783203125,0.0,0.0,0.0001030932326102,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0004890187410637,285.033447265625,294.1499938964844,302.2828369140625,297.6756591796875,299.81658935546875,302.0858764648437,285.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923005611118697e-08,0.0010432520648464,-0.0276630856096744,0.0,0.0,0.0,-0.0102278152480721,60.0,31.634002685546875,0.0,-7.42074348636379e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333557128906,0.0,0.0,9.796307131182402e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0001031600695569,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310974121094,0.0,0.0,7.619387179147452e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,0.0001031599604175,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02691650390625,0.0,0.0,0.0004893353325314,285.0309753417969,294.1499938964844,302.2638244628906,297.68280029296875,299.8393859863281,302.1256408691406,285.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001847433078638e-08,0.0010439261095598,-0.027869451791048,0.0,0.0,0.0,-0.010266900062561,60.0,31.30645751953125,0.0,-7.43033794492476e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03155517578125,0.0,0.0,9.803863940760492e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,0.0001032396467053,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.029296875,0.0,0.0,7.62526469770819e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317077636719,0.0,0.0,0.0001032395375659,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251770019531,0.0,0.0,0.0004897128674201,285.0284423828125,294.1499938964844,302.2448425292969,297.69012451171875,299.86181640625,302.1531066894531,285.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447413660585,1.1095898422297525e-08,0.0010447301901876,-0.0281156245619058,0.0,0.0,0.0,-0.010313524864614,60.0,30.999643325805664,0.0,-7.441791893825211e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297241210937,0.0,0.0,9.812768985284492e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,0.000103333426523,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274963378906,0.0,0.0,7.632190681761131e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,0.0001033333101077,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233764648437,0.0,0.0,0.0004901577485725,285.0258483886719,294.1499938964844,302.2258605957031,297.6976013183594,299.8838806152344,302.1708068847656,285.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456892196089,1.1206754635395557e-08,0.001045678043738,-0.0284057781100273,0.0,0.0,0.0,-0.0103684803470969,60.0,30.70698547363281,0.0,-7.455303574488428e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278625488281,0.0,0.0,9.823159052757546e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0001034428350976,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,7.640272087883204e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,0.0001034427259583,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02154541015625,0.0,0.0,0.0004906768444925,285.023193359375,294.1499938964844,302.2069091796875,297.7052307128906,299.9056091308594,302.1807861328125,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336108940440681e-08,0.0010467839892953,-0.0287443380802869,0.0,0.0,0.0,-0.0104326056316494,60.0,30.42592430114746,0.0,-7.471085439192393e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,9.835178934736176e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0001035694076563,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,7.649620238225907e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,0.0001035692985169,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,0.0004912773147225,285.0205078125,294.1499938964844,302.18798828125,297.71295166015625,299.92694091796875,302.1843566894531,285.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480751516297,1.1485778550479608e-08,0.0010480637429282,-0.0291360560804605,0.0,0.0,0.0,-0.0105068022385239,60.0,30.15599632263184,0.0,-7.48936628269803e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02398681640625,0.0,0.0,9.849076013779268e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0001037157417158,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,7.660428673261777e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0241394042969,0.0,0.0,0.0001037156398524,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,0.0004919714992865,285.01776123046875,294.1499938964844,302.1690979003906,297.7207336425781,299.9479675292969,302.1829528808594,285.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495549067854,1.16588321219524e-08,0.0010495432652533,-0.0295889601111412,0.0,0.0,0.0,-0.0105925919488072,60.0,29.896886825561523,0.0,-7.510531219168115e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,9.86580052995123e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,0.0001038918708218,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198059082031,0.0,0.0,7.673437357880175e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,0.0001038917616824,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,0.0004928070120513,285.0149841308594,294.1499938964844,302.15020751953125,297.7285461425781,299.9686279296875,302.17755126953125,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513360612094,1.1867133054010992e-08,0.0010513241868466,-0.0301340874284505,0.0,0.0,0.0,-0.0106958542019128,60.0,29.649293899536133,0.0,-7.53604680880926e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199584960937,0.0,0.0,9.886641782941295e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0197448730469,0.0,0.0,0.0001041113355313,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,7.689646736253053e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0001041112263919,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137939453125,0.0,0.0,0.0004938481142744,285.0121459960937,294.1499938964844,302.1313781738281,297.73638916015625,299.98895263671875,302.1689453125,285.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535556357353,1.2126723625272008e-08,0.0010535435285419,-0.0308134034276008,0.0,0.0,0.0,-0.010824542492628,60.0,29.41468048095703,0.0,-7.567905413452537e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01788330078125,0.0,0.0,9.912818495649844e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177001953125,0.0,0.0,0.0001043869851855,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,7.710006320849061e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180358886719,0.0,0.0,0.0001043868833221,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01177978515625,0.0,0.0,0.0004951557493768,285.00927734375,294.1499938964844,302.112548828125,297.7441711425781,300.00897216796875,302.1577453613281,285.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563437826931,1.2452806785745452e-08,0.0010563313262537,-0.031666662544012,0.0,0.0,0.0,-0.0109861930832266,60.0,29.19514846801757,0.0,-7.608019814142608e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,9.94539150269702e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,0.0001047299956553,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.013671875,0.0,0.0,7.735340477665886e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.0001047298865159,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0004967828281223,285.0063781738281,294.1499938964844,302.09375,297.7519226074219,300.0286560058594,302.1443786621094,285.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598134249448,1.2858590636710689e-08,0.0010598006192594,-0.0327283777296543,0.0,0.0,0.0,-0.0111873550340533,60.0,28.99260330200196,0.0,-7.658086076389736e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.013671875,0.0,0.0,9.985201177187264e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,0.0001051492072292,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,7.766303315293044e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,0.0001051490980898,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076599121094,0.0,0.0,0.0004987714346498,285.0034484863281,294.1499938964844,302.0749816894531,297.7595520019531,300.048095703125,302.12921142578125,285.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640543187037,1.3354557459877014e-08,0.0010640409309417,-0.0340259037911891,0.0,0.0,0.0,-0.0114332232624292,60.0,28.80902862548828,0.0,-7.719502548297896e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001003280267468,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,0.0001056504770531,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093994140625,0.0,0.0,7.803327025612816e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,0.0001056503751897,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0005011492758058,285.0004577636719,294.1499938964844,302.0562744140625,297.7670593261719,300.0672302246094,302.1125183105469,286.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691253701224,1.3947629717847576e-08,0.0010691115166991,-0.0355772525072097,0.0,0.0,0.0,-0.011727231554687,60.0,28.645795822143555,0.0,-7.793265410782625e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,0.0001008844992611,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,0.0001062364608515,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,7.846608059480786e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094909667969,0.0,0.0,0.000106236358988,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,0.0005039289826527,284.9974365234375,294.1499938964844,302.0375671386719,297.7744140625,300.0860900878906,302.0945739746094,286.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750538203865,1.4640953338584952e-08,0.0010750391520559,-0.0373905152082443,0.0,0.0,0.0,-0.0120709370821714,60.0,28.5039119720459,0.0,-7.87994096640432e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071105957031,0.0,0.0,0.0001015205634757,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,0.0001069062709575,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,7.896079478086904e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0001069061618181,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,0.0005071062478236,284.994384765625,294.1499938964844,302.0189208984375,297.7815856933594,300.1047058105469,302.0755920410156,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818304726853,1.5433473166126532e-08,0.0010818149894475,-0.0394627638161182,0.0,0.0,0.0,-0.0124638192355632,60.0,28.38368797302246,0.0,-7.97960382215024e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.0001022320138872,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,0.0001076554617611,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,7.951414590934291e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,0.0001076553598977,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,0.0005106601165607,284.9913024902344,294.1499938964844,302.00030517578125,297.7885131835937,300.12310791015625,302.0557861328125,286.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894105071201,1.6319944506903994e-08,0.0010893940925598,-0.0417800769209861,0.0,0.0,0.0,-0.012903275899589,60.0,28.28519058227539,0.0,-8.091822678579774e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001030113198794,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,0.0001084761097445,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,8.012027683435008e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0001084760078811,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,0.0005145528702996,284.9881896972656,294.1499938964844,301.9817199707031,297.79522705078125,300.1412658691406,302.03533935546875,286.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977135971188,1.7290979315021104e-08,0.0010976962512359,-0.0443176850676536,0.0,0.0,0.0,-0.0133846532553434,60.0,28.207246780395508,0.0,-8.215644697884272e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,0.0001038482514559,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0001093574392143,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,8.0771220382303e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,0.0001093573373509,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,0.0005187335191294,284.9850158691406,294.1499938964844,301.96319580078125,297.8016052246094,300.1592102050781,302.01446533203125,286.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066307779401,1.8333834006512013e-08,0.0011066125007346,-0.047042042016983,0.0,0.0,0.0,-0.0139016360044479,60.0,28.14883804321289,0.0,-8.349670110874285e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979248046875,0.0,0.0,0.0001047294208547,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,0.0001102853566408,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.0,8.145657920977101e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.0001102852475014,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.00052313512424,284.9818420410156,294.1499938964844,301.9447021484375,297.8077087402344,300.17694091796875,301.9933166503906,286.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160195572301,1.9431825037941053e-08,0.0011160001158714,-0.0499093271791935,0.0,0.0,0.0,-0.0144459512084722,60.0,28.107561111450195,0.0,-8.491952030453832e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,0.0001056398978107,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.0001112441314035,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,8.216472633648664e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,0.0001112440222641,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,0.0005276831216178,284.9786071777344,294.1499938964844,301.9262390136719,297.8134460449219,300.1944885253906,301.9721069335937,286.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257205624133,2.0566350400486044e-08,0.0011257000733166,-0.052870750427246,0.0,0.0,0.0,-0.0150083778426051,60.0,28.081228256225582,0.0,-8.640228799094984e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0001065626493073,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9929504394531,0.0,0.0,0.0001122158355428,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911499023437,0.0,0.0,8.288241951959208e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932861328125,0.0,0.0,0.0001122157264035,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98748779296875,0.0,0.0,0.0005322924698702,284.975341796875,294.1499938964844,301.9078369140625,297.8188171386719,300.2117919921875,301.9509582519531,286.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355526512488,2.1716191511700345e-08,0.0011355308815836,-0.0558707490563392,0.0,0.0,0.0,-0.0155783966183662,60.0,28.066665649414062,0.0,-8.791814565256575e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99072265625,0.0,0.0,0.0001074798346962,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,0.0001131816752604,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,8.359579078387469e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908447265625,0.0,0.0,0.000113181573397,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850769042969,0.0,0.0,0.0005368739948607,284.9720458984375,294.1499938964844,301.8894958496094,297.82379150390625,300.2289123535156,301.9299621582031,286.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453254846855,2.2859108383954666e-08,0.0011453025508672,-0.0588512234389781,0.0,0.0,0.0,-0.0161449834704399,60.0,28.060640335083008,0.0,-8.9437925510083e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882507324219,0.0,0.0,0.0001083734532585,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,0.0001141226966865,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862976074219,0.0,0.0,8.429082663496956e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,0.0001141225875471,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,0.0005413377657532,284.96875,294.1499938964844,301.87115478515625,297.8283386230469,300.24578857421875,301.9092102050781,286.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548470938578,2.3972654972226337e-08,0.0011548231123015,-0.0617536306381225,0.0,0.0,0.0,-0.016697010025382,60.0,28.05965614318848,0.0,-9.093115238556493e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,0.0001092259772121,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,0.0001150204407167,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,8.495389920426533e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98590087890625,0.0,0.0,0.0001150203388533,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.980224609375,0.0,0.0,0.0005455962964333,284.96539306640625,294.1499938964844,301.8529052734375,297.8323974609375,300.262451171875,301.8887634277344,286.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639309814199,2.5035008732743336e-08,0.0011639059521257,-0.0645211786031723,0.0,0.0,0.0,-0.0172236580401659,60.0,28.06009101867676,0.0,-9.236723741423702e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,0.000110021304863,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98309326171875,0.0,0.0,0.0001158579616458,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813232421875,0.0,0.0,8.557248656870797e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.0,0.0,0.0001158578525064,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.000549569085706,284.9620361328125,294.1499938964844,301.8346862792969,297.8359680175781,300.27886962890625,301.8686218261719,286.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724055511876,2.60260861750794e-08,0.0011723794741556,-0.067101739346981,0.0,0.0,0.0,-0.0177149716764688,60.0,28.064586639404297,0.0,-9.371709808192465e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98077392578125,0.0,0.0,0.0001107459247577,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,0.0001166210204246,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,8.613608224550262e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808959960937,0.0,0.0,0.0001166209185612,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0005531887290999,284.95867919921875,294.1499938964844,301.8165283203125,297.8389892578125,300.2950439453125,301.8487854003906,286.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801265645772,2.692905276546753e-08,0.0011800996726378,-0.0694517418742179,0.0,0.0,0.0,-0.0181626081466674,60.0,28.103317260742188,0.0,-9.495546038351677e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,0.0001113892867579,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9780578613281,0.0,0.0,0.0001172985139419,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,8.663647167850286e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,0.0001172984048025,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728088378906,0.0,0.0,0.0005564024904742,284.9552917480469,294.1499938964844,301.7984313964844,297.84149169921875,300.3109436035156,301.8292541503906,286.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869817972183,2.7730754581511974e-08,0.0011869540903717,-0.0715372487902641,0.0,0.0,0.0,-0.0185600407421588,60.0,28.13167953491211,0.0,-9.606173989595845e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
