time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756774902344,0.0,0.0,0.0001119450826081,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,0.0001178837919724,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,8.706875814823434e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.975830078125,0.0,0.0,0.000117883682833,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0005591788212768,284.951904296875,294.1499938964844,301.7803955078125,297.8433837890625,300.3265991210937,301.8100280761719,286.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929038446396,2.8423322362414183e-08,0.0011928754393011,-0.0733381286263465,0.0,0.0,0.0,-0.0189033728092908,60.0,28.150365829467773,0.0,-9.70225784158174e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,0.0001124117770814,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97296142578125,0.0,0.0,0.0001183752465294,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97125244140625,0.0,0.0,8.743174112169072e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732666015625,0.0,0.0,0.000118375144666,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,0.0005615100963041,284.94854736328125,294.1499938964844,301.76239013671875,297.8446655273437,300.3419494628906,301.7910461425781,286.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978765251114,2.9004855406356e-08,0.0011978475376963,-0.074849747121334,0.0,0.0,0.0,-0.0191916618496179,60.0,28.15630531311035,0.0,-9.783305898736216e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705810546875,0.0,0.0,0.0001127931609516,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,0.0001187768575618,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,8.772837463766336e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,0.0001187767556984,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0005634152330458,284.9451599121094,294.1499938964844,301.74444580078125,297.8453063964844,300.35699462890625,301.7723083496094,286.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019400019198,2.948005572989132e-08,0.0012019105488434,-0.0760845988988876,0.0,0.0,0.0,-0.0194272380322217,60.0,28.14838409423828,0.0,-9.849784277093933e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,0.0001130980890593,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678649902344,0.0,0.0,0.0001190979601233,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,8.796553447609767e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681701660156,0.0,0.0,0.0001190978582599,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0005649384693242,284.9418029785156,294.1499938964844,301.7265930175781,297.84527587890625,300.3717346191406,301.7537841796875,286.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051886878907,2.985996871984753e-08,0.001205158769153,-0.0770715922117233,0.0,0.0,0.0,-0.0196155738085508,60.0,28.126733779907227,0.0,-9.903093456387069e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,0.0001133406549342,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,0.0001193533971672,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.963623046875,0.0,0.0,8.815420005703345e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,0.0001193532953038,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,0.0005661501782014,284.9384460449219,294.1499938964844,301.7087707519531,297.84454345703125,300.3861694335937,301.7354431152344,286.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077727587893,3.0162166098079985e-08,0.001207742607221,-0.0778565257787704,0.0,0.0,0.0,-0.0197653844952583,60.0,28.092113494873047,0.0,-9.945600965011181e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,0.0001135382408392,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001195614604512,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,8.8307868281845e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,0.0001195613513118,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.957763671875,0.0,0.0,0.0005671372055076,284.9350891113281,294.1499938964844,301.6910400390625,297.8430480957031,300.4002685546875,301.7172546386719,286.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098773149773,3.040828744360624e-08,0.001209846814163,-0.0784957036375999,0.0,0.0,0.0,-0.0198873970657587,60.0,28.04669570922852,0.0,-9.980287529742784e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604187011719,0.0,0.0,0.0001137094368459,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.000119741736853,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585876464844,0.0,0.0,8.844101830618456e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.0001197416349896,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0005679924506694,284.9317932128906,294.1499938964844,301.67333984375,297.8408203125,300.4140625,301.6991882324219,286.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117006117478,3.0621531976748884e-08,0.0012116699945181,-0.0790494233369827,0.0,0.0,0.0,-0.0199931096285581,60.0,27.993099212646484,0.0,-1.0010388962200525e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,0.0001138622319558,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,0.0001199026373797,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560852050781,0.0,0.0,8.855986379785463e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,0.0001199025355163,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527893066406,0.0,0.0,0.0005687557859346,284.9284973144531,294.1499938964844,301.6557312011719,297.8377990722656,300.42755126953125,301.6812744140625,286.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133278651162,3.0811843743094875e-08,0.001213297015056,-0.0795435383915901,0.0,0.0,0.0,-0.0200874544680118,60.0,27.93400764465332,0.0,-1.0037292241804609e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.0001139979576691,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,0.000120045566291,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535827636719,0.0,0.0,8.86654233909212e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,0.0001200454644276,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503173828125,0.0,0.0,0.0005694337887689,284.9252319335937,294.1499938964844,301.63818359375,297.8339538574219,300.4407043457031,301.6634216308594,286.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147731613367,3.0980874754504846e-08,0.0012147421948611,-0.0799823552370071,0.0,0.0,0.0,-0.0201712492853403,60.0,27.870391845703125,0.0,-1.0061216926260388e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,0.0001141178654506,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95269775390625,0.0,0.0,0.0001201718259835,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,8.875868661561981e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001201717241201,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.0005700328038074,284.9219970703125,294.1499938964844,301.6206970214844,297.8292541503906,300.4535522460937,301.64569091796875,286.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160498881712,3.1130191757711145e-08,0.001216018688865,-0.0803699567914009,0.0,0.0,0.0,-0.0202452708035707,60.0,27.80327606201172,0.0,-1.008237546784585e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,0.0001142227847594,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,0.0001202823113999,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,8.884028648026288e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95050048828125,0.0,0.0,0.0001202822168124,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0005705569637939,284.9187927246094,294.1499938964844,301.603271484375,297.8236999511719,300.466064453125,301.6280517578125,286.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171668931841,3.126083569782168e-08,0.0012171355774626,-0.0807090476155281,0.0,0.0,0.0,-0.0203100349754095,60.0,27.73280143737793,0.0,-1.010090571185174e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,0.0001143134650192,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,0.0001203778010676,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,8.891081233741716e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0001203777064802,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429626464844,0.0,0.0,0.0005710099940188,284.9156188964844,294.1499938964844,301.5859375,297.8172302246094,300.478271484375,301.6105041503906,286.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181322090327,3.137373028039292e-08,0.0012181007768958,-0.0810020491480827,0.0,0.0,0.0,-0.0203660018742084,60.0,27.65921211242676,0.0,-1.0116932003256809e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,0.0001143904082709,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,0.0001204588261316,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,8.897065708879381e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,0.0001204587242682,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,0.0005713943974114,284.9124755859375,294.1499938964844,301.56866455078125,297.809814453125,300.4901733398437,301.5930480957031,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189510744065,3.1469500783032345e-08,0.0012189196422696,-0.0812505930662155,0.0,0.0,0.0,-0.0204134788364171,60.0,27.58246421813965,0.0,-1.0130537475561141e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,0.0001144539783126,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.0001205257649417,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,8.902009722078219e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.0001205256703542,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93817138671875,0.0,0.0,0.0005717120366171,284.90936279296875,294.1499938964844,301.5514831542969,297.8014221191406,300.50177001953125,301.5756530761719,286.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.1548605505804523e-08,0.0012195958988741,-0.0814558863639831,0.0,0.0,0.0,-0.0204526949673891,60.0,27.50260353088379,0.0,-1.014178252489728e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,0.000114504378871,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0001205788357765,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,8.90592928044498e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,0.000120578741189,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,0.0005719638429582,284.9062805175781,294.1499938964844,301.53436279296875,297.79205322265625,300.5130615234375,301.5583801269531,286.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161129669138063e-08,0.0012201319914311,-0.0816185697913169,0.0,0.0,0.0,-0.020483773201704,60.0,27.419523239135746,0.0,-1.01506984151456e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,0.0001145417409134,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.0001206181768793,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,8.908834570320323e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,0.0001206180822919,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0005721505149267,284.9032592773437,294.1499938964844,301.517333984375,297.7816467285156,300.5240173339844,301.5411682128906,286.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205607490614,3.165773776458991e-08,0.0012205290840938,-0.081739068031311,0.0,0.0,0.0,-0.0205067936331033,60.0,27.333181381225582,0.0,-1.0157305752045433e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,0.0001145660498877,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,0.0001206437736982,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342041015625,0.0,0.0,8.91072559170425e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.0001206436791107,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0005722720525227,284.9002685546875,294.1499938964844,301.5003662109375,297.77020263671875,300.5346984863281,301.5240783691406,286.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208188418298,3.168791451457764e-08,0.001220787060447,-0.0818173736333847,0.0,0.0,0.0,-0.0205217543989419,60.0,27.243467330932617,0.0,-1.0161600272340365e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335327148437,0.0,0.0,0.0001145772039308,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333801269531,0.0,0.0,0.0001206555170938,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,8.91159288585186e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93365478515625,0.0,0.0,0.0001206554225063,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0005723278154619,284.8973083496094,294.1499938964844,301.4834899902344,297.7576599121094,300.54510498046875,301.5070495605469,286.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209366541355,3.170169193822403e-08,0.001220904989168,-0.0818531215190887,0.0,0.0,0.0,-0.0205285865813493,60.0,27.150245666503903,0.0,-1.0163561370291065e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0001145750939031,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310913085937,0.0,0.0,0.0001206532979267,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,8.91142844920978e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,0.0001206532033393,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0005723173380829,284.8944091796875,294.1499938964844,301.4667053222656,297.7440185546875,300.55517578125,301.4901428222656,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209132546558,3.169893858512296e-08,0.001220881473273,-0.0818459838628768,0.0,0.0,0.0,-0.0205272212624549,60.0,27.053367614746094,0.0,-1.0163169150700925e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,0.0001145600908785,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0001206374945468,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92730712890625,0.0,0.0,8.910261385608464e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,0.0001206373999593,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,0.000572242483031,284.8915405273437,294.1499938964844,301.45001220703125,297.7292175292969,300.5649719238281,301.47332763671875,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207523686811,3.1680119860766354e-08,0.0012207207037135,-0.081797145307064,0.0,0.0,0.0,-0.0205178931355476,60.0,26.95292282104492,0.0,-1.0160491115129845e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,0.0001145333517342,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0001206093365908,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,8.90818118932657e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,0.0001206092492793,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,0.0005721090128645,284.88873291015625,294.1499938964844,301.4335632324219,297.71405029296875,300.5744934082031,301.4566345214844,286.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220466569066,3.1646678166907805e-08,0.0012204349040985,-0.0817103758454322,0.0,0.0,0.0,-0.0205013137310743,60.0,26.848711013793945,0.0,-1.0155731899885725e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244689941406,0.0,0.0,0.000114500602649,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92431640625,0.0,0.0,0.0001205748485517,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,8.905633876565844e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,0.0001205747612402,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,0.0005719454493373,284.8859558105469,294.1499938964844,301.4175720214844,297.6993103027344,300.5837097167969,301.4402160644531,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201166246086,3.1605740247186986e-08,0.001220084959641,-0.0816041454672813,0.0,0.0,0.0,-0.0204810220748186,60.0,26.7431640625,0.0,-1.0149908291623433e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0001144614143413,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.922119140625,0.0,0.0,0.0001205335793201,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,8.902585250325501e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001205334920086,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.000571749813389,284.8832397460937,294.1499938964844,301.4020080566406,297.6849670410156,300.5926513671875,301.42413330078125,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196979951113,3.155678029997944e-08,0.0012196664465591,-0.081477090716362,0.0,0.0,0.0,-0.0204567499458789,60.0,26.63730239868164,0.0,-1.014294426227025e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,0.000114416143333,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,0.0001204859072458,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,8.899063686840236e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,0.0001204858126584,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,0.0005715236766263,284.88055419921875,294.1499938964844,301.38690185546875,297.6710205078125,300.6013488769531,301.4084777832031,286.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192146386951,3.1500235309067655e-08,0.0012191830901429,-0.0813303589820861,0.0,0.0,0.0,-0.0204287189990282,60.0,26.531991958618164,0.0,-1.0134905892300597e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,0.0001143648842116,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,0.0001204319269163,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,8.895077189663425e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,0.0001204318323289,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.0005712677375413,284.8779296875,294.1499938964844,301.3721923828125,297.6574401855469,300.6097717285156,301.39324951171875,286.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186674866825,3.1436236724857736e-08,0.0012186360545456,-0.0811642706394195,0.0,0.0,0.0,-0.0203969925642013,60.0,26.4273738861084,0.0,-1.0125810234740129e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,0.0001143080298788,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.0001203720603371,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,8.890654862625524e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0001203719657496,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0005709838005714,284.8753662109375,294.1499938964844,301.35791015625,297.6442565917969,300.6179504394531,301.37841796875,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180607300251,3.1365267716410023e-08,0.0012180294143036,-0.080980084836483,0.0,0.0,0.0,-0.0203618109226226,60.0,26.323659896850582,0.0,-1.01157297649479e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.0,0.0001142457840614,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,0.000120306503959,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,8.885813440429047e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,0.0001203064166475,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,0.0005706729134544,284.87286376953125,294.1499938964844,301.3440246582031,297.6314697265625,300.6258544921875,301.364013671875,286.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173964641988,3.128756631554097e-08,0.0012173651484772,-0.080778419971466,0.0,0.0,0.0,-0.0203232914209365,60.0,26.22090530395508,0.0,-1.0104698588975225e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117126464844,0.0,0.0,0.0001141783650382,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,0.0001202355124405,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,8.880569657776505e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,0.0001202354178531,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,0.0005703362403437,284.8703918457031,294.1499938964844,301.3305358886719,297.6190185546875,300.6335754394531,301.3500061035156,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166771339252,3.1203430950199624e-08,0.001216645934619,-0.0805600509047508,0.0,0.0,0.0,-0.020281583070755,60.0,26.119096755981445,0.0,-1.009276076047172e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.000114105961984,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,0.0001201592604047,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,8.874938066583127e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,0.0001201591730932,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,0.0005699746543541,284.86798095703125,294.1499938964844,301.31744384765625,297.60693359375,300.6410217285156,301.33642578125,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159047182649,3.1113078335920363e-08,0.0012158735189586,-0.0803255289793014,0.0,0.0,0.0,-0.0202367939054965,60.0,26.01832771301269,0.0,-1.0079948964403229e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9077453613281,0.0,0.0,0.0001140288222813,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,0.0001200780316139,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062194824219,0.0,0.0,8.86893758433871e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078369140625,0.0,0.0,0.0001200779443024,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034118652344,0.0,0.0,0.0005695893778465,284.8656005859375,294.1499938964844,301.3047180175781,297.59521484375,300.64825439453125,301.3231811523437,286.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.101682466422062e-08,0.001215050695464,-0.0800756737589836,0.0,0.0,0.0,-0.0201890785247087,60.0,25.91852188110352,0.0,-1.0066309386047578e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0001139471205533,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,0.0001199919934151,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,8.862583490554243e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,0.0001199919061036,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015197753906,0.0,0.0,0.0005691813421435,284.86328125,294.1499938964844,301.2923583984375,297.58380126953125,300.6552734375,301.31036376953125,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142102932557,3.091489375606216e-08,0.0012141793267801,-0.0798110663890838,0.0,0.0,0.0,-0.0201385468244552,60.0,25.819780349731445,0.0,-1.0051873999827877e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,0.0001138610678026,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,0.000119901371363,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,8.855889609549195e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,0.0001199012840515,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0005687515367753,284.8610534667969,294.1499938964844,301.2803649902344,297.5727233886719,300.6620788574219,301.29791259765625,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132923584431,3.0807530748688805e-08,0.0012132616247981,-0.0795323401689529,0.0,0.0,0.0,-0.0200853236019611,60.0,25.722002029418945,0.0,-1.003668188559459e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.0001137708241003,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.0001198063400806,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,8.848870493238792e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0001198062527691,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,0.0005683008348569,284.8588562011719,294.1499938964844,301.2687072753906,297.5619812011719,300.6686706542969,301.28582763671875,286.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123298365622,3.0694948804921296e-08,0.0012122991029173,-0.079240046441555,0.0,0.0,0.0,-0.0200295131653547,60.0,25.62529182434082,0.0,-1.002076288614262e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90020751953125,0.0,0.0,0.0001136765786213,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,0.0001197070960188,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,8.841539965942502e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,0.0001197070087073,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960266113281,0.0,0.0,0.0005678301095031,284.856689453125,294.1499938964844,301.25738525390625,297.55157470703125,300.6750793457031,301.2740478515625,286.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.057738240386243e-08,0.0012112942058593,-0.078934796154499,0.0,0.0,0.0,-0.0199712328612804,60.0,25.5295352935791,0.0,-1.0004153239151493e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,0.0001135784841608,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,0.0001196037919726,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,8.833910396788269e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,0.000119603711937,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0005673401756212,284.8546142578125,294.1499938964844,301.2464294433594,297.5414428710937,300.6812744140625,301.2626647949219,286.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102785985916,3.045501983933718e-08,0.0012102480977773,-0.078617051243782,0.0,0.0,0.0,-0.0199105720967054,60.0,25.434839248657227,0.0,-9.986879945245165e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89666748046875,0.0,0.0,0.0001134767080657,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,0.0001194966243929,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,8.825994154904038e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0001194965370814,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,0.0005668319063261,284.8525695800781,294.1499938964844,301.2357482910156,297.5316162109375,300.687255859375,301.2516174316406,287.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091931421309,3.0328070721452605e-08,0.0012091628741472,-0.0782873928546905,0.0,0.0,0.0,-0.0198476407676935,60.0,25.34113502502441,0.0,-9.968975689389481e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949279785156,0.0,0.0,0.0001133714104071,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,0.0001193857315229,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,8.817803609417751e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.0001193856514873,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,0.0005663059419021,284.8506164550781,294.1499938964844,301.2254333496094,297.5220642089844,300.6930847167969,301.2408752441406,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080701999366,3.019672689674735e-08,0.0012080400483682,-0.0779462829232215,0.0,0.0,0.0,-0.0197825282812118,60.0,25.2484130859375,0.0,-9.950467472208405e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0001132627221522,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,0.0001192712807096,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,8.809350401861593e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0001192712006741,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,0.0005657630972564,284.84869384765625,294.1499938964844,301.21539306640625,297.5128173828125,300.6987609863281,301.2304382324219,287.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.0061173106332724e-08,0.0012068812502548,-0.0775942131876945,0.0,0.0,0.0,-0.019715329632163,60.0,25.15659713745117,0.0,-9.931384425954093e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916320800781,0.0,0.0,0.0001131507888203,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,0.0001191534029203,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,8.800643990980461e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917236328125,0.0,0.0,0.0001191533228848,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875732421875,0.0,0.0,0.0005652040126733,284.8468322753906,294.1499938964844,301.20562744140625,297.5038452148437,300.7042236328125,301.2203369140625,287.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057175626978,2.9921558564183215e-08,0.0012056876439601,-0.0772315710783004,0.0,0.0,0.0,-0.0196461174637079,60.0,25.065813064575195,0.0,-9.911749287994098e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
