time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,0.0001130357486545,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,0.000119032258226,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,8.7916967459023e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901062011719,0.0,0.0,0.0001190321781905,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,0.0005646294448524,284.8450012207031,294.1499938964844,301.1961975097656,297.4951171875,300.70953369140625,301.21051025390625,287.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204491010867,2.977808577497853e-08,0.0012044612085446,-0.0768588781356811,0.0,0.0,0.0,-0.0195749942213296,60.0,24.97589874267578,0.0,-9.891591190580584e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,0.000112917725346,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,0.0001189079703181,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,8.782516670180485e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,0.0001189078902825,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0005640399176627,284.84326171875,294.1499938964844,301.18701171875,297.4866638183594,300.7146911621094,301.20098876953125,287.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032324448227,2.9630889741838483e-08,0.001203202875331,-0.0764764845371246,0.0,0.0,0.0,-0.0195020250976085,60.0,24.88699531555176,0.0,-9.87093216053836e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,0.0001127968571381,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0001187806992675,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,8.773115405347198e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0001187806192319,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88299560546875,0.0,0.0,0.0005634362460114,284.8415832519531,294.1499938964844,301.1781005859375,297.4784240722656,300.7196960449219,301.1917419433594,287.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480158758588004e-08,0.0012019142741337,-0.0760848671197891,0.0,0.0,0.0,-0.019427303224802,60.0,24.79892349243164,0.0,-9.849798487948649e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0001126732677221,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88531494140625,0.0,0.0,0.0001186505469377,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,8.7635031377431e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,0.0001186504741781,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,0.0005628189537674,284.8399353027344,294.1499938964844,301.1694641113281,297.470458984375,300.7245178222656,301.1827697753906,287.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006260221824,2.932603315741744e-08,0.0012005966855213,-0.0756843909621238,0.0,0.0,0.0,-0.0193508975207805,60.0,24.711833953857425,0.0,-9.828212199636257e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840026855469,0.0,0.0,0.0001125470953411,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838806152344,0.0,0.0,0.0001185176806757,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,8.75368932611309e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88409423828125,0.0,0.0,0.0001185176006401,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,0.0005621887976303,284.8383483886719,294.1499938964844,301.1610717773437,297.46270751953125,300.7292175292969,301.1740417480469,287.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168685244940213e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.019272893667221,60.0,24.62554168701172,0.0,-9.806198875139672e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825988769531,0.0,0.0,0.0001124184418586,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,0.0001183822023449,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,8.743682701606303e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0001183821223094,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787536621094,0.0,0.0,0.0005615461850538,284.8368530273437,294.1499938964844,301.15289306640625,297.4552001953125,300.7337646484375,301.16558837890625,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979090049862,2.900824824791925e-08,0.0011978800175711,-0.0748585611581802,0.0,0.0,0.0,-0.019193360581994,60.0,24.54020500183105,0.0,-9.783779120198233e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,0.0001122868125094,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,0.0001182435808004,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798828125,0.0,0.0,8.733443974051625e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813171386719,0.0,0.0,0.0001182435080409,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,0.0005608887295238,284.8353881835937,294.1499938964844,301.1449890136719,297.4478759765625,300.7381591796875,301.1573791503906,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965055018663,2.88441004414608e-08,0.0011964766308665,-0.0744319334626197,0.0,0.0,0.0,-0.0191119872033596,60.0,24.4556827545166,0.0,-9.760867669683648e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799133300781,0.0,0.0,0.0001121504465118,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,0.000118099982501,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785705566406,0.0,0.0,8.72283781063743e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,0.0001180999097414,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.0005602075834758,284.833984375,294.1499938964844,301.13726806640625,297.4407958984375,300.742431640625,301.1494140625,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950517073273,2.8674058683009207e-08,0.0011950230691581,-0.0739899426698684,0.0,0.0,0.0,-0.019027691334486,60.0,24.3718204498291,0.0,-9.737161121847748e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786315917969,0.0,0.0,0.000112007757707,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,0.0001179497267003,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,8.711739792488515e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,0.0001179496539407,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748474121094,0.0,0.0,0.0005594949470832,284.8326416015625,294.1499938964844,301.1297912597656,297.43389892578125,300.74658203125,301.1416320800781,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530508317,2.8496140558331724e-08,0.0011935019865632,-0.0735274329781532,0.0,0.0,0.0,-0.0189394913613796,60.0,24.288307189941406,0.0,-9.712387338822737e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773803710937,0.0,0.0,0.0001118569925893,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,0.0001177909580292,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,8.700013131601736e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,0.0001177908852696,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,0.0005587418563663,284.83135986328125,294.1499938964844,301.1225280761719,297.4271850585937,300.7505798339844,301.1341247558594,287.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919232783839,2.8308148714017992e-08,0.0011918949894607,-0.0730386897921562,0.0,0.0,0.0,-0.0188462994992733,60.0,24.205013275146484,0.0,-9.68624576103139e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,0.0001116990824812,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,0.0001176246660179,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,8.687731315148994e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,0.0001176245932583,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.000557953142561,284.83013916015625,294.1499938964844,301.1154479980469,297.420654296875,300.75445556640625,301.1268005371094,287.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902397964149,2.8111253769225183e-08,0.0011902117403224,-0.0725267380475997,0.0,0.0,0.0,-0.0187486913055181,60.0,24.121639251708984,0.0,-9.658903366016602e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,0.0001115315026254,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,0.0001174482022179,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,8.674697164678946e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,0.0001174481294583,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.871337890625,0.0,0.0,0.000557116116397,284.8289794921875,294.1499938964844,301.1085510253906,297.4142761230469,300.7582092285156,301.11968994140625,287.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884535197168,2.7902322230488608e-08,0.0011884255800396,-0.0719834342598915,0.0,0.0,0.0,-0.01864511705935,60.0,24.03801155090332,0.0,-9.62993169650872e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,0.0001113560647354,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,0.0001172634511021,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,8.661051833769307e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0001172633783426,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702392578125,0.0,0.0,0.000556239800062,284.8278503417969,294.1499938964844,301.1018371582031,297.4081115722656,300.7618713378906,301.1127624511719,287.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865833075717,2.7683585201998543e-08,0.0011865556007251,-0.0714145600795745,0.0,0.0,0.0,-0.0185366813093423,60.0,23.954030990600582,0.0,-9.599646944025153e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,0.0001111709934775,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0001170685645774,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,8.646657079225406e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,0.0001170684990938,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,0.000555315404199,284.8268127441406,294.1499938964844,301.09527587890625,297.4020690917969,300.765380859375,301.1060485839844,287.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846106499433,2.7452855988485684e-08,0.0011845831759274,-0.0708144307136535,0.0,0.0,0.0,-0.0184223018586635,60.0,23.869548797607425,0.0,-9.567753522787825e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717956542969,0.0,0.0,0.0001109796212404,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0001168670423794,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,8.631772652734071e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,0.0001168669696198,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,0.0005543595179915,284.8258056640625,294.1499938964844,301.0888977050781,297.39617919921875,300.7688293457031,301.0994567871094,287.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825707042589,2.7214266395958475e-08,0.0011825434630736,-0.0701937824487686,0.0,0.0,0.0,-0.0183040257543325,60.0,23.78470993041992,0.0,-9.53482910404091e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87078857421875,0.0,0.0,0.0001107801435864,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,0.0001166569782071,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695373535156,0.0,0.0,8.616257400717586e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,0.0001166569054475,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0005533631774596,284.82489013671875,294.1499938964844,301.0826721191406,297.39044189453125,300.7721252441406,301.09307861328125,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804443784058,2.696557999115612e-08,0.0011804173700511,-0.0695467740297317,0.0,0.0,0.0,-0.0181807428598403,60.0,23.69941520690918,0.0,-9.500571707121709e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8698425292969,0.0,0.0,0.0001105755218304,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,0.0001164415007224,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,8.600341971032321e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86993408203125,0.0,0.0,0.0001164414352388,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0005523411091417,284.8240051269531,294.1499938964844,301.0765991210937,297.38482666015625,300.7753295898437,301.0868225097656,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782633373513,2.6710488043590885e-08,0.0011782366782426,-0.068883016705513,0.0,0.0,0.0,-0.0180542841553688,60.0,23.61384010314941,0.0,-9.46549576497091e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,0.0001103659815271,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0001162208427558,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,8.58404382597655e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.0001162207772722,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.0005512944771908,284.8231811523437,294.1499938964844,301.0706481933594,297.3793334960937,300.7784423828125,301.0807189941406,287.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760297929868,2.6449264112216042e-08,0.0011760033667087,-0.0682032033801078,0.0,0.0,0.0,-0.0179247874766588,60.0,23.52806663513184,0.0,-9.429643910152664e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.0001101533853216,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,0.000115996968816,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,8.567509212298319e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001159969033324,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,0.0005502325948327,284.8224182128906,294.1499938964844,301.0648193359375,297.3739624023437,300.7814636230469,301.07476806640625,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737637687474,2.6184237000848043e-08,0.0011737375753,-0.0675134062767028,0.0,0.0,0.0,-0.0177934039384126,60.0,23.442258834838867,0.0,-9.393339439611736e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0001099391083698,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,0.0001157713268185,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,8.550842176191509e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001157712540589,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,0.0005491622723639,284.8216857910156,294.1499938964844,301.05908203125,297.3686828613281,300.78436279296875,301.0689392089844,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714798165485,2.591711378840955e-08,0.0011714538559317,-0.0668180584907531,0.0,0.0,0.0,-0.0176609810441732,60.0,23.35666275024414,0.0,-9.35681896407914e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,0.0001097247659345,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0001155456120613,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,8.534171502105892e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0001155455393018,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0005480916588567,284.821044921875,294.1499938964844,301.0534973144531,297.363525390625,300.78717041015625,301.063232421875,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691951658576,2.5649912416270133e-08,0.0011691695544868,-0.0661224052309989,0.0,0.0,0.0,-0.0175285208970308,60.0,23.27141571044922,0.0,-9.320358174136345e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,0.0001095122279366,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655700683594,0.0,0.0,0.0001153217890532,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,8.517639798810706e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,0.0001153217235696,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0005470300093293,284.8204345703125,294.1499938964844,301.0479736328125,297.3584289550781,300.7898864746094,301.0576477050781,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669297236949,2.5384958135532546e-08,0.0011669043451547,-0.0654325187206268,0.0,0.0,0.0,-0.0173971727490425,60.0,23.186975479125977,0.0,-9.28427468238624e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,0.0001093023165594,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648681640625,0.0,0.0,0.0001151007454609,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,8.50131327752024e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.0001151006799773,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.0005459815147332,284.81988525390625,294.1499938964844,301.0425720214844,297.3534240722656,300.79254150390625,301.0521545410156,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646922212094,2.512328478587733e-08,0.0011646671919152,-0.0647510811686515,0.0,0.0,0.0,-0.0172674525529146,60.0,23.10327339172364,0.0,-9.248706334119561e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,0.0001090973673854,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,0.0001148849187302,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,8.485372381983325e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0001148848532466,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609313964844,0.0,0.0,0.0005449578166007,284.81939697265625,294.1499938964844,301.0372314453125,297.3485107421875,300.7950744628906,301.0467529296875,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116250757128,2.48677913816664e-08,0.0011624827748164,-0.0640856474637985,0.0,0.0,0.0,-0.017140794545412,60.0,23.020692825317383,0.0,-9.214043927840977e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,0.0001088985009118,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001146755021181,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,8.469905151287094e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,0.0001146754439105,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603210449219,0.0,0.0,0.0005439645028673,284.8189697265625,294.1499938964844,301.0319519042969,297.3436584472656,300.79754638671875,301.0414428710937,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603878811001,2.4619886573873373e-08,0.0011603633174672,-0.0634399056434631,0.0,0.0,0.0,-0.0170178990811109,60.0,22.939302444458008,0.0,-9.180472915204518e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,0.00010870792903,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001144748239312,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,8.455082570435479e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,0.0001144747584476,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,0.0005430125747807,284.8185729980469,294.1499938964844,301.0267333984375,297.3388671875,300.7998962402344,301.0362243652344,287.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583565501496,2.4382316610171983e-08,0.001158332102932,-0.0628210082650184,0.0,0.0,0.0,-0.0169001277536153,60.0,22.859783172607425,0.0,-9.148359225719105e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.000108525804535,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623962402344,0.0,0.0,0.0001142830369644,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,8.440917736152187e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86260986328125,0.0,0.0,0.0001142829714808,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0005421029054559,284.8182373046875,294.1499938964844,301.0216064453125,297.3341064453125,300.8022155761719,301.0310363769531,287.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564152082428,2.4155282218885083e-08,0.0011563911102712,-0.0622294880449771,0.0,0.0,0.0,-0.0167875774204731,60.0,22.78176498413086,0.0,-9.117722044038601e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,0.0001083544411812,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,0.0001141025786637,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,8.427588909398764e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,0.000114102520456,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0005412469618022,284.8179626464844,294.1499938964844,301.0164794921875,297.3293762207031,300.8044128417969,301.0259094238281,287.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545884190127,2.3941650439951445e-08,0.0011545645538717,-0.0616728365421295,0.0,0.0,0.0,-0.0166816730052232,60.0,22.705963134765625,0.0,-9.088940089441166e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,0.0001081948139471,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,0.0001139344822149,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603820800781,0.0,0.0,8.415173215325922e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,0.0001139344240073,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582763671875,0.0,0.0,0.000540449633263,284.8177490234375,294.1499938964844,301.01141357421875,297.32470703125,300.8065795898437,301.0208435058594,287.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528868926689,2.3742650512303963e-08,0.0011528631439432,-0.0611542537808418,0.0,0.0,0.0,-0.0165830198675394,60.0,22.632129669189453,0.0,-9.062170391871405e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001080503643606,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.000113782371045,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,8.403938409173861e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,0.0001137823128374,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,0.000539728149306,284.81756591796875,294.1499938964844,301.0063781738281,297.320068359375,300.8086242675781,301.01580810546875,287.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513469507917,2.356256700863924e-08,0.0011513234348967,-0.0606849268078804,0.0,0.0,0.0,-0.016493747010827,60.0,22.561561584472656,0.0,-9.037979253889716e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,0.0001079172070603,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.0001136421487899,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,8.393581083510071e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,0.0001136420833063,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575134277344,0.0,0.0,0.0005390630103647,284.8174743652344,294.1499938964844,301.0013427734375,297.3154296875,300.8105773925781,301.01080322265625,287.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499273823574,2.3396552251142573e-08,0.0011499039828777,-0.0602522268891334,0.0,0.0,0.0,-0.0164114460349082,60.0,22.493144989013672,0.0,-9.01570658129458e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603515625,0.0,0.0,0.0001077995402738,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602600097656,0.0,0.0,0.0001135182392317,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,8.384429384022951e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604431152344,0.0,0.0,0.0001135181810241,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,0.0005384752876125,284.8173828125,294.1499938964844,300.9963073730469,297.310791015625,300.8125,301.0057983398437,287.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486728908494,2.3249848268847018e-08,0.001148649607785,-0.0598698332905769,0.0,0.0,0.0,-0.0163387190550565,60.0,22.42723274230957,0.0,-8.996047995424308e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,0.0001077007545973,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001134142148657,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,8.376745972782373e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,0.0001134141566581,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,0.0005379819194786,284.8173828125,294.1499938964844,300.9913024902344,297.30615234375,300.8143310546875,301.0008239746094,287.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476195650175,2.3126675685603004e-08,0.0011475963983684,-0.0595487542450428,0.0,0.0,0.0,-0.0162776578217744,60.0,22.36487197875977,0.0,-8.979558430155522e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,0.0001076152984751,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,0.000113324218546,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.858642578125,0.0,0.0,8.370098657906055e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598327636719,0.0,0.0,0.0001133241603383,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,0.0005375550827011,284.81744384765625,294.1499938964844,300.9862670898437,297.301513671875,300.81610107421875,300.995849609375,287.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467082658782,2.3020106709736865e-08,0.0011466852156445,-0.0592709444463253,0.0,0.0,0.0,-0.0162248276174068,60.0,22.305078506469727,0.0,-8.965304942876173e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595275878906,0.0,0.0,0.0001075517793651,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,0.0001132573379436,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,8.365159010281786e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,0.00011325727246,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,0.0005372378509491,284.8175354003906,294.1499938964844,300.981201171875,297.2968444824219,300.8177795410156,300.9908447265625,287.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460307287052,2.2940886523770132e-08,0.0011460077948868,-0.0590644218027591,0.0,0.0,0.0,-0.0161855537444353,60.0,22.248992919921875,0.0,-8.95471572448514e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.000107503219624,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0001132061952375,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,8.361381333088502e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,0.0001132061370299,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,0.0005369952996261,284.8176574707031,294.1499938964844,300.97613525390625,297.29217529296875,300.81939697265625,300.98583984375,287.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455125641077,2.2880302097405547e-08,0.0011454896302893,-0.0589064732193946,0.0,0.0,0.0,-0.0161555185914039,60.0,22.195785522460938,0.0,-8.946621932182097e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001074758838512,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0001131774042733,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85809326171875,0.0,0.0,8.359254570677876e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,0.0001131773460656,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,0.0005368588026612,284.81787109375,294.1499938964844,300.97100830078125,297.2874450683594,300.8209533691406,300.9808044433594,287.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452204780653,2.284616051895228e-08,0.0011451976606622,-0.0588174648582935,0.0,0.0,0.0,-0.016138594597578,60.0,22.14598846435547,0.0,-8.94206308998946e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,0.0001074689425877,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0001131700919358,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,8.358714694622904e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0001131700337282,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,0.000536824169103,284.8180847167969,294.1499938964844,300.9658508300781,297.2826843261719,300.82244873046875,300.9757385253906,287.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451457394286,2.2837443935941337e-08,0.0011451229220256,-0.0587947368621826,0.0,0.0,0.0,-0.0161342713981866,60.0,22.099733352661133,0.0,-8.94089851044555e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0001074826795957,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0001131845638155,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,8.359783532796428e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,0.0001131845056079,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0005368927959352,284.8183898925781,294.1499938964844,300.96063232421875,297.27789306640625,300.8238830566406,300.9706115722656,287.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452914914116,2.2854498737956426e-08,0.0011452686740085,-0.0588392056524753,0.0,0.0,0.0,-0.016142725944519,60.0,22.05686378479004,0.0,-8.943176510456396e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
