time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,0.0001075194086297,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587951660156,0.0,0.0,0.0001132232355303,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,8.362640073755756e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0001132231773226,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558959960937,0.0,0.0,0.0005370763246901,284.8187255859375,294.1499938964844,300.9553527832031,297.27301025390625,300.8252258300781,300.9654235839844,287.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456821812316,2.2900197294006843e-08,0.0011456592474132,-0.0589583441615104,0.0,0.0,0.0,-0.0161653794348239,60.0,22.018930435180664,0.0,-8.949280072556578e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.000107574967842,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587951660156,0.0,0.0,0.0001132817415054,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,8.366960537387058e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0001132816832978,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558959960937,0.0,0.0,0.0005373538588173,284.8191223144531,294.1499938964844,300.95001220703125,297.2680969238281,300.8265075683594,300.9601745605469,287.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462734546512,2.2969366852976243e-08,0.0011462505208328,-0.0591386705636978,0.0,0.0,0.0,-0.0161996688693761,60.0,21.98406410217285,0.0,-8.958522101920607e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,0.0001076472763088,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001133578844019,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,8.372584852622822e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0001133578261942,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0005377150955609,284.8195495605469,294.1499938964844,300.94488525390625,297.26336669921875,300.8277282714844,300.9549255371094,287.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470434255897,2.305941215752228e-08,0.0011470202589407,-0.0593734122812747,0.0,0.0,0.0,-0.0162443071603775,60.0,21.95332145690918,0.0,-8.970560827492593e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0001077261840691,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0001134409831138,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,8.378722122870386e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,0.0001134409249061,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85601806640625,0.0,0.0,0.0005381093360483,284.8200378417969,294.1499938964844,300.9402770996094,297.2591247558594,300.8288879394531,300.9498596191406,287.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478835949674,2.3157681994234736e-08,0.0011478604283183,-0.0596295818686485,0.0,0.0,0.0,-0.0162930227816104,60.0,21.9251651763916,0.0,-8.98370799973236e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0001078114219126,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0001135307393269,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,8.38535197544843e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001135306883952,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0005385351250879,284.8205871582031,294.1499938964844,300.93621826171875,297.25537109375,300.8299865722656,300.9450988769531,287.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487911688163,2.3263840631670973e-08,0.0011487680021673,-0.0599063076078891,0.0,0.0,0.0,-0.0163456499576568,60.0,21.900529861450195,0.0,-8.997922407161243e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0001079029316315,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001136271021096,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581848144531,0.0,0.0,8.392468589590862e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0001136270439019,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,0.0005389922298491,284.8211669921875,294.1499938964844,300.9326477050781,297.2520751953125,300.8310546875,300.940673828125,287.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497656814754,2.337780813377321e-08,0.0011497422819957,-0.0602033697068691,0.0,0.0,0.0,-0.0164021477103233,60.0,21.878154754638672,0.0,-9.013194102180933e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,0.0001080004658433,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,0.0001137298168032,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,8.400055230595171e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,0.0001137297585955,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,0.0005394795443862,284.82183837890625,294.1499938964844,300.9295349121094,297.24920654296875,300.8320617675781,300.9367980957031,287.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150804455392,2.349929495437664e-08,0.001150780939497,-0.0605200193822383,0.0,0.0,0.0,-0.0164623726159334,60.0,21.85918617248535,0.0,-9.029487557654649e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,0.0001081026202882,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595275878906,0.0,0.0,0.0001138373845606,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586120605469,0.0,0.0,8.407999848714098e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,0.0001138373263529,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0005399897927418,284.8225402832031,294.1499938964844,300.9268798828125,297.24676513671875,300.8330383300781,300.93328857421875,287.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518923565745,2.3626528289355523e-08,0.0011518687242642,-0.0608516223728656,0.0,0.0,0.0,-0.0165254473686218,60.0,21.842266082763672,0.0,-9.046568294479584e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598937988281,0.0,0.0,0.0001082097442122,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,0.0001139501910074,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,8.416332275373861e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001139501400757,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,0.0005405249539762,284.8232727050781,294.1499938964844,300.9246826171875,297.2447204589844,300.833984375,300.93023681640625,287.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530332267284,2.3759964662417588e-08,0.0011530094780027,-0.0611993782222271,0.0,0.0,0.0,-0.0165915954858064,60.0,21.827579498291016,0.0,-9.064498129873756e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.000108321175503,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,0.0001140675303759,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,8.424998668488115e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0001140674721682,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573608398437,0.0,0.0,0.0005410815938375,284.8240661621094,294.1499938964844,300.9228820800781,297.2431030273437,300.8348999023437,300.92755126953125,287.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542199645191,2.3898758527707293e-08,0.0011541960993781,-0.0615610666573047,0.0,0.0,0.0,-0.016660401597619,60.0,21.81455612182617,0.0,-9.083166929713117e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,0.0001084358955267,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,0.0001141883403761,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595275878906,0.0,0.0,8.433921175310388e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,0.0001141882821684,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,0.0005416547064669,284.8249206542969,294.1499938964844,300.9215087890625,297.2418212890625,300.8357849121094,300.9253845214844,287.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155441859737,2.4041661106366522e-08,0.0011554178781807,-0.0619334392249584,0.0,0.0,0.0,-0.0167312435805797,60.0,21.8042049407959,0.0,-9.1024084269975e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,0.0001085541443899,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,0.0001143128538387,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598937988281,0.0,0.0,8.443117985734716e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609619140625,0.0,0.0,0.000114312802907,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85809326171875,0.0,0.0,0.0005422453978098,284.8258056640625,294.1499938964844,300.9205017089844,297.24090576171875,300.8366394042969,300.92364501953125,287.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567012406885,2.4188954839132748e-08,0.0011566771427169,-0.0623172260820865,0.0,0.0,0.0,-0.0168042611330747,60.0,21.795698165893555,0.0,-9.122263122662845e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,0.0001086748961824,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,0.00011444001575,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603210449219,0.0,0.0,8.452509791823104e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,0.0001144399648183,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,0.0005428486037999,284.8267822265625,294.1499938964844,300.9198913574219,297.24029541015625,300.8374938964844,300.9222717285156,287.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579875135794,2.433937851265e-08,0.0011579631827771,-0.0627091452479362,0.0,0.0,0.0,-0.0168788321316242,60.0,21.7889347076416,0.0,-9.142561196995302e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617553710937,0.0,0.0,0.0001087978089344,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616638183594,0.0,0.0,0.000114569440484,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,8.46206967253238e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0001145693895523,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,0.0005434625782072,284.8277587890625,294.1499938964844,300.9195861816406,297.24005126953125,300.8383483886719,300.9212646484375,287.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592966038733,2.4492480932281072e-08,0.0011592720402404,-0.0631080046296119,0.0,0.0,0.0,-0.0169547293335199,60.0,21.783594131469727,0.0,-9.163243674947809e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.000108922504296,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.000114700756967,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,8.471767796436325e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,0.0001147007060353,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595275878906,0.0,0.0,0.0005440855165943,284.8288269042969,294.1499938964844,300.91961669921875,297.2400817871094,300.83917236328125,300.920654296875,287.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116062478628,2.4647816232459263e-08,0.0011606001062318,-0.0635126605629921,0.0,0.0,0.0,-0.0170317348092794,60.0,21.779916763305664,0.0,-9.184252292016026e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,0.0001090482983272,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627014160156,0.0,0.0,0.0001148332230513,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,8.481551776640117e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,0.0001148331721196,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,0.0005447139265015,284.8299255371094,294.1499938964844,300.91998291015625,297.2403869628906,300.84002685546875,300.9203796386719,287.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.48045193274038e-08,0.0011619398137554,-0.0639208480715751,0.0,0.0,0.0,-0.0171094182878732,60.0,21.77745056152344,0.0,-9.205470519191294e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0001091747544705,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001149663876276,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623962402344,0.0,0.0,8.49138741614297e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,0.0001149663366959,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,0.0005453456542454,284.8310852050781,294.1499938964844,300.9206237792969,297.2409973144531,300.8408508300781,300.9204406738281,287.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962046651921813e-08,0.0011632865061983,-0.0643311440944671,0.0,0.0,0.0,-0.0171875096857547,60.0,21.776391983032227,0.0,-9.226823749486357e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,0.0001093013488571,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638610839844,0.0,0.0,0.000115099690447,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,8.501233241986483e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.864013671875,0.0,0.0,0.0001150996395153,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,0.0005459780222736,284.832275390625,294.1499938964844,300.9215393066406,297.2418212890625,300.8416748046875,300.9208374023437,287.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119742730339567e-08,0.0011646348284557,-0.0647418573498725,0.0,0.0,0.0,-0.0172656867653131,60.0,21.776391983032227,0.0,-9.248226007230188e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,0.0001094275939976,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0001152326367446,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,8.511052874382585e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.0,0.0,0.0001152325858129,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.0005466087022796,284.8335266113281,294.1499938964844,300.9226989746094,297.242919921875,300.842529296875,300.9214782714844,287.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660046875476,2.5277016035829547e-08,0.0011659793090075,-0.0651514306664466,0.0,0.0,0.0,-0.0173436515033245,60.0,21.77733612060547,0.0,-9.2695941589227e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001095529951271,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,0.0001153646953753,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,8.520805567968637e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,0.0001153646444436,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,0.0005472351331263,284.8348388671875,294.1499938964844,300.9241027832031,297.24420166015625,300.8433532714844,300.9223937988281,287.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167340320535,2.5433228856286405e-08,0.0011673149419948,-0.0655582174658775,0.0,0.0,0.0,-0.0174210928380489,60.0,21.77898597717285,0.0,-9.290843649978345e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86602783203125,0.0,0.0,0.00010967713024,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659362792969,0.0,0.0,0.0001154954079538,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,8.530460763722658e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.0001154953570221,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,0.000547855219338,284.836181640625,294.1499938964844,300.9257202148437,297.2456970214844,300.8442077636719,300.923583984375,287.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686625657603,2.5587864271869882e-08,0.0011686369543895,-0.0659608542919159,0.0,0.0,0.0,-0.0174977499991655,60.0,21.78150177001953,0.0,-9.311902005038065e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667907714844,0.0,0.0,0.0001097994027077,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86669921875,0.0,0.0,0.0001156241632997,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,8.539970440324396e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,0.000115624112368,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,0.000548465992324,284.8375549316406,294.1499938964844,300.9275207519531,297.24737548828125,300.8450622558594,300.92498779296875,287.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699649039655,2.574017443635057e-08,0.0011699390597641,-0.0663574188947677,0.0,0.0,0.0,-0.0175732560455799,60.0,21.784379959106445,0.0,-9.332666905947917e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.0,0.0001099197470466,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.0,0.0001157508959295,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,8.549330232199281e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,0.0001157508449978,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650207519531,0.0,0.0,0.0005490672192536,284.8390197753906,294.1499938964844,300.9295349121094,297.24920654296875,300.845947265625,300.9266662597656,287.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712467530742,2.5890091848168595e-08,0.0011712207924574,-0.066747710108757,0.0,0.0,0.0,-0.0176475755870342,60.0,21.788042068481445,0.0,-9.353128405109601e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684387207031,0.0,0.0,0.0001100375593523,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86834716796875,0.0,0.0,0.0001158749510068,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,8.558493573218584e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684997558594,0.0,0.0,0.000115874907351,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.0005496556987054,284.84051513671875,294.1499938964844,300.93170166015625,297.2511901855469,300.8468322753906,300.9284973144531,287.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725014774128,2.6036849121169325e-08,0.0011724755167961,-0.0671297535300254,0.0,0.0,0.0,-0.017720328643918,60.0,21.791967391967773,0.0,-9.373179921112752e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.000110152279376,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,0.000115995761007,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,8.567416080040857e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0001159957173513,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667907714844,0.0,0.0,0.0005502288113348,284.8420715332031,294.1499938964844,300.9339904785156,297.2533264160156,300.84771728515625,300.9305419921875,287.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173723489046,2.617976058161276e-08,0.0011736972955986,-0.0675017535686492,0.0,0.0,0.0,-0.017791174352169,60.0,21.796157836914062,0.0,-9.392726951773513e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,0.0001102634050766,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,0.0001161127802333,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,8.576059190090746e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,0.0001161127293016,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,0.0005507839377969,284.8436584472656,294.1499938964844,300.9364013671875,297.25555419921875,300.8486328125,300.9327087402344,287.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749070836231,2.6318179635609343e-08,0.0011748807737603,-0.0678620412945747,0.0,0.0,0.0,-0.0178597941994667,60.0,21.80030059814453,0.0,-9.41167925816444e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0001103719405364,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,0.0001162270709755,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,8.584500756114721e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0001162270273198,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0005513260839506,284.8453063964844,294.1499938964844,300.9389343261719,297.25787353515625,300.8495788574219,300.9350280761719,287.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760630877688,2.6453381707369772e-08,0.0011760366614907,-0.0682139247655868,0.0,0.0,0.0,-0.0179268196225166,60.0,21.80471611022949,0.0,-9.430208791627592e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,0.0001104766124626,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,0.0001163372944574,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,8.592641825089231e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,0.0001163372508017,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,0.0005518490215763,284.84698486328125,294.1499938964844,300.9415588378906,297.2602844238281,300.8505249023437,300.9374694824219,287.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771778808906,2.65837680757386e-08,0.0011771513381972,-0.0685532465577125,0.0,0.0,0.0,-0.01799145527184,60.0,21.809005737304688,0.0,-9.448095994457617e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0001105771516449,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.0001164431669167,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,8.600461296737194e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,0.0001164431232609,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707580566406,0.0,0.0,0.0005523512372747,284.8487243652344,294.1499938964844,300.9442443847656,297.2627868652344,300.8515014648437,300.9400329589844,287.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782486690208,2.6709001232916307e-08,0.0011782220099121,-0.0688791498541832,0.0,0.0,0.0,-0.0180535390973091,60.0,21.81311416625977,0.0,-9.465291839205749e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742980957031,0.0,0.0,0.000110673790914,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87420654296875,0.0,0.0,0.0001165449357358,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,8.607978088548407e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743591308594,0.0,0.0,0.0001165448920801,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8718566894531,0.0,0.0,0.0005528340116143,284.8505249023437,294.1499938964844,300.9469909667969,297.2652893066406,300.8525085449219,300.9426574707031,287.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792780132964,2.6829383159565623e-08,0.0011792512377724,-0.0691923946142196,0.0,0.0,0.0,-0.0181132163852453,60.0,21.816972732543945,0.0,-9.481836826807921e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0001107664284063,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.0001166424844996,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87457275390625,0.0,0.0,8.615182741777971e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.0001166424408438,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,0.0005532967625185,284.85235595703125,294.1499938964844,300.9497375488281,297.2678527832031,300.853515625,300.9453430175781,287.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802646331489,2.6944769970782545e-08,0.0011802377412095,-0.0694926306605339,0.0,0.0,0.0,-0.018170416355133,60.0,21.82052421569824,0.0,-9.497708219896597e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765563964844,0.0,0.0,0.0001108551296056,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,0.0001167358932434,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757019042969,0.0,0.0,8.62208180478774e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,0.0001167358495877,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,0.0005537398974411,284.854248046875,294.1499938964844,300.9525146484375,297.2704162597656,300.85455322265625,300.94805908203125,287.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812093434855,2.7055254037122722e-08,0.0011811822187155,-0.0697800889611244,0.0,0.0,0.0,-0.0182251874357461,60.0,21.82370376586914,0.0,-9.51291738715554e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,0.000110939690785,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,0.0001168249364127,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769226074219,0.0,0.0,8.6286585428752e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,0.0001168248927569,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0005541623104363,284.8561706542969,294.1499938964844,300.9552917480469,297.2729797363281,300.8555908203125,300.9508361816406,287.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821099324151,2.7160577786844442e-08,0.0011820826912298,-0.070054106414318,0.0,0.0,0.0,-0.0182774011045694,60.0,21.82644462585449,0.0,-9.527428090905232e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001110200973926,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87890625,0.0,0.0,0.0001169096140074,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8781433105469,0.0,0.0,8.634912228444591e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,0.0001169095630757,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,0.0005545640015043,284.858154296875,294.1499938964844,300.9580383300781,297.2755126953125,300.8566589355469,300.9535827636719,287.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829661671072,2.7260725232736163e-08,0.0011829389259219,-0.0703146383166313,0.0,0.0,0.0,-0.018327048048377,60.0,21.82865524291992,0.0,-9.541236067889258e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,0.0001110968951252,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,0.0001169904862763,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,8.640885789645836e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,0.0001169904353446,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,0.0005549476481974,284.86016845703125,294.1499938964844,300.96075439453125,297.27801513671875,300.8577575683594,300.9563293457031,287.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837841011583,2.7356378495824174e-08,0.0011837567435577,-0.0705634728074073,0.0,0.0,0.0,-0.0183744672685861,60.0,21.830368041992188,0.0,-9.554433688663266e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815612792969,0.0,0.0,0.0001111703386413,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,0.0001170678151538,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,8.64659741637297e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.0001170677714981,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,0.0005553145310841,284.8622741699219,294.1499938964844,300.9634094238281,297.28045654296875,300.8588562011719,300.95904541015625,287.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845661792904,2.7447843109484893e-08,0.0011845387052744,-0.0708013921976089,0.0,0.0,0.0,-0.0184198077768087,60.0,21.831579208374023,0.0,-9.567061454163196e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829345703125,0.0,0.0,0.0001112404206651,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,0.0001171416151919,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821105957031,0.0,0.0,8.652047836221755e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0001171415715361,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,0.0005556646501645,284.8643798828125,294.1499938964844,300.9659729003906,297.2828063964844,300.8599853515625,300.9617004394531,287.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853124015033,2.7535124402788824e-08,0.0011852849274873,-0.0710284262895584,0.0,0.0,0.0,-0.0184630770236253,60.0,21.83220863342285,0.0,-9.579119364389045e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,0.0001113075850298,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,0.0001172123447759,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,8.657271973788738e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001172123011201,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88201904296875,0.0,0.0,0.000556000159122,284.8665466308594,294.1499938964844,300.96844482421875,297.2850952148437,300.8611145019531,300.9642944335937,287.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860276572406,2.761877659906986e-08,0.0011860000668093,-0.0712460055947303,0.0,0.0,0.0,-0.0185045469552278,60.0,21.832275390625,0.0,-9.59068344741354e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,0.0001113721664296,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,0.0001172803531517,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,8.662294567329809e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,0.00011728030222,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0005563228041864,284.8687744140625,294.1499938964844,300.9707946777344,297.2872619628906,300.8622741699219,300.966796875,287.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867153225466,2.7699201154973707e-08,0.0011866876157,-0.071455180644989,0.0,0.0,0.0,-0.0185444150120019,60.0,21.831771850585938,0.0,-9.6018077044846e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
