time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.0001114345213863,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,0.0001173460113932,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88641357421875,0.0,0.0,8.667143993079662e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88726806640625,0.0,0.0,0.0001173459677374,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,0.00055663427338,284.8710327148437,294.1499938964844,300.9730224609375,297.289306640625,300.8634338378906,300.9691772460937,287.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187379239127,2.7776852817851253e-08,0.0011873515322804,-0.0716571360826492,0.0,0.0,0.0,-0.0185829102993011,60.0,21.83070945739746,0.0,-9.612554663362972e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.000111495006422,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886413574219,0.0,0.0,0.0001174097051261,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879089355469,0.0,0.0,8.671848627272993e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,0.0001174096614704,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,0.0005569364875555,284.87335205078125,294.1499938964844,300.9750671386719,297.29119873046875,300.8646240234375,300.9714660644531,287.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880233651027,2.7852179229626017e-08,0.0011879955418407,-0.0718530341982841,0.0,0.0,0.0,-0.0186202526092529,60.0,21.82908821105957,0.0,-9.622985430723929e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,0.0001115537816076,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0001174716016976,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,8.676420111441985e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0001174715580418,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0005572300869971,284.8757019042969,294.1499938964844,300.9769592285156,297.2929382324219,300.86578369140625,300.9736022949219,287.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886492138728,2.7925375789550344e-08,0.0011886212741956,-0.0720433890819549,0.0,0.0,0.0,-0.018656538799405,60.0,21.826860427856445,0.0,-9.633126296648697e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,0.0001116110652219,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,0.0001175319193862,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,8.680875180289149e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,0.0001175318757304,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895874023437,0.0,0.0,0.0005575162358582,284.8780822753906,294.1499938964844,300.9786682128906,297.29449462890625,300.8669738769531,300.9755554199219,287.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892591137439,2.799670539843646e-08,0.0011892310576513,-0.0722288787364959,0.0,0.0,0.0,-0.0186918992549181,60.0,21.82406997680664,0.0,-9.643014209359536e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934326171875,0.0,0.0,0.000111666660814,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,0.0001175904690171,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,8.685199281899258e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,0.0001175904253614,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912353515625,0.0,0.0,0.000557794002816,284.8805236816406,294.1499938964844,300.98016357421875,297.2958679199219,300.8681640625,300.9773254394531,287.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898510856553,2.8065940682608925e-08,0.0011898230295628,-0.07240891456604,0.0,0.0,0.0,-0.0187262203544378,60.0,21.820646286010746,0.0,-9.652616483890597e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,0.0001117206847993,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001176473524537,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,8.68940114742145e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,0.0001176473160739,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,0.0005580639117397,284.8830261230469,294.1499938964844,300.9814147949219,297.29705810546875,300.8693542480469,300.9789123535156,287.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904262937605,2.8133213092473852e-08,0.0011903981212526,-0.0725838392972946,0.0,0.0,0.0,-0.0187595710158348,60.0,21.816600799560547,0.0,-9.661950883810277e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0001117728970712,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966979980469,0.0,0.0,0.0001177023368654,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,8.693462586961687e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,0.0001177022932097,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.0005583247402682,284.8855285644531,294.1499938964844,300.982421875,297.2979736328125,300.8705444335937,300.98028564453125,287.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909821769222,2.8198231305509583e-08,0.0011909540044143,-0.0727529004216194,0.0,0.0,0.0,-0.0187918022274971,60.0,21.81182289123535,0.0,-9.67097690818264e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,0.0001118233049055,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,0.0001177554149762,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,8.697382872924209e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0001177553713205,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,0.0005585765466094,284.8881225585937,294.1499938964844,300.9831848144531,297.2986755371094,300.8717346191406,300.9814147949219,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915188515558,2.8260993545359283e-08,0.0011914905626326,-0.0729160830378532,0.0,0.0,0.0,-0.0188229158520698,60.0,21.806285858154297,0.0,-9.679693846464944e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,0.0001118718791985,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,0.0001178065649583,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,8.701160550117493e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,0.0001178065213025,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,0.0005588192143477,284.8907165527344,294.1499938964844,300.983642578125,297.2991027832031,300.8729248046875,300.9822998046875,287.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920359684154,2.8321474943027173e-08,0.0011920075630769,-0.0730733349919319,0.0,0.0,0.0,-0.018852898851037,60.0,21.79994010925293,0.0,-9.688098145943513e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.0001119185108109,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,0.0001178556776721,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012756347656,0.0,0.0,8.704787614988163e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020690917969,0.0,0.0,0.0001178556340164,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,0.0005590522196143,284.89337158203125,294.1499938964844,300.9837951660156,297.2992553710937,300.87408447265625,300.9828796386719,287.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192532479763,2.8379542271750324e-08,0.0011925040744245,-0.0732243061065673,0.0,0.0,0.0,-0.0188816841691732,60.0,21.7927188873291,0.0,-9.69616991142175e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9038391113281,0.0,0.0,0.0001119628868764,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,0.000117902396596,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,8.70823860168457e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,0.0001179023602162,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,0.0005592738743871,284.89605712890625,294.1499938964844,300.983642578125,297.2991027832031,300.875244140625,300.98321533203125,287.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930047767236,2.8434785193098846e-08,0.0011929763713851,-0.0733679309487342,0.0,0.0,0.0,-0.0189090706408023,60.0,21.784517288208008,0.0,-9.703852299480786e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,0.000112005698611,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056396484375,0.0,0.0,0.0001179474784294,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90496826171875,0.0,0.0,8.71156807988882e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,0.0001179474420496,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90362548828125,0.0,0.0,0.0005594877293333,284.8988037109375,294.1499938964844,300.983154296875,297.29864501953125,300.8763732910156,300.9831848144531,287.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934605427086,2.848808833277873e-08,0.0011934320209547,-0.0735065042972564,0.0,0.0,0.0,-0.0189354941248893,60.0,21.77541732788086,0.0,-9.711267523471181e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076232910156,0.0,0.0,0.0001120461747632,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,0.000117990108265,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,8.714716386748478e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0001179900646093,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9055480957031,0.0,0.0,0.000559690000955,284.9015808105469,294.1499938964844,300.9822998046875,297.2978515625,300.87750244140625,300.9828491210937,287.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938913958147,2.8538485352669344e-08,0.0011938628740608,-0.0736375153064727,0.0,0.0,0.0,-0.018960477784276,60.0,21.765260696411133,0.0,-9.718281290815869e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,0.0001120845117839,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90948486328125,0.0,0.0,0.0001180304752779,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,8.71769807417877e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001180304316221,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.0005598815041594,284.9043884277344,294.1499938964844,300.9810791015625,297.2967224121094,300.87860107421875,300.9821472167969,287.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942994315177,2.8586205402802992e-08,0.0011942709097638,-0.0737615674734115,0.0,0.0,0.0,-0.0189841352403163,60.0,21.75397491455078,0.0,-9.724924865395225e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,0.0001121204622904,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,0.0001180683320853,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,8.720494224689901e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,0.0001180682957055,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90948486328125,0.0,0.0,0.0005600611330009,284.9072570800781,294.1499938964844,300.9794311523437,297.29522705078125,300.8796691894531,300.9810791015625,287.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946822050958,2.863096248972852e-08,0.0011946535669267,-0.0738779157400131,0.0,0.0,0.0,-0.019006323069334,60.0,21.741512298583984,0.0,-9.731157746273313e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,0.0001121542009059,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134826660156,0.0,0.0,0.0001181038605864,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128112792969,0.0,0.0,8.723117935005575e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91357421875,0.0,0.0,0.0001181038169306,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,0.0005602296441793,284.91015625,294.1499938964844,300.9774169921875,297.2933654785156,300.8807067871094,300.9796142578125,287.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950412299484,2.8672955565411946e-08,0.0011950124753639,-0.0739870741963386,0.0,0.0,0.0,-0.0190271399915218,60.0,21.72787475585937,0.0,-9.737007644616825e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.0001121854002121,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91552734375,0.0,0.0,0.000118136711535,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,8.725544466869906e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,0.0001181366751552,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91357421875,0.0,0.0,0.0005603855242952,284.9131164550781,294.1499938964844,300.9749450683594,297.29107666015625,300.8816833496094,300.977783203125,287.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953732464462,2.8711788502278068e-08,0.0011953444918617,-0.0740880221128463,0.0,0.0,0.0,-0.0190463904291391,60.0,21.712936401367188,0.0,-9.742419138092373e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91766357421875,0.0,0.0,0.0001122142348322,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176025390625,0.0,0.0,0.0001181670813821,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,8.727787644602358e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.0001181670377263,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,0.000560529588256,284.9161071777344,294.1499938964844,300.9720153808594,297.28839111328125,300.8826599121094,300.9754943847656,287.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956801172345,2.874767801586131e-08,0.00119565136265,-0.0741813108325004,0.0,0.0,0.0,-0.0190641824156045,60.0,21.69669532775879,0.0,-9.747421358952125e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,0.0001122404355555,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,0.0001181946718133,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,8.72982491273433e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,0.0001181946354336,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,0.000560660555493,284.91912841796875,294.1499938964844,300.9686279296875,297.2852478027344,300.8835754394531,300.9727783203125,287.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959589319303,2.8780283045648506e-08,0.0011959301773458,-0.0742660611867904,0.0,0.0,0.0,-0.0190803464502096,60.0,21.679054260253903,0.0,-9.751967411375517e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,0.0001122639878303,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,0.0001182194755529,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,8.731656998861581e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,0.0001182194318971,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,0.0005607781931757,284.92218017578125,294.1499938964844,300.9647521972656,297.2816772460937,300.8844299316406,300.9696044921875,287.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962094577029,2.880958582807125e-08,0.0011961805867031,-0.0743422210216522,0.0,0.0,0.0,-0.0190948713570833,60.0,21.65996360778809,0.0,-9.75605303210614e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0001122847825172,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,0.0001182413689093,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,8.733273716643453e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0001182413325295,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.0005608820938505,284.92529296875,294.1499938964844,300.9603576660156,297.27764892578125,300.8852233886719,300.9659729003906,287.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964306468144,2.8835449583652923e-08,0.0011964017758145,-0.0744094550609588,0.0,0.0,0.0,-0.0191076938062906,60.0,21.63938331604004,0.0,-9.759661168118329e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.0001123027977882,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0001182603373308,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256286621094,0.0,0.0,8.734675066079944e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,0.000118260300951,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,0.0005609721411019,284.9284362792969,294.1499938964844,300.9554443359375,297.2731018066406,300.885986328125,300.9618225097656,287.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966221500188,2.885785654882511e-08,0.0011965933954343,-0.0744676887989044,0.0,0.0,0.0,-0.0191188026219606,60.0,21.61720848083496,0.0,-9.762786845612936e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001123179245041,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,0.000118276271678,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,8.735851588426158e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,0.0001182762280222,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,0.0005610476946458,284.9316101074219,294.1499938964844,300.95001220703125,297.2680969238281,300.8866577148437,300.9571533203125,287.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967830359935,2.8876661062327013e-08,0.0011967541649937,-0.0745165646076202,0.0,0.0,0.0,-0.0191281232982873,60.0,21.59347343444824,0.0,-9.765410169393365e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,0.0001123309120885,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,0.0001182899432023,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93017578125,0.0,0.0,8.736861491343006e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308776855469,0.0,0.0,0.0001182899068226,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289245605469,0.0,0.0,0.0005611125961877,284.9348449707031,294.1499938964844,300.9436950683594,297.2632751464844,300.88726806640625,300.95184326171875,287.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969209881499,2.8892795711499275e-08,0.0011968921171501,-0.0745584964752197,0.0,0.0,0.0,-0.0191361233592033,60.0,21.56873321533203,0.0,-9.767661879322986e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,0.0001123425390687,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93310546875,0.0,0.0,0.000118302188639,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,8.73776589287445e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,0.0001183021522592,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312744140625,0.0,0.0,0.0005611706874333,284.9380798339844,294.1499938964844,300.9363098144531,297.2593994140625,300.8878173828125,300.9457702636719,288.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970445048063,2.890724104531728e-08,0.0011970156338065,-0.0745960474014282,0.0,0.0,0.0,-0.0191432833671569,60.0,21.54414367675781,0.0,-9.76967768906434e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,0.0001123528345488,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0001183130225399,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9348449707031,0.0,0.0,8.73856624821201e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,0.0001183129861601,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,0.0005612221430055,284.9413757324219,294.1499938964844,300.9278259277344,297.2564392089844,300.88824462890625,300.938720703125,288.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971537023782,2.8920018380063084e-08,0.0011971248313784,-0.0746292546391487,0.0,0.0,0.0,-0.0191496182233095,60.0,21.520526885986328,0.0,-9.771461151331097e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,0.0001123619585996,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93780517578125,0.0,0.0,0.0001183226340799,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,8.739276381675154e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0001183225977001,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.0005612677778117,284.9447021484375,294.1499938964844,300.9183044433594,297.2543334960937,300.8886108398437,300.93084716796875,288.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197250559926,2.8931347983984785e-08,0.0011972216889262,-0.0746586993336677,0.0,0.0,0.0,-0.0191552340984344,60.0,21.498003005981445,0.0,-9.773042108918164e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,0.0001123698166338,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0001183309068437,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,8.739886834518984e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001183308704639,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,0.0005613070097751,284.9480895996094,294.1499938964844,300.90777587890625,297.2530822753906,300.8888244628906,300.9217834472656,288.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973339132964,2.894109130124889e-08,0.0011973050422966,-0.0746840238571167,0.0,0.0,0.0,-0.0191600639373064,60.0,21.47723960876465,0.0,-9.774402798257142e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,0.0001123766051023,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94268798828125,0.0,0.0,0.0001183380591101,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94207763671875,0.0,0.0,8.740415069041774e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,0.0001183380227303,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0005613410030491,284.95147705078125,294.1499938964844,300.89630126953125,297.2525939941406,300.888916015625,300.9117736816406,288.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974058579653,2.8949509456310807e-08,0.0011973769869655,-0.0747058987617492,0.0,0.0,0.0,-0.0191642381250858,60.0,21.458023071289062,0.0,-9.775577325399357e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,0.0001123822949011,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,0.0001183440472232,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,8.740857447264716e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0001183440108434,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433898925781,0.0,0.0,0.0005613694083876,284.9549255371094,294.1499938964844,300.8839111328125,297.2528381347656,300.8888854980469,300.9008178710937,288.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197466161102,2.8956552711179032e-08,0.0011974371736869,-0.0747242048382759,0.0,0.0,0.0,-0.0191677287220954,60.0,21.44036293029785,0.0,-9.776560716545648e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,0.0001123869951697,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,0.0001183489948743,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,8.741222700336948e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,0.0001183489584946,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.0005613929242826,284.9583740234375,294.1499938964844,300.87060546875,297.2538146972656,300.8887634277344,300.8890380859375,288.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975157540291,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,21.423995971679688,0.0,-9.777372156349885e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,0.0001123906113207,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,0.0001183528074761,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,8.741504279896617e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503173828125,0.0,0.0,0.0001183527710963,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.948486328125,0.0,0.0,0.0005614110268652,284.9619140625,294.1499938964844,300.8564453125,297.2554626464844,300.888427734375,300.8761901855469,288.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119755405467,2.89668307118518e-08,0.0011975250672549,-0.0747509226202964,0.0,0.0,0.0,-0.0191728249192237,60.0,21.40951919555664,0.0,-9.777996012871881e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0001123933907365,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527893066406,0.0,0.0,0.0001183557324111,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,8.741720375837758e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,0.0001183556960313,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,0.0005614249384962,284.9654541015625,294.1499938964844,300.8414611816406,297.2577514648437,300.8879699707031,300.8625793457031,288.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970248422410805e-08,0.0011975542875006,-0.074759803712368,0.0,0.0,0.0,-0.0191745199263095,60.0,21.396238327026367,0.0,-9.778472787047576e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001123951806221,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.0001183576168841,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,8.741859346628189e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,0.0001183575805043,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,0.0005614339024759,284.9690246582031,294.1499938964844,300.8257141113281,297.2606506347656,300.8873596191406,300.8480224609375,288.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976020177826,2.8972436894036946e-08,0.0011975730303674,-0.074765495955944,0.0,0.0,0.0,-0.0191756039857864,60.0,21.38462829589844,0.0,-9.778779030966689e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,0.0001123962065321,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,0.0001183586937258,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574584960937,0.0,0.0,8.741939382161945e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.000118358664622,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0005614390247501,284.9726257324219,294.1499938964844,300.8092041015625,297.2640991210937,300.8865661621094,300.832763671875,288.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976124951615,2.897367146204033e-08,0.0011975835077464,-0.0747686997056007,0.0,0.0,0.0,-0.0191762149333953,60.0,21.374113082885746,0.0,-9.778950982308745e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,0.0001123963593272,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,0.0001183588537969,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,8.741950296098366e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,0.0001183588174171,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,0.0005614397814497,284.9762878417969,294.1499938964844,300.7919921875,297.26806640625,300.8855895996094,300.816650390625,288.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976137757301,2.8973811794230642e-08,0.0011975847883149,-0.0747690647840499,0.0,0.0,0.0,-0.019176285713911,60.0,21.365095138549805,0.0,-9.778970166962608e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,0.0001123958063544,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634094238281,0.0,0.0,0.0001183582717203,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,8.741907367948443e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,0.0001183582353405,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,0.0005614371038973,284.97998046875,294.1499938964844,300.77410888671875,297.27252197265625,300.88446044921875,300.7998962402344,288.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976074893027,2.8973083487926488e-08,0.0011975785018876,-0.0747671723365783,0.0,0.0,0.0,-0.0191759243607521,60.0,21.3570613861084,0.0,-9.778868559351397e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661865234375,0.0,0.0,0.0001123944894061,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96612548828125,0.0,0.0,0.0001183568820124,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.965576171875,0.0,0.0,8.741804776946083e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,0.0001183568456326,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,0.0005614305264316,284.98370361328125,294.1499938964844,300.75555419921875,297.27740478515625,300.88311767578125,300.7823486328125,288.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975930538028,2.8971397725285897e-08,0.001197564182803,-0.0747627913951873,0.0,0.0,0.0,-0.0191750880330801,60.0,21.35034942626953,0.0,-9.77863336970586e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689636230469,0.0,0.0,0.0001123925321735,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689025878906,0.0,0.0,0.0001183548229164,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683532714844,0.0,0.0,8.741652709431946e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,0.0001183547865366,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,0.0005614208057522,284.9874572753906,294.1499938964844,300.7364501953125,297.28271484375,300.881591796875,300.7641906738281,288.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975718662142,2.8968919707494933e-08,0.0011975429952144,-0.074756346642971,0.0,0.0,0.0,-0.0191738605499267,60.0,21.34464454650879,0.0,-9.778287335393544e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
