time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717712402344,0.0,0.0,0.0001123899419326,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717102050781,0.0,0.0,0.0001183520944323,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,8.741451165406033e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,0.0001183520580525,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0005614078254438,284.9912414550781,294.1499938964844,300.7167358398437,297.28839111328125,300.8798828125,300.74542236328125,288.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197543926537,2.8965645881839922e-08,0.0011975149391219,-0.0747478380799293,0.0,0.0,0.0,-0.0191722363233566,60.0,21.33988380432129,0.0,-9.777830456414449e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745788574219,0.0,0.0,0.000112386784167,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,0.0001183487620437,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,8.741205238038674e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,0.0001183487329399,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0005613921093754,284.9950561523437,294.1499938964844,300.696533203125,297.2943725585937,300.87799072265625,300.72613525390625,288.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.8961666842519665e-08,0.0011974809458479,-0.0747375041246414,0.0,0.0,0.0,-0.0191702656447887,60.0,21.33585929870605,0.0,-9.777274811995085e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774475097656,0.0,0.0,0.0001123830516007,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,0.0001183448330266,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,8.740914927329868e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,0.0001183448039228,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97576904296875,0.0,0.0,0.0005613734829239,284.9989013671875,294.1499938964844,300.6758117675781,297.3006896972656,300.8758850097656,300.7062072753906,288.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197469769977,2.8956973707749973e-08,0.0011974408989772,-0.0747253000736236,0.0,0.0,0.0,-0.0191679392009973,60.0,21.332847595214844,0.0,-9.776619691592717e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0001123788460972,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,0.0001183404092444,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,8.740588236832991e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,0.0001183403728646,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,0.000561352528166,285.0028076171875,294.1499938964844,300.6546325683594,297.3072204589844,300.87359619140625,300.6858215332031,288.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974246008321,2.8951694375223272e-08,0.0011973957298323,-0.0747115835547447,0.0,0.0,0.0,-0.0191653203219175,60.0,21.33046531677246,0.0,-9.775882858775733e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,0.0001123741894843,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,0.0001183355052489,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,8.740225894143805e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,0.0001183354688691,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,0.0005613292451016,285.0067138671875,294.1499938964844,300.6330261230469,297.3139953613281,300.8710632324219,300.6649169921875,288.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973746586591,2.8945850161221642e-08,0.0011973457876592,-0.0746963918209075,0.0,0.0,0.0,-0.0191624239087104,60.0,21.328855514526367,0.0,-9.775066445172342e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862060546875,0.0,0.0,0.0001123691254178,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98614501953125,0.0,0.0,0.000118330171972,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,8.739831537241116e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.0,0.0,0.0001183301355922,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,0.0005613039829768,285.0106811523437,294.1499938964844,300.6110534667969,297.3209533691406,300.86834716796875,300.64361572265625,288.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973204091191,2.8939497909163947e-08,0.0011972914217039,-0.0746798813343048,0.0,0.0,0.0,-0.0191592760384082,60.0,21.32771873474121,0.0,-9.77418039838085e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,0.0001123636902775,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,0.0001183244530693,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,8.739409531699494e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.0001183244166895,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,0.0005612768582068,285.0146484375,294.1499938964844,300.5887451171875,297.3280639648437,300.86541748046875,300.62188720703125,288.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972622014582,2.8932689133398532e-08,0.001197233214043,-0.0746621862053871,0.0,0.0,0.0,-0.0191559009253978,60.0,21.327192306518555,0.0,-9.773229692200402e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.000112357942271,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001183183921966,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,8.738962060306221e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0001183183630928,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,0.00056124816183,285.0186767578125,294.1499938964844,300.56610107421875,297.3352966308594,300.8622741699219,300.5998229980469,288.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892548245370108e-08,0.0011971716303378,-0.0746434554457664,0.0,0.0,0.0,-0.0191523265093565,60.0,21.327014923095703,0.0,-9.772223563686566e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952087402344,0.0,0.0,0.000112351925054,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99517822265625,0.0,0.0,0.0001183120548375,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,8.738493488635868e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,0.0001183120257337,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,0.0005612181266769,285.0227355957031,294.1499938964844,300.5431823730469,297.34259033203125,300.8589172363281,300.577392578125,288.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917945371631504e-08,0.0011971072526648,-0.0746238678693771,0.0,0.0,0.0,-0.0191485900431871,60.0,21.327266693115234,0.0,-9.771171249894904e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,0.0001123456677305,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,0.0001183054700959,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,8.73800745466724e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,0.0001183054409921,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967041015625,0.0,0.0,0.0005611869273707,285.0267944335937,294.1499938964844,300.5200500488281,297.3499450683594,300.8553466796875,300.5546875,288.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910111637969752e-08,0.0011970401974394,-0.0746035054326057,0.0,0.0,0.0,-0.0191447064280509,60.0,21.32776641845703,0.0,-9.770078435167306e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014038085937,0.0,0.0,0.000112339235784,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,0.0001182986889034,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,8.737506141187623e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,0.0001182986597996,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99981689453125,0.0,0.0,0.0005611547967419,285.0309143066406,294.1499938964844,300.4966735839844,297.3572998046875,300.8515625,300.5317077636719,288.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970001505687,2.890204875427571e-08,0.0011969712795689,-0.0745825543999672,0.0,0.0,0.0,-0.0191407110542058,60.0,21.32845687866211,0.0,-9.768952935473862e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0001123326510423,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001182917549158,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00396728515625,0.0,0.0,8.736994641367346e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,0.000118291725812,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029602050781,0.0,0.0,0.0005611219094134,285.0350646972656,294.1499938964844,300.4731750488281,297.3646240234375,300.8475646972656,300.508544921875,288.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366244107484,60.0,21.329221725463867,0.0,-9.767803277327405e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076599121094,0.0,0.0,0.0001123259789892,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,0.0001182847263407,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071105957031,0.0,0.0,8.736475137993693e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0001182846972369,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,0.0005610886146314,285.0392150878906,294.1499938964844,300.44952392578125,297.37188720703125,300.8433532714844,300.48516845703125,288.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968583567067,2.88854522523252e-08,0.0011968293692916,-0.074539415538311,0.0,0.0,0.0,-0.0191324818879365,60.0,21.33011817932129,0.0,-9.76663727669802e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.0001123192560044,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,0.000118277646834,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01031494140625,0.0,0.0,8.735951996641234e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108947753906,0.0,0.0,0.0001182776177302,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,0.0005610550870187,285.0434265136719,294.1499938964844,300.42578125,297.37908935546875,300.83892822265625,300.461669921875,288.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887703587362013e-08,0.0011967574246227,-0.0745175406336784,0.0,0.0,0.0,-0.0191283114254474,60.0,21.33089828491211,0.0,-9.765462749555809e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140686035156,0.0,0.0,0.0001123125111917,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0001182705454993,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135192871094,0.0,0.0,8.735427400097251e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,0.0001182705163955,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,0.000561021384783,285.04766845703125,294.1499938964844,300.4019775390625,297.3861694335937,300.8343200683594,300.43804931640625,288.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196714118123,2.8868591073205607e-08,0.0011966852471232,-0.0744955912232399,0.0,0.0,0.0,-0.0191241241991519,60.0,21.331663131713867,0.0,-9.764284669699921e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,0.0001123058245866,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01727294921875,0.0,0.0,0.0001182635023724,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,8.734907169127837e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001182634732685,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,0.0005609880317933,285.0519104003906,294.1499938964844,300.378173828125,297.3930969238281,300.8294982910156,300.41436767578125,288.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860220879778363e-08,0.0011966137681156,-0.0744738355278968,0.0,0.0,0.0,-0.0191199742257595,60.0,21.332155227661133,0.0,-9.763116537442329e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,0.0001122991889133,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,0.0001182565174531,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0200500488281,0.0,0.0,8.734391303732991e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206298828125,0.0,0.0,0.0001182564883492,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190734863281,0.0,0.0,0.0005609549116343,285.05621337890625,294.1499938964844,300.3543701171875,297.3998413085937,300.8244934082031,300.390625,288.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965716257691,2.885191996426785e-08,0.0011965427547693,-0.0744522586464881,0.0,0.0,0.0,-0.0191158596426248,60.0,21.332494735717773,0.0,-9.76195835278304e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0001122927205869,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238342285156,0.0,0.0,0.0001182496998808,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233459472656,0.0,0.0,8.73388780746609e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02392578125,0.0,0.0,0.000118249670777,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,0.0005609226063825,285.0605163574219,294.1499938964844,300.3305969238281,297.4063720703125,300.8193054199219,300.3669128417969,288.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843816224366492e-08,0.0011964734876528,-0.0744311958551406,0.0,0.0,0.0,-0.0191118419170379,60.0,21.332433700561523,0.0,-9.760827879290448e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271911621094,0.0,0.0,0.0001122863905038,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0001182430423796,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,8.733395952731371e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001182430132757,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0005608909996226,285.0648803710937,294.1499938964844,300.30694580078125,297.4126892089844,300.8138732910156,300.3432006835937,288.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835893672862767e-08,0.0011964057339355,-0.0744106024503707,0.0,0.0,0.0,-0.0191079154610633,60.0,21.33206558227539,0.0,-9.759722985336341e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,0.0001122803005273,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.000118236624985,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,8.732922287890688e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,0.0001182365958811,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.0005608606152236,285.0692443847656,294.1499938964844,300.28338623046875,297.418701171875,300.80828857421875,300.3195495605469,288.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.882826777295122e-08,0.0011963405413553,-0.0743907839059829,0.0,0.0,0.0,-0.0191041342914104,60.0,21.33121109008789,0.0,-9.758659302860909e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.033935546875,0.0,0.0,0.0001122744724852,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,0.0001182304913527,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,8.732468995731324e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,0.0001182304622489,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.032470703125,0.0,0.0,0.0005608315113931,285.0736694335937,294.1499938964844,300.260009765625,297.4244384765625,300.802490234375,300.2960205078125,288.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963070137426,2.8820968722698133e-08,0.0011962781427428,-0.0743718147277832,0.0,0.0,0.0,-0.0191005170345306,60.0,21.32984161376953,0.0,-9.757641095120564e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.0001122689791372,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,0.0001182247069664,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,8.73204116942361e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,0.0001182246778625,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,0.0005608040955848,285.0780944824219,294.1499938964844,300.2368469238281,297.4298400878906,300.7965393066406,300.2726135253906,288.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962481075897,2.881408889265913e-08,0.0011962193530052,-0.0743539258837699,0.0,0.0,0.0,-0.0190971065312623,60.0,21.327844619750977,0.0,-9.756681862427288e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,0.0001122637986554,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,0.0001182192499982,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,8.731638808967546e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,0.0001182192208943,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0005607782513834,285.0825500488281,294.1499938964844,300.2138977050781,297.4349060058594,300.7904052734375,300.2493896484375,288.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961925774812,2.880759630841112e-08,0.0011961638228967,-0.0743370577692985,0.0,0.0,0.0,-0.0190938878804445,60.0,21.325267791748047,0.0,-9.755775920439193e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0001122590547311,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.044189453125,0.0,0.0,0.0001182142586912,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,8.731269917916507e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0001182142295874,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04278564453125,0.0,0.0,0.0005607545608654,285.0870361328125,294.1499938964844,300.1911926269531,297.4395751953125,300.7840881347656,300.22637939453125,288.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801652618426488e-08,0.0011961129494011,-0.0743216052651405,0.0,0.0,0.0,-0.0190909411758184,60.0,21.321941375732425,0.0,-9.754947427609296e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,0.0001122547546401,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,0.0001182097257697,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472106933594,0.0,0.0,8.730935223866254e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0001182096966658,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462951660156,0.0,0.0,0.0005607331404462,285.091552734375,294.1499938964844,300.1688232421875,297.44384765625,300.7776184082031,300.2036437988281,288.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960957199335,2.8796259599062072e-08,0.0011960668489336,-0.0743075832724571,0.0,0.0,0.0,-0.0190882664173841,60.0,21.31782341003418,0.0,-9.754194962852125e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512390136719,0.0,0.0,0.0001122509711422,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,0.0001182057458208,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,8.73064054758288e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,0.000118205716717,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,0.0005607142229564,285.0960693359375,294.1499938964844,300.14678955078125,297.4476928710937,300.7709655761719,300.18115234375,288.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960550909861,2.8791509620873512e-08,0.0011960263364017,-0.074295237660408,0.0,0.0,0.0,-0.0190859120339155,60.0,21.312862396240234,0.0,-9.753532737022397e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547790527344,0.0,0.0,0.0001122477042372,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,0.0001182022970169,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,8.730386616662145e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0001182022679131,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533752441406,0.0,0.0,0.0005606979248113,285.10064697265625,294.1499938964844,300.1251525878906,297.4510803222656,300.76416015625,300.15899658203125,288.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196019933559,2.8787399131147143e-08,0.0011959911789745,-0.074284553527832,0.0,0.0,0.0,-0.0190838743001222,60.0,21.307008743286133,0.0,-9.752959329034638e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583190917969,0.0,0.0,0.0001122450412367,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05828857421875,0.0,0.0,0.0001181994957732,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578308105469,0.0,0.0,8.73017925187014e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,0.0001181994666694,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0005606846534647,285.105224609375,294.1499938964844,300.1038818359375,297.4539794921875,300.7572021484375,300.1371765136719,288.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959912953898,2.8784050698504884e-08,0.0011959625408053,-0.0742758512496948,0.0,0.0,0.0,-0.0190822146832942,60.0,21.30021095275879,0.0,-9.752492502457245e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,0.0001122430257964,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618591308594,0.0,0.0,0.0001181973711936,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614318847656,0.0,0.0,8.730022091185674e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,0.0001181973420898,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,0.0005606745835393,285.10986328125,294.1499938964844,300.0830993652344,297.45635986328125,300.7500915527344,300.1158142089844,288.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959695257246,2.8781498073726652e-08,0.0011959406547248,-0.0742692202329635,0.0,0.0,0.0,-0.0190809499472379,60.0,21.292325973510746,0.0,-9.752136520546628e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,0.0001122416870202,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,0.0001181959596578,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,8.729918044991791e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,0.000118195930554,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,0.0005606678896583,285.114501953125,294.1499938964844,300.06280517578125,297.4582214355469,300.74285888671875,300.0948486328125,288.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195954857394,2.8779794547517668e-08,0.0011959261028096,-0.0742647871375083,0.0,0.0,0.0,-0.0190801043063402,60.0,21.283370971679688,0.0,-9.751899199272884e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,0.0001122410758398,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691223144531,0.0,0.0,0.0001181953120976,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,8.729870751267299e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692138671875,0.0,0.0,0.0001181952902697,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678405761719,0.0,0.0,0.0005606648628599,285.1191711425781,294.1499938964844,300.04302978515625,297.45953369140625,300.7354736328125,300.0743408203125,288.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959481053054,2.877900229236729e-08,0.0011959193507209,-0.0742627307772636,0.0,0.0,0.0,-0.0190797112882137,60.0,21.273269653320312,0.0,-9.751789065148841e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0001122412286349,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07281494140625,0.0,0.0,0.0001181954721687,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723571777344,0.0,0.0,8.729882392799482e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,0.0001181954503408,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,0.0005606656777672,285.1238708496094,294.1499938964844,300.0238037109375,297.4602355957031,300.7279663085937,300.0542907714844,288.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959495022892,2.8779160388126e-08,0.0011959206312894,-0.0742631405591964,0.0,0.0,0.0,-0.0190797895193099,60.0,21.26204299926757,0.0,-9.751810381430914e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.000112242239993,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,0.0001181965417345,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760803222656,0.0,0.0,8.729960973141715e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,0.0001181965126306,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,0.0005606707418337,285.12860107421875,294.1499938964844,300.00518798828125,297.4603271484375,300.7203369140625,300.03485107421875,288.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959599796682,2.8780386074345188e-08,0.0011959311086684,-0.0742663294076919,0.0,0.0,0.0,-0.0190803986042737,60.0,21.249414443969727,0.0,-9.751981622230232e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,0.0001122440808103,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802001953125,0.0,0.0,0.0001181984771392,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798034667969,0.0,0.0,8.730103581910953e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,0.0001181984480354,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,0.0005606799386441,285.1333312988281,294.1499938964844,299.9871826171875,297.4598083496094,300.7126159667969,300.01593017578125,288.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959793046116,2.8782647376601744e-08,0.0011959504336118,-0.0742722004652023,0.0,0.0,0.0,-0.0190815180540084,60.0,21.235584259033203,0.0,-9.75229710320491e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,0.0001122468675021,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839538574219,0.0,0.0,0.0001182014093501,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,8.730320405447856e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,0.0001182013875222,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,0.0005606939084827,285.1381225585937,294.1499938964844,299.9698486328125,297.4586181640625,300.70477294921875,299.9976806640625,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960086412727,2.8786086403442823e-08,0.0011959798866882,-0.0742811411619186,0.0,0.0,0.0,-0.0190832242369651,60.0,21.22024917602539,0.0,-9.752776719551549e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877685546875,0.0,0.0,0.0001122505564126,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,0.0001182052947115,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,8.730607805773616e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877990722656,0.0,0.0,0.0001182052728836,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,0.0005607123603112,285.1429138183594,294.1499938964844,299.9532470703125,297.45672607421875,300.6968688964844,299.9800109863281,288.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960477568209,2.8790655193233764e-08,0.0011960188858211,-0.0742930173873901,0.0,0.0,0.0,-0.0190854892134666,60.0,21.203632354736328,0.0,-9.753413365842789e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,0.0001122553221648,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915222167969,0.0,0.0,0.0001182103223982,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910949707031,0.0,0.0,8.730978152016178e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915832519531,0.0,0.0,0.0001182102932943,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,0.0005607361672446,285.1477355957031,294.1499938964844,299.9373474121094,297.45416259765625,300.6888427734375,299.9631042480469,288.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960982810705,2.8796565132438445e-08,0.0011960694100707,-0.074308380484581,0.0,0.0,0.0,-0.0190884191542863,60.0,21.18532371520996,0.0,-9.754237595416273e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,0.0001122610483434,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001182163468911,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,8.731423440622166e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,0.0001182163177873,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,0.0005607648054137,285.152587890625,294.1499938964844,299.9222412109375,297.4508361816406,300.6807556152344,299.94683837890625,288.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961589334532,2.8803667007082367e-08,0.0011961301788687,-0.0743268430233001,0.0,0.0,0.0,-0.0190919395536184,60.0,21.16565704345703,0.0,-9.75522809198992e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001122679532272,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,0.0001182236228487,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987854003906,0.0,0.0,8.731960406294093e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,0.0001182235937449,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0005607993225567,285.1574401855469,294.1499938964844,299.907958984375,297.44677734375,300.672607421875,299.931396484375,288.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196232275106,2.8812243257902992e-08,0.0011962035205215,-0.0743491351604461,0.0,0.0,0.0,-0.0190961901098489,60.0,21.144161224365234,0.0,-9.756423935414205e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
