time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0001122759204008,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.0001182320047519,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,8.732580317882821e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,0.000118231982924,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018371582031,0.0,0.0,0.0005608391365967,285.162353515625,294.1499938964844,299.89453125,297.4419250488281,300.66436767578125,299.916748046875,288.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963169090449,2.8822139341855294e-08,0.0011962880380451,-0.0743748545646667,0.0,0.0,0.0,-0.019101096317172,60.0,21.12108612060547,0.0,-9.757804519949786e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,0.0001122850881074,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,0.0001182416599476,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,8.733293361729011e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,0.0001182416308438,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1057434082031,0.0,0.0,0.0005608848878182,285.1672668457031,294.1499938964844,299.8819885253906,297.4362487792969,300.6561279296875,299.9029235839844,288.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196414232254,2.8833529341909525e-08,0.0011963854776695,-0.0744044631719589,0.0,0.0,0.0,-0.0191067419946193,60.0,21.09626007080078,0.0,-9.759393293506949e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,0.0001122954054153,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108703613281,0.0,0.0,0.0001182525229523,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,8.734095172258094e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0001182524938485,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1096496582031,0.0,0.0,0.0005609364598058,285.1722106933594,294.1499938964844,299.870361328125,297.42974853515625,300.6478271484375,299.88983154296875,288.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846354638289995e-08,0.0011964950244873,-0.0744377970695495,0.0,0.0,0.0,-0.0191131010651588,60.0,21.06983757019043,0.0,-9.76118244011559e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.0001123070978792,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001182648338726,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,8.735004666959867e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,0.0001182648047688,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136169433594,0.0,0.0,0.0005609949002973,285.1771850585937,294.1499938964844,299.85968017578125,297.4223937988281,300.6394958496094,299.8778381347656,288.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966482270509,2.8860894119020493e-08,0.001196619356051,-0.0744755864143371,0.0,0.0,0.0,-0.0191203076392412,60.0,21.04124641418457,0.0,-9.763210329083449e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11883544921875,0.0,0.0,0.0001123196925618,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.0001182780979434,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,8.735984738450497e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,0.0001182780761155,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,0.0005610578227788,285.18218994140625,294.1499938964844,299.8500061035156,297.4141540527344,300.6311340332031,299.8666076660156,288.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967822210863,2.8876565139057675e-08,0.0011967533500865,-0.0745163112878799,0.0,0.0,0.0,-0.0191280767321586,60.0,21.011043548583984,0.0,-9.765396669081384e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,0.0001123305628425,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227722167969,0.0,0.0,0.0001182895430247,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,8.736829477129504e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228332519531,0.0,0.0,0.0001182895211968,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12158203125,0.0,0.0,0.0005611121305264,285.18719482421875,294.1499938964844,299.8412780761719,297.40557861328125,300.6227722167969,299.85650634765625,288.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968978215008,2.889008143824867e-08,0.0011968688340857,-0.0745514407753944,0.0,0.0,0.0,-0.0191347766667604,60.0,20.97883415222168,0.0,-9.767283160044826e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0001123359324992,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,0.0001182951964437,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,8.737247117096558e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0001182951746159,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,0.0005611389642581,285.1922302246094,294.1499938964844,299.8334655761719,297.3971862792969,300.6144104003906,299.8472595214844,288.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969547485932,2.8896741000039583e-08,0.0011969258775934,-0.0745687559247016,0.0,0.0,0.0,-0.01913807913661,60.0,20.94550323486328,0.0,-9.7682125499432e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0001123361289501,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308288574219,0.0,0.0,0.0001182954001706,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,8.737262396607548e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308898925781,0.0,0.0,0.0001182953783427,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,0.0005611399537883,285.1972961425781,294.1499938964844,299.82647705078125,297.3890075683594,300.6060791015625,299.83892822265625,288.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969566112384,2.889695416286031e-08,0.0011969277402386,-0.0745693072676658,0.0,0.0,0.0,-0.0191381853073835,60.0,20.91130256652832,0.0,-9.768242392738102e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0001123310867114,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348876953125,0.0,0.0,0.0001182900959975,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,8.736870222492144e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13494873046875,0.0,0.0,0.0001182900741696,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,0.0005611148080788,285.202392578125,294.1499938964844,299.8203430175781,297.3810119628906,300.5977478027344,299.8313293457031,288.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969027109444,2.88906463197236e-08,0.0011968738399446,-0.074552908539772,0.0,0.0,0.0,-0.0191350579261779,60.0,20.876440048217773,0.0,-9.767362030288497e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,0.0001123204056057,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13897705078125,0.0,0.0,0.000118278847367,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,8.736039308132604e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,0.0001182788182632,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378479003906,0.0,0.0,0.0005610614898614,285.2074890136719,294.1499938964844,299.81500244140625,297.3731689453125,300.5894775390625,299.8248596191406,288.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196788623929,2.88773005507892e-08,0.0011967597529292,-0.0745182260870933,0.0,0.0,0.0,-0.0191284418106079,60.0,20.84087181091309,0.0,-9.765499697778068e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14312744140625,0.0,0.0,0.0001123056499636,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,0.0001182633059215,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427307128906,0.0,0.0,8.734891889616847e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,0.0001182632840937,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.000560987740755,285.2126159667969,294.1499938964844,299.8103942871094,297.36553955078125,300.5812072753906,299.8190612792969,288.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966312304139,2.8858881506721445e-08,0.0011966023594141,-0.0744703561067581,0.0,0.0,0.0,-0.0191193111240863,60.0,20.80484962463379,0.0,-9.762929664702825e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.0001122858229791,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.147216796875,0.0,0.0,0.0001182424239232,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,8.73334938660264e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,0.0001182424020953,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460876464844,0.0,0.0,0.0005608887295238,285.2177734375,294.1499938964844,299.8065490722656,297.3580322265625,300.5730285644531,299.8140563964844,288.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964197037741,2.88341457377328e-08,0.0011963908327743,-0.0744060575962066,0.0,0.0,0.0,-0.0191070493310689,60.0,20.76829719543457,0.0,-9.759479269177973e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,0.000112261303002,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513977050781,0.0,0.0,0.0001182166088256,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510009765625,0.0,0.0,8.731442358111963e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,0.0001182165869977,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,0.0005607663188129,285.22296142578125,294.1499938964844,299.80340576171875,297.3507080078125,300.5648803710937,299.8097839355469,288.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961582349613,2.8803562202028843e-08,0.0011961294803768,-0.074326567351818,0.0,0.0,0.0,-0.0190918873995542,60.0,20.731260299682617,0.0,-9.75521317059247e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0001122323374147,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,0.0001181861080112,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,8.729189721634611e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,0.0001181860861834,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544494628906,0.0,0.0,0.0005606216145679,285.2281494140625,294.1499938964844,299.8009033203125,297.3435363769531,300.5567932128906,299.80621337890625,288.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958493851125,2.87674382093428e-08,0.001195820630528,-0.074232667684555,0.0,0.0,0.0,-0.0190739799290895,60.0,20.693771362304688,0.0,-9.750176133138669e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,0.0001121990571846,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,0.0001181510597234,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,8.726600935915485e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598205566406,0.0,0.0,0.0001181510378955,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.0005604553734883,285.2333679199219,294.1499938964844,299.799072265625,297.33648681640625,300.5487670898437,299.8033142089844,288.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954945512115,2.8725935408147052e-08,0.0011954659130424,-0.0741247907280922,0.0,0.0,0.0,-0.0190534051507711,60.0,20.65584182739257,0.0,-9.744390894184109e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0001121613531722,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,0.0001181113548227,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,8.723668724996969e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640319824219,0.0,0.0,0.0001181113329948,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628723144531,0.0,0.0,0.0005602670717053,285.23858642578125,294.1499938964844,299.7978515625,297.3295593261719,300.5408020019531,299.80108642578125,288.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950926855206,2.8678918795321813e-08,0.0011950639309361,-0.0740025788545608,0.0,0.0,0.0,-0.0190300978720188,60.0,20.61746406555176,0.0,-9.737838269074929e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,0.0001121197637985,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,0.0001180675608338,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,8.720433834241703e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,0.000118067539006,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,0.0005600593285635,285.24383544921875,294.1499938964844,299.7972106933594,297.3227844238281,300.5329284667969,299.7994079589844,288.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946492595598,2.86270616101092e-08,0.0011946206213906,-0.0738677754998207,0.0,0.0,0.0,-0.0190043915063142,60.0,20.57868385314941,0.0,-9.730614181080457e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0001120735469157,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0001180188846774,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,8.716838783584535e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,0.0001180188628495,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,0.0005598284769803,285.2491149902344,294.1499938964844,299.7970886230469,297.31610107421875,300.525146484375,299.7984924316406,288.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941565899178,2.8569436594239054e-08,0.0011941280681639,-0.0737179815769195,0.0,0.0,0.0,-0.0189758241176605,60.0,20.5394229888916,0.0,-9.722590021965517e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,0.0001120240413001,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,0.0001179667524411,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,8.712988346815109e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17681884765625,0.0,0.0,0.0001179667306132,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0005595812108367,285.25439453125,294.1499938964844,299.7975158691406,297.3095397949219,300.5174560546875,299.7980651855469,288.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936288792639,2.8507713523140413e-08,0.0011936003575101,-0.0735575184226036,0.0,0.0,0.0,-0.0189452264457941,60.0,20.499814987182617,0.0,-9.713998139204705e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0001119710941566,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,0.0001179110040538,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.0,0.0,8.708870154805481e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,0.000117910982226,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,0.0005593167734332,285.2597045898437,294.1499938964844,299.7984313964844,297.30303955078125,300.5098571777344,299.7981872558594,288.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930646141991,2.844170943205881e-08,0.0011930360924452,-0.0733859241008758,0.0,0.0,0.0,-0.0189125053584575,60.0,20.459835052490234,0.0,-9.704815084887741e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,0.000111914545414,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,0.0001178514503408,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850280761719,0.0,0.0,8.704471838427708e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854553222656,0.0,0.0,0.0001178514285129,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0005590342916548,285.2650451660156,294.1499938964844,299.7998046875,297.2966613769531,300.5023498535156,299.7987670898437,288.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924618156626,2.8371209381816698e-08,0.0011924335267394,-0.0732026398181915,0.0,0.0,0.0,-0.0188775565475225,60.0,20.419452667236328,0.0,-9.695011016219725e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0001118543223128,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0001177880330942,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,8.699787576915696e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,0.0001177880112663,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18865966796875,0.0,0.0,0.0005587334744632,285.2703857421875,294.1499938964844,299.8016052246094,297.2903747558594,300.49493408203125,299.7998352050781,288.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918199015781,2.8296129883642613e-08,0.0011917916126549,-0.0730074420571327,0.0,0.0,0.0,-0.0188403371721506,60.0,20.3786563873291,0.0,-9.68457598560235e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941223144531,0.0,0.0,0.0001117912397603,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,0.0001177216108771,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937255859375,0.0,0.0,8.694881398696452e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941223144531,0.0,0.0,0.0001177215890493,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,0.0005584183963946,285.2757263183594,294.1499938964844,299.8038024902344,297.2841186523437,300.4876403808594,299.80126953125,288.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911476030945,2.8217495895432882e-08,0.0011911194305866,-0.0728029906749725,0.0,0.0,0.0,-0.0188013557344675,60.0,20.33753776550293,0.0,-9.673652101582777e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,0.0001117244755732,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,0.0001176512960228,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,8.68968854774721e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0001176512741949,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0005580849247053,285.2810974121094,294.1499938964844,299.8063659667969,297.2779541015625,300.48046875,299.8032531738281,288.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904359562322,2.8134262919365938e-08,0.0011904079001396,-0.0725865736603736,0.0,0.0,0.0,-0.0187600944191217,60.0,20.29598617553711,0.0,-9.662096545071108e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,0.0001116551939048,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2028503417969,0.0,0.0,0.0001175783399958,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,8.684299973538145e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,0.0001175783181679,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,0.0005577388219535,285.2864990234375,294.1499938964844,299.80926513671875,297.2718505859375,300.473388671875,299.8055725097656,288.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896975338459,2.8047898226191137e-08,0.0011896694777533,-0.0723619982600212,0.0,0.0,0.0,-0.0187172796577215,60.0,20.254135131835938,0.0,-9.650113241832514e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,0.000111583576654,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,0.0001175029246951,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,8.678729500388727e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,0.0001175029028672,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,0.0005573811358772,285.2919006347656,294.1499938964844,299.8124694824219,297.2657775878906,300.4664306640625,299.8082275390625,288.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188934314996,2.7958629189583923e-08,0.0011889063753187,-0.0721298605203628,0.0,0.0,0.0,-0.018673026934266,60.0,20.21199989318848,0.0,-9.637735587375573e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,0.0001115091508836,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,0.0001174245480797,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,8.672940748510882e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,0.0001174245335278,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,0.0005570093635469,285.2973327636719,294.1499938964844,299.8159484863281,297.259765625,300.4595642089844,299.8111877441406,288.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188141060993,2.7865853624575724e-08,0.0011881132377311,-0.0718885958194732,0.0,0.0,0.0,-0.0186270345002412,60.0,20.16948699951172,0.0,-9.62487902711473e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,0.0001114323094952,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,0.000117343632155,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,8.666964276926592e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001173436103272,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,0.0005566255422309,285.3027648925781,294.1499938964844,299.8196716308594,297.2537841796875,300.45281982421875,299.8144226074219,288.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873221956193,2.777006713472474e-08,0.0011872943723574,-0.0716394856572151,0.0,0.0,0.0,-0.0185795500874519,60.0,20.12664604187012,0.0,-9.611615325866296e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,0.0001113533362513,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,0.0001172604679595,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,8.660821913508698e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0001172604534076,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,0.0005562310689128,285.3082275390625,294.1499938964844,299.8236083984375,297.247802734375,300.4461975097656,299.8179016113281,288.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864805128425,2.7671630320469376e-08,0.0011864528059959,-0.0713834688067436,0.0,0.0,0.0,-0.0185307525098323,60.0,20.0835018157959,0.0,-9.59799351107904e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,0.000111272194772,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,0.0001171750191133,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,8.654510747874156e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,0.0001171749972854,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0005558257689699,285.3136901855469,294.1499938964844,299.8277282714844,297.2418518066406,300.4396667480469,299.8216552734375,288.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856156634166,2.7570482785677093e-08,0.0011855880729854,-0.0711203888058662,0.0,0.0,0.0,-0.018480610102415,60.0,20.040048599243164,0.0,-9.584006477325604e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.0001111893870984,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0001170878240372,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,8.64807007019408e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,0.0001170878022094,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,0.0005554121453315,285.31915283203125,294.1499938964844,299.8320007324219,297.23590087890625,300.43328857421875,299.8255920410156,288.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847332352772,2.7467269347880574e-08,0.0011847057612612,-0.0708519294857978,0.0,0.0,0.0,-0.0184294451028108,60.0,19.99634552001953,0.0,-9.569744463533425e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,0.0001111049277824,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,0.0001169988827314,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,8.641501335659996e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0001169988609035,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,0.0005549902562052,285.3246765136719,294.1499938964844,299.8363952636719,297.2299499511719,300.427001953125,299.8297119140625,288.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838331120088,2.736199355979352e-08,0.0011838057544082,-0.0705780759453773,0.0,0.0,0.0,-0.0183772556483745,60.0,19.952356338500977,0.0,-9.555208180245245e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,0.000111019340693,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,0.0001169087554444,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,8.634843834443018e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,0.0001169087336165,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,0.0005545627209357,285.3301696777344,294.1499938964844,299.84088134765625,297.2239990234375,300.4208374023437,299.8339538574219,288.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182920881547,2.7255309120732818e-08,0.0011828936403617,-0.0703005492687225,0.0,0.0,0.0,-0.0183243677020072,60.0,19.90813636779785,0.0,-9.540488576931241e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.000110935900011,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0001168208909803,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,8.628354407846928e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.0001168208691524,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0005541459540836,285.335693359375,294.1499938964844,299.8454284667969,297.218017578125,300.414794921875,299.8382873535156,288.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820315849035,2.7151305204142773e-08,0.0011820044601336,-0.0700299814343452,0.0,0.0,0.0,-0.0182728096842765,60.0,19.86381149291992,0.0,-9.526150535066337e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,0.0001108610740629,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0001167420850833,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,8.622534369351342e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,0.0001167420705314,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,0.0005537722026929,285.3412170410156,294.1499938964844,299.8500061035156,297.2120056152344,300.4088439941406,299.8427124023437,288.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812340235337,2.7058030482862705e-08,0.001181207015179,-0.0697873085737228,0.0,0.0,0.0,-0.0182265695184469,60.0,19.81985664367676,0.0,-9.513299659147378e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.0001107944844989,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001166719666798,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,8.617355342721567e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,0.0001166719448519,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,0.0005534396041184,285.3467712402344,294.1499938964844,299.8545837402344,297.2059936523437,300.4030456542969,299.84722900390625,288.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805243557319,2.6975024880471213e-08,0.0011804973473772,-0.0695713460445404,0.0,0.0,0.0,-0.0181854218244552,60.0,19.776775360107425,0.0,-9.501872000328149e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,0.0001107327479985,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,0.0001166069559985,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,8.612553938291967e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,0.0001166069414466,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,0.0005531312199309,285.3523254394531,294.1499938964844,299.859130859375,297.1999206542969,300.3973083496094,299.8517150878906,288.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798662599176,2.689807310218839e-08,0.0011798393679782,-0.0693711265921592,0.0,0.0,0.0,-0.0181472729891538,60.0,19.73426055908203,0.0,-9.491282781937117e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,0.0001106738927774,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0001165449793916,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,8.607975905761123e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,0.0001165449575637,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605895996094,0.0,0.0,0.0005528372130356,285.35791015625,294.1499938964844,299.8636169433594,297.1938171386719,300.3916931152344,299.8562316894531,288.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792390141636,2.6824702459293803e-08,0.0011792121222242,-0.0691802129149437,0.0,0.0,0.0,-0.0181109011173248,60.0,19.69259262084961,0.0,-9.481193075089325e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,0.0001106167110265,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0001164847635664,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,8.603528112871572e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001164847417385,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0005525515880435,285.3634948730469,294.1499938964844,299.8680114746094,297.1876220703125,300.3861999511719,299.8606872558594,288.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786294635385,2.67534225883992e-08,0.0011786026880145,-0.0689947381615638,0.0,0.0,0.0,-0.0180755648761987,60.0,19.651216506958008,0.0,-9.471395401305926e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
