time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0001105596966226,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,0.0001164247223641,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,8.599093416705728e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0001164247078122,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,0.0005522668361663,285.3691101074219,294.1499938964844,299.8722839355469,297.181396484375,300.3808288574219,299.86505126953125,288.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780218919739,2.6682350551254785e-08,0.0011779951164498,-0.0688097923994064,0.0,0.0,0.0,-0.0180403310805559,60.0,19.610151290893555,0.0,-9.461631123031113e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.0001105014453059,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,0.0001163633787655,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,8.594562677899376e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0001163633642136,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0005519758560694,285.3747253417969,294.1499938964844,299.8764038085937,297.17510986328125,300.37554931640625,299.86932373046875,288.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774009326472,2.6609736636373785e-08,0.0011773743899539,-0.0686208307743072,0.0,0.0,0.0,-0.0180043336004018,60.0,19.56904411315918,0.0,-9.45166007682019e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,0.0001104410621337,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,0.0001162998014478,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,8.589866774855182e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,0.00011629977962,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,0.0005516742821782,285.3803405761719,294.1499938964844,299.8803405761719,297.1687316894531,300.370361328125,299.8734741210937,288.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767575051635,2.65344723970884e-08,0.0011767309624701,-0.0684249624609947,0.0,0.0,0.0,-0.0179670229554176,60.0,19.52767562866211,0.0,-9.441330917070445e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.000110378008685,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0001162334010587,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,8.584962779423222e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,0.0001162333792308,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,0.000551359320525,285.385986328125,294.1499938964844,299.8840637207031,297.1622619628906,300.3652648925781,299.8774719238281,288.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760854395106,2.645587215965861e-08,0.0011760590132325,-0.0682204067707061,0.0,0.0,0.0,-0.0179280582815408,60.0,19.48593521118164,0.0,-9.430550562683493e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,0.0001103113463614,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0001161632026196,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,8.579777932027355e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,0.0001161631807917,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0005510263144969,285.39166259765625,294.1499938964844,299.8875427246094,297.1557006835937,300.3602905273437,299.8812255859375,288.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753749568015,2.6372779515781986e-08,0.0011753486469388,-0.0680041462182998,0.0,0.0,0.0,-0.0178868658840656,60.0,19.44361686706543,0.0,-9.419159852086525e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0001102418245864,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,0.0001160899846581,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,8.574369712732732e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0001160899701062,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.0005506790475919,285.3973388671875,294.1499938964844,299.8907470703125,297.1490783691406,300.3554077148437,299.8847961425781,288.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746339732781,2.6286118171015005e-08,0.0011746077798306,-0.0677785873413086,0.0,0.0,0.0,-0.0178439058363437,60.0,19.40078926086425,0.0,-9.407287393514709e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,0.0001101693706004,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0001160136962425,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,8.568735211156309e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0001160136744147,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,0.000550317170564,285.40301513671875,294.1499938964844,299.8936462402344,297.1423034667969,300.3506164550781,299.8880920410156,288.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738619068637,2.619581174201357e-08,0.0011738357134163,-0.0675435364246368,0.0,0.0,0.0,-0.017799137160182,60.0,19.357378005981445,0.0,-9.39492394991248e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.0001100938970921,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.0001159342136816,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,8.562864968553185e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001159341991296,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.0005499401595443,285.4087219238281,294.1499938964844,299.8962097167969,297.13543701171875,300.34588623046875,299.89111328125,288.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730575934052,2.6101741212869456e-08,0.0011730315163731,-0.0672986730933189,0.0,0.0,0.0,-0.0177525039762258,60.0,19.31331825256348,0.0,-9.382053178796924e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,0.0001100163863156,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.0001158525847131,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,8.556835382478312e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0001158525701612,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,0.0005495529621839,285.4144287109375,294.1499938964844,299.8984069824219,297.12847900390625,300.3412475585937,299.8938293457031,288.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722315102815,2.60051216116608e-08,0.0011722054332494,-0.0670471563935279,0.0,0.0,0.0,-0.0177046060562133,60.0,19.26871681213379,0.0,-9.368843478796408e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0001099370783776,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0001157690785476,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,8.550667553208768e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,0.0001157690639956,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,0.0005491568590514,285.4201354980469,294.1499938964844,299.90020751953125,297.1213684082031,300.3366394042969,299.89630126953125,288.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171386335045,2.5906278011689213e-08,0.0011713603744283,-0.0667898505926132,0.0,0.0,0.0,-0.0176556054502725,60.0,19.223546981811523,0.0,-9.35533890356055e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.0001098569773603,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,0.0001156847283709,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,8.544437878299505e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,0.0001156847065431,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0005487567395903,285.4258728027344,294.1499938964844,299.90155029296875,297.1141357421875,300.3321228027344,299.89825439453125,288.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705326614901,2.580643787553072e-08,0.0011705068172886,-0.0665299296379089,0.0,0.0,0.0,-0.0176061112433671,60.0,19.17780113220215,0.0,-9.341707851717729e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,0.0001097769927582,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0001156004946096,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,8.538216206943616e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,0.0001156004800577,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0005483572022058,285.4316101074219,294.1499938964844,299.9024658203125,297.10675048828125,300.3276672363281,299.8998413085937,288.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696802685037,2.5706743400633065e-08,0.0011696545407176,-0.0662703737616539,0.0,0.0,0.0,-0.0175566896796226,60.0,19.131704330444336,0.0,-9.328107353212545e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,0.0001096980340662,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.000115517352242,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,8.532075298717245e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0001155173304141,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0005479628453031,285.4373474121094,294.1499938964844,299.90289306640625,297.0992126464844,300.3232727050781,299.9010314941406,288.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688387021422,2.5608329679016613e-08,0.0011688130907714,-0.066014140844345,0.0,0.0,0.0,-0.0175079014152288,60.0,19.085283279418945,0.0,-9.314690885275922e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0001096211126423,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0001154363490059,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,8.526092278771102e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0001154363344539,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0005475786165334,285.443115234375,294.1499938964844,299.9028015136719,297.091552734375,300.31890869140625,299.9017944335937,288.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680190218612,2.5512452594966817e-08,0.0011679934104904,-0.0657645016908645,0.0,0.0,0.0,-0.0174603722989559,60.0,19.038663864135746,0.0,-9.30162968870718e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0001095474726753,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,0.0001153587945736,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,8.520364644937217e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,0.0001153587800217,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0005472107441164,285.4488830566406,294.1499938964844,299.90216064453125,297.0837097167969,300.3145751953125,299.9019775390625,288.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672341497614,2.5420662908004488e-08,0.001167208654806,-0.0655254945158958,0.0,0.0,0.0,-0.0174148697406053,60.0,18.991973876953125,0.0,-9.289133373613369e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0001094775507226,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0001152851691585,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,8.514926594216377e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0001152851546066,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,0.0005468614981509,285.45465087890625,294.1499938964844,299.90093994140625,297.0757141113281,300.310302734375,299.9017333984375,288.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664889752864,2.533351484146351e-08,0.0011664635967463,-0.0652985572814941,0.0,0.0,0.0,-0.0173716656863689,60.0,18.9453239440918,0.0,-9.277276546981741e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0001094131512218,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,0.0001152173572336,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,8.509917824994773e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0001152173426817,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0005465398426167,285.46044921875,294.1499938964844,299.8990783691406,297.0675354003906,300.3060607910156,299.9008178710937,288.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658025905489,2.5253246604961532e-08,0.0011657773284241,-0.0650895312428474,0.0,0.0,0.0,-0.0173318739980459,60.0,18.898881912231445,0.0,-9.2663633211032e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0001093540704459,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.00011515514052,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,8.505322330165654e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0001151551186922,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.0005462447297759,285.4662475585937,294.1499938964844,299.8966064453125,297.0592041015625,300.30181884765625,299.8994140625,288.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651729000732,2.517960062675684e-08,0.0011651476379483,-0.064897745847702,0.0,0.0,0.0,-0.0172953661531209,60.0,18.852678298950195,0.0,-9.256355326670018e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.000109302556666,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0001151008837041,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,8.501315460307524e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001151008691522,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.000545987393707,285.4720458984375,294.1499938964844,299.8934631347656,297.0506591796875,300.2976379394531,299.8973083496094,288.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646236525848,2.5115381774298853e-08,0.0011645986232906,-0.0647305026650428,0.0,0.0,0.0,-0.0172635298222303,60.0,18.806961059570312,0.0,-9.247633414588564e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001092575985239,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0001150535463239,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,8.497818635078147e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001150535317719,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0005457628285512,285.4778747558594,294.1499938964844,299.8895874023437,297.0419311523437,300.2934265136719,299.8946533203125,288.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641444871202,2.505934482144312e-08,0.001164119457826,-0.0645845606923103,0.0,0.0,0.0,-0.0172357503324747,60.0,18.76165771484375,0.0,-9.24002563351678e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0001092221064027,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0001150161697296,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,8.495058136759326e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0001150161551777,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.000545585528016,285.48370361328125,294.1499938964844,299.885009765625,297.0329895019531,300.2892150878906,299.8912048339844,288.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637661373242,2.5015093996216823e-08,0.00116374110803,-0.0644693076610565,0.0,0.0,0.0,-0.0172138139605522,60.0,18.717084884643555,0.0,-9.234020836856872e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.0001091940503101,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.0001149866220657,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,8.492876077070832e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0001149866075138,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0005454454221762,285.48956298828125,294.1499938964844,299.8796691894531,297.0238647460937,300.2850036621094,299.8871459960937,288.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634669499471,2.4980113977335363e-08,0.0011634419206529,-0.0643782019615173,0.0,0.0,0.0,-0.0171964727342128,60.0,18.673110961914062,0.0,-9.229274411381996e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0001091763551812,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0001149679956142,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,8.491499465890229e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0001149679810623,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,0.000545357062947,285.49542236328125,294.1499938964844,299.8735046386719,297.0145263671875,300.28076171875,299.8823547363281,288.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632782407104,2.4958048072676323e-08,0.0011632532114163,-0.0643207356333732,0.0,0.0,0.0,-0.0171855334192514,60.0,18.629846572875977,0.0,-9.226281605378973e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0001091681406251,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0001149593372247,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,8.490860636811703e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0001149593226728,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,0.000545316026546,285.50128173828125,294.1499938964844,299.8665466308594,297.00494384765625,300.2765197753906,299.8768920898437,288.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631904635578,2.4947789611928783e-08,0.0011631654342636,-0.0642940178513526,0.0,0.0,0.0,-0.0171804465353488,60.0,18.58725547790528,0.0,-9.224890362702356e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0001091696685762,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,0.0001149609524873,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,8.490979234920815e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0001149609379353,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.0005453236517496,285.5071716308594,294.1499938964844,299.85870361328125,296.99517822265625,300.2722473144531,299.8704528808594,288.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632065288722,2.4949681431962745e-08,0.0011631816159933,-0.0642989426851272,0.0,0.0,0.0,-0.0171813853085041,60.0,18.54584503173828,0.0,-9.225146868629964e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0001091837257263,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.000114975751785,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,8.492072811350226e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0001149757372331,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,0.0005453938501887,285.5130615234375,294.1499938964844,299.8500061035156,296.9851379394531,300.26788330078125,299.86309814453125,288.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633560061454,2.4967174994117162e-08,0.0011633310932666,-0.0643445029854774,0.0,0.0,0.0,-0.0171900559216737,60.0,18.50536727905273,0.0,-9.227519370824669e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0001092075690394,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0001150008611148,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,8.493927452946082e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0001150008465629,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0005455130012705,285.5189819335937,294.1499938964844,299.8404235839844,296.974609375,300.2635192871094,299.8550109863281,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636099079623,2.499687390411509e-08,0.0011635848786681,-0.0644218549132347,0.0,0.0,0.0,-0.0172047782689332,60.0,18.465625762939453,0.0,-9.231548148136429e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,0.0001092464008252,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0001150417519966,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,8.496946975355968e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0001150417374446,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0005457069491967,285.52490234375,294.1499938964844,299.830078125,296.96337890625,300.2590637207031,299.8460998535156,288.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640234151855,2.5045244100851963e-08,0.0011639983858913,-0.0645478293299675,0.0,0.0,0.0,-0.0172287560999393,60.0,18.426469802856445,0.0,-9.23811214192938e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.000109297063318,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0001150950993178,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,8.50088763399981e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0001150950847659,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0005459600361064,285.5308532714844,294.1499938964844,299.8189697265625,296.9514465332031,300.2545471191406,299.83642578125,288.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645630002021,2.510835805935585e-08,0.0011645378544926,-0.0647122040390968,0.0,0.0,0.0,-0.0172600448131561,60.0,18.38772773742676,0.0,-9.246679866237173e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0001093614919227,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0001151629548985,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,8.505899313604459e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0001151629403466,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0005462819244712,285.53680419921875,294.1499938964844,299.80712890625,296.9388427734375,300.2499389648437,299.8258972167969,288.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652492685243,2.5188633401285188e-08,0.0011652241228148,-0.0649212673306465,0.0,0.0,0.0,-0.0172998402267694,60.0,18.34936141967773,0.0,-9.257583144517413e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0001094361869036,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001152416007244,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,8.511708438163623e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0001152415861724,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0005466550355777,285.54278564453125,294.1499938964844,299.7945861816406,296.92559814453125,300.2452697753906,299.8146667480469,288.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660448508337,2.528168963067401e-08,0.0011660195887088,-0.065163604915142,0.0,0.0,0.0,-0.0173459704965353,60.0,18.31127166748047,0.0,-9.270230094671208e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0001095230763894,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0001153331104433,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,8.518466347595677e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0001153330958914,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.0005470890901051,285.5487670898437,294.1499938964844,299.7813415527344,296.9117431640625,300.2405090332031,299.8026123046875,288.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669704690575,2.5389955027321776e-08,0.0011669450905174,-0.0654455348849296,0.0,0.0,0.0,-0.0173996407538652,60.0,18.27341079711914,0.0,-9.284954671784362e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001096199775929,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0001154351484728,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,8.526002784492448e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0001154351339209,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0005475730868056,285.5547790527344,294.1499938964844,299.7674560546875,296.8973083496094,300.23565673828125,299.7899169921875,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680027237161,2.5510688672625292e-08,0.0011679772287607,-0.0657599046826362,0.0,0.0,0.0,-0.0174594931304454,60.0,18.23570442199707,0.0,-9.30138881471976e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0001097265849239,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0001155474092229,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,8.534294465789571e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.000115547394671,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0005481056286953,285.560791015625,294.1499938964844,299.7529296875,296.8822937011719,300.230712890625,299.77655029296875,288.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691384715959,2.5643521084361964e-08,0.0011691128602251,-0.066105768084526,0.0,0.0,0.0,-0.017525341361761,60.0,18.198070526123047,0.0,-9.319487048742304e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001098427965189,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0001156697908299,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,8.543333387933671e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.000115669776278,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,0.0005486861919052,285.5668334960937,294.1499938964844,299.73779296875,296.8667297363281,300.22564697265625,299.7623596191406,288.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703765485435,2.578832436483936e-08,0.0011703508207574,-0.066482774913311,0.0,0.0,0.0,-0.0175971258431673,60.0,18.160573959350582,0.0,-9.339236584082756e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0001099659857572,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0001157995138783,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,8.55291509651579e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0001157994993263,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0005493015632964,285.5729064941406,294.1499938964844,299.7220764160156,296.85064697265625,300.220458984375,299.7475891113281,288.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716888984665,2.5941819359331933e-08,0.001171663054265,-0.0668823719024658,0.0,0.0,0.0,-0.0176732186228036,60.0,18.123044967651367,0.0,-9.360194042074e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,0.0001100972076528,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0001159376915893,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,8.563121082261205e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0001159376770374,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.000549957039766,285.5789794921875,294.1499938964844,299.705810546875,296.8340759277344,300.21514892578125,299.7321472167969,288.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730869300663,2.6105322348257687e-08,0.0011730608530342,-0.0673079937696456,0.0,0.0,0.0,-0.0177542734891176,60.0,18.085430145263672,0.0,-9.382543453284596e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0001102338355849,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0001160815663752,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,8.57374761835672e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0001160815518232,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0005506395245902,285.5850830078125,294.1499938964844,299.68902587890625,296.8170471191406,300.2097473144531,299.7162170410156,288.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745424708351,2.627556305867529e-08,0.0011745161609724,-0.0677511170506477,0.0,0.0,0.0,-0.0178386662155389,60.0,18.047653198242188,0.0,-9.405842149590172e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.0001103763206629,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0001162316111731,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,8.584829629398882e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0001162315966212,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0005513512296602,285.5911865234375,294.1499938964844,299.67169189453125,296.7995910644531,300.20416259765625,299.6995849609375,288.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760605266317,2.6453104595702825e-08,0.0011760341003537,-0.0682132020592689,0.0,0.0,0.0,-0.0179266799241304,60.0,18.00962257385254,0.0,-9.430171132862597e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
