time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0001105225092032,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,0.0001163855558843,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,8.596199768362567e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0001163855413324,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.000552081502974,285.5973205566406,294.1499938964844,299.6539001464844,296.7817077636719,300.198486328125,299.6825256347656,289.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635268213226482e-08,0.0011775913881137,-0.0686872750520706,0.0,0.0,0.0,-0.0180169846862554,60.0,17.971294403076172,0.0,-9.45516589467843e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,0.0001106723939301,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,0.0001165433932328,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,8.607857307652012e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,0.0001165433786809,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,0.0005528302281163,285.6034851074219,294.1499938964844,299.6356506347656,296.7634582519531,300.1926574707031,299.66485595703125,289.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792147997766,2.6822030818607345e-08,0.0011791880242526,-0.0691732615232467,0.0,0.0,0.0,-0.0181095693260431,60.0,17.932518005371094,0.0,-9.480825724494937e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,0.0001108243668568,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0001167034279205,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,8.619677828392014e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,0.0001167034133686,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,0.0005535893724299,285.60968017578125,294.1499938964844,299.6169738769531,296.74481201171875,300.1866760253906,299.6467590332031,289.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808339040726,2.701139933947161e-08,0.0011808068957179,-0.0696659833192825,0.0,0.0,0.0,-0.0182034447789192,60.0,17.893287658691406,0.0,-9.50687919498705e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0001109778822865,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,0.0001168650851468,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,8.631617674836889e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0001168650705949,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0005543562001548,285.6158752441406,294.1499938964844,299.597900390625,296.7258605957031,300.1805419921875,299.6281433105469,289.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202686325722425e-08,0.001182442298159,-0.0701636523008346,0.0,0.0,0.0,-0.0182982739061117,60.0,17.853458404541016,0.0,-9.533232514513656e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0001111320307245,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.0001170274117612,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,8.64360699779354e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0001170273972093,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,0.000555126229301,285.6220703125,294.1499938964844,299.57843017578125,296.7065734863281,300.1742553710937,299.60919189453125,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841118102893,2.739477089619413e-08,0.0011840844526886,-0.0706633403897285,0.0,0.0,0.0,-0.0183934960514307,60.0,17.813064575195312,0.0,-9.559732916386565e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0001112860554712,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0001171896074083,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,8.655586862005293e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0001171895928564,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.000555895618163,285.6283264160156,294.1499938964844,299.55859375,296.68701171875,300.1678161621094,299.5897521972656,289.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857528006657,2.7586697370907132e-08,0.0011857253266498,-0.0711625665426254,0.0,0.0,0.0,-0.0184886399656534,60.0,17.771913528442383,0.0,-9.586248239656925e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0001114394108299,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0001173510900116,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,8.667514339322224e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001173510827356,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,0.0005566616309806,285.6345520019531,294.1499938964844,299.5384521484375,296.6672058105469,300.1612548828125,299.5699768066406,289.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873866897076,2.7777781852478256e-08,0.0011873588664457,-0.0716595500707626,0.0,0.0,0.0,-0.0185833685100078,60.0,17.730091094970703,0.0,-9.612683271598145e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.0001115915147238,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,0.0001175112702185,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,8.679344318807125e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0001175112556666,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0005574214737862,285.6408386230469,294.1499938964844,299.5180053710937,296.6471252441406,300.1545104980469,299.5498352050781,289.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890071909874,2.7967315574528584e-08,0.0011889792513102,-0.0721524506807327,0.0,0.0,0.0,-0.0186773259192705,60.0,17.687461853027344,0.0,-9.638939957312689e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.000111741857836,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,0.0001176695877802,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,8.691038237884641e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.0001176695732283,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,0.0005581724690273,285.6471252441406,294.1499938964844,299.49725341796875,296.6268615722656,300.1476745605469,299.5294189453125,289.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906090658158,2.815466082495277e-08,0.0011905808933079,-0.0726396068930625,0.0,0.0,0.0,-0.0187701992690563,60.0,17.64411163330078,0.0,-9.664928057873112e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0001118904910981,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,0.0001178261009044,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,8.702598279342055e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0001178260863525,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0005589149077422,285.6534423828125,294.1499938964844,299.47625732421875,296.6064147949219,300.1405944824219,299.50860595703125,289.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921925470232,2.833986378902864e-08,0.0011921642581,-0.0731211453676223,0.0,0.0,0.0,-0.018862010911107,60.0,17.59987449645996,0.0,-9.690653968164042e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,0.0001120369997806,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0001179803803097,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,8.713993156561628e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,0.0001179803730337,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0005596467526629,285.6597595214844,294.1499938964844,299.4550476074219,296.5858154296875,300.13336181640625,299.4875793457031,289.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937534436583,2.8522425310484323e-08,0.0011937249219045,-0.0735957697033882,0.0,0.0,0.0,-0.0189525131136178,60.0,17.554901123046875,0.0,-9.716045923369165e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0001121815294027,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0001181325787911,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,8.725234511075541e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0001181325642392,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0005603687022812,285.6661071777344,294.1499938964844,299.43359375,296.5650939941406,300.1259765625,299.46630859375,289.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952932691201,2.8702517695933242e-08,0.0011952645145356,-0.0740639194846153,0.0,0.0,0.0,-0.0190417915582656,60.0,17.50918960571289,0.0,-9.741127371398761e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0001123243564506,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,0.0001182829873869,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,8.736343443160877e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.000118282972835,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0005610822117887,285.6724853515625,294.1499938964844,299.4119873046875,296.54425048828125,300.1184387207031,299.44482421875,289.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196815050207,2.888049976945696e-08,0.0011967861792072,-0.0745265409350395,0.0,0.0,0.0,-0.0191300231963396,60.0,17.462846755981445,0.0,-9.765945918616128e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0001124658665503,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0001184319989988,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,8.747349784243852e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0001184319917229,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,0.0005617890856228,285.6788635253906,294.1499938964844,299.3902282714844,296.5233154296875,300.1107482910156,299.4231262207031,289.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983226286247,2.9056829831120012e-08,0.0011982936412096,-0.0749848261475563,0.0,0.0,0.0,-0.0192174352705478,60.0,17.415878295898438,0.0,-9.790565513867477e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,0.0001126070637837,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,0.0001185806831927,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,8.758331387070939e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0001185806759167,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,0.0005624943878501,285.6852722167969,294.1499938964844,299.36834716796875,296.5023193359375,300.1028747558594,299.4012756347656,289.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998269474133,2.9232770870635253e-08,0.0011997977271676,-0.0754420459270477,0.0,0.0,0.0,-0.0193046554923057,60.0,17.36845588684082,0.0,-9.815161661208549e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.0001127483774325,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.0001187294983537,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,8.769322448642924e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,0.0001187294838018,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,0.000563200272154,285.6916809082031,294.1499938964844,299.3463439941406,296.4813232421875,300.0948791503906,299.3793029785156,289.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013325467705,2.9408861124125e-08,0.0012013030936941,-0.0758996084332466,0.0,0.0,0.0,-0.0193919483572244,60.0,17.32068634033203,0.0,-9.839809678169332e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0001128922740463,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,0.000118881027447,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,8.780514326645061e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0001188810128951,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,0.0005639190785586,285.6981201171875,294.1499938964844,299.32427978515625,296.4602966308594,300.0867004394531,299.3572082519531,289.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028656201437,2.9588168359850897e-08,0.0012028359342366,-0.0763654932379722,0.0,0.0,0.0,-0.019480837509036,60.0,17.27276611328125,0.0,-9.864940153647694e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0001130388118326,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.000119035343232,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,8.79191211424768e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0001190353286801,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0005646510981023,285.70458984375,294.1499938964844,299.3021240234375,296.4393005371094,300.078369140625,299.3349914550781,289.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044267496094,2.9770774290227564e-08,0.0012043970637023,-0.0768398940563201,0.0,0.0,0.0,-0.0195713620632886,60.0,17.224864959716797,0.0,-9.890565166870149e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,0.0001131907411036,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,0.0001191953269881,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,8.803728269413114e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,0.0001191953124362,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0005654100095853,285.7110595703125,294.1499938964844,299.27996826171875,296.4183349609375,300.06988525390625,299.3127136230469,289.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206045388244,2.9960091296743485e-08,0.0012060154695063,-0.0773316696286201,0.0,0.0,0.0,-0.0196652114391326,60.0,17.177234649658203,0.0,-9.917167176354269e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0001133503246819,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,0.0001193633725051,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,8.816140325507149e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0001193633652292,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0005662071635015,285.717529296875,294.1499938964844,299.2578125,296.3974609375,300.06121826171875,299.2904052734375,289.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207745517604,3.0158950892200664e-08,0.0012077153660356,-0.0778481736779213,0.0,0.0,0.0,-0.0197637919336557,60.0,17.13013458251953,0.0,-9.945147638745769e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,0.0001135179409175,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0001195398799609,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,8.829177386360243e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,0.0001195398726849,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,0.0005670444807037,285.7240295410156,294.1499938964844,299.23565673828125,296.3766784667969,300.0524597167969,299.26806640625,289.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095313286408,3.0367822034804703e-08,0.0012095009442418,-0.0783906206488609,0.0,0.0,0.0,-0.0198673363775014,60.0,17.083663940429688,0.0,-9.974580450489157e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,0.0001136883875005,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0001197193705593,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,8.842434181133285e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,0.0001197193560074,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0005678958841599,285.7305603027344,294.1499938964844,299.21356201171875,296.35601806640625,300.0434875488281,299.2457275390625,289.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211347291246,3.058021746937811e-08,0.0012113166740164,-0.0789421498775482,0.0,0.0,0.0,-0.0199726298451423,60.0,17.038225173950195,0.0,-1.0004553985254461e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,0.000113857226097,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0001198971658595,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,8.855566557031125e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,0.0001198971585836,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0005687392549589,285.73712158203125,294.1499938964844,299.1915588378906,296.3354797363281,300.03436279296875,299.2234191894531,289.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131461407989,3.079061627886404e-08,0.0012131154071539,-0.0794884338974952,0.0,0.0,0.0,-0.0200769305229187,60.0,16.993152618408203,0.0,-1.0034289488203285e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0001140243330155,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,0.0001200731421704,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,8.868563600117341e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0001200731276185,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.000569574011024,285.7436828613281,294.1499938964844,299.16961669921875,296.3151550292969,300.02508544921875,299.2012023925781,289.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149265967309,3.0998855038433255e-08,0.0012148956302553,-0.0800290256738662,0.0,0.0,0.0,-0.0201801601797342,60.0,16.948291778564453,0.0,-1.006376351142535e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0001141893953899,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,0.0001202469575218,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,8.881401299731806e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0001202469502459,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,0.0005703985225409,285.750244140625,294.1499938964844,299.1478271484375,296.2950134277344,300.01568603515625,299.1790466308594,289.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166851665824,3.120454294958108e-08,0.0012166539672762,-0.0805629417300224,0.0,0.0,0.0,-0.0202821288257837,60.0,16.903562545776367,0.0,-1.0092919211501797e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0001143523913924,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.0001204186046379,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,8.894078928278759e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.000120418590086,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,0.0005712127895094,285.7568664550781,294.1499938964844,299.12615966796875,296.27508544921875,300.006103515625,299.15704345703125,289.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184218503534,3.140766224873914e-08,0.0012183904182165,-0.0810901150107383,0.0,0.0,0.0,-0.0203828196972608,60.0,16.85904312133789,0.0,-1.0121751614633469e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0001145127389463,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,0.0001205874577863,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,8.906550647225231e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0001205874432343,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0005720137269236,285.7634582519531,294.1499938964844,299.10467529296875,296.2554016113281,299.99639892578125,299.1351623535156,289.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201301287859,3.160747752417592e-08,0.0012200985802337,-0.0816086456179618,0.0,0.0,0.0,-0.0204818751662969,60.0,16.81465721130371,0.0,-1.0150154849952744e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.0001146704526036,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.0001207535315188,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,8.918817184166983e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0001207535242429,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,0.000572801567614,285.7701110839844,294.1499938964844,299.0834045410156,296.2359924316406,299.9865417480469,299.1134338378906,289.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218104675412,3.1804006539459806e-08,0.0012217786861583,-0.0821186006069183,0.0,0.0,0.0,-0.0205793008208274,60.0,16.77045440673828,0.0,-1.0178130338545088e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0001148249866673,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0001209162655868,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,8.930836338549852e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,0.0001209162510349,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0005735734594054,285.7767639160156,294.1499938964844,299.0623474121094,296.2168884277344,299.9765625,299.0919189453125,289.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234569294378,3.1996577831705515e-08,0.0012234249152243,-0.0826182141900062,0.0,0.0,0.0,-0.0206747651100158,60.0,16.72642707824707,0.0,-1.0205579314970237e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,0.0001149763556895,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.0001210756672662,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,8.942609565565363e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,0.0001210756527143,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0005743296351283,285.7834167480469,294.1499938964844,299.0415344238281,296.1981201171875,299.9664306640625,299.07061767578125,289.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225069630891,3.218520916448142e-08,0.0012250375002622,-0.0831075459718704,0.0,0.0,0.0,-0.0207682754844427,60.0,16.682641983032227,0.0,-1.0232502489770925e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.000115124079457,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.00012123122724,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,8.95409903023392e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.0001212312126881,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0005750675336457,285.79010009765625,294.1499938964844,299.0209655761719,296.1796875,299.9561767578125,299.049560546875,289.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266435660421,3.2369293023748475e-08,0.0012266112025827,-0.0835850313305854,0.0,0.0,0.0,-0.0208595320582389,60.0,16.63909149169922,0.0,-1.0258811045105177e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0001152680852101,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0001213828727486,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,8.965299639385194e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0001213828581967,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0005757868639193,285.7967834472656,294.1499938964844,299.000732421875,296.16162109375,299.9458312988281,299.02880859375,289.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281778035685,3.254874059166468e-08,0.0012281452072784,-0.0840504392981529,0.0,0.0,0.0,-0.0209484919905662,60.0,16.59585952758789,0.0,-1.028448934903281e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001154080237029,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001215302327182,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,8.976183016784489e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,0.0001215302181662,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0005764858797192,285.8034973144531,294.1499938964844,298.9808044433594,296.1439819335937,299.9353332519531,299.0083312988281,289.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296687345951,3.2723121989874926e-08,0.0012296360218897,-0.0845026522874832,0.0,0.0,0.0,-0.021034937351942,60.0,16.552953720092773,0.0,-1.0309473452707608e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001155436912085,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001216730961459,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,8.98673533811234e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.00012167308887,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0005771635915152,285.81024169921875,294.1499938964844,298.96124267578125,296.1267395019531,299.9247436523437,298.9881896972656,289.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311141472309,3.2892188528421684e-08,0.0012310813181102,-0.0849410369992256,0.0,0.0,0.0,-0.0211187489330768,60.0,16.510412216186523,0.0,-1.03337242762791e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,0.0001156748767243,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0001218112374772,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,8.996938413474709e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,0.0001218112229253,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0005778188933618,285.8169860839844,294.1499938964844,298.9420471191406,296.1099548339844,299.9140625,298.9683532714844,289.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325118295848,3.305565954292433e-08,0.0012324787676334,-0.085364855825901,0.0,0.0,0.0,-0.0211997851729393,60.0,16.468250274658203,0.0,-1.0357199897725877e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001158013546955,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0001219444311573,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.006776235764846e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001219444166054,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0005784506793133,285.82373046875,294.1499938964844,298.9232482910156,296.0936584472656,299.9032592773437,298.9489440917969,289.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338593369349,3.3213272132570644e-08,0.0012338261585682,-0.0857734605669975,0.0,0.0,0.0,-0.0212779212743043,60.0,16.426565170288086,0.0,-1.0379859816112005e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0001159230232588,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0001220725534949,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.016238618642092e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.000122072538943,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0005790584255009,285.8305053710937,294.1499938964844,298.9048767089844,296.077880859375,299.8923645019531,298.9299011230469,289.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351556215435,3.3364884188813455e-08,0.0012351222103461,-0.086166463792324,0.0,0.0,0.0,-0.0213530790060758,60.0,16.38532829284668,0.0,-1.040167987298446e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.0001160393221653,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,0.0001221950224135,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.025284816743806e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.0001221950078615,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0005796393961645,285.8372802734375,294.1499938964844,298.886962890625,296.0625915527344,299.8813781738281,298.91131591796875,289.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236394746229,3.350981359062644e-08,0.0012363612186163,-0.0865421071648597,0.0,0.0,0.0,-0.0214249249547719,60.0,16.344688415527344,0.0,-1.0422559881817508e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.000116150426038,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0001223120198119,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.03392574400641e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.00012231200526,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0005801944062113,285.8440856933594,294.1499938964844,298.8695068359375,296.0478820800781,299.8703308105469,298.8931579589844,289.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237578340806,3.364826284268929e-08,0.001237544696778,-0.0869009122252464,0.0,0.0,0.0,-0.0214935597032308,60.0,16.30458641052246,0.0,-1.0442525422149629e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
