time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,0.0001162560365628,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,0.0001224232255481,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.042139572557062e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,0.0001224232109962,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,0.0005807219422422,285.85089111328125,294.1499938964844,298.8525390625,296.03375244140625,299.85919189453125,298.87548828125,289.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387036113068,3.37798660154931e-08,0.0012386697344481,-0.08724195510149,0.0,0.0,0.0,-0.0215587988495826,60.0,16.265119552612305,0.0,-1.0461521782190176e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,0.0001163562264991,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,0.0001225287269335,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.049932123161852e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0001225287269335,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,0.0005812224117107,285.8576965332031,294.1499938964844,298.83612060546875,296.02020263671875,299.8479919433594,298.8582763671875,289.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397710233926,3.3904715479593506e-08,0.0012397370301187,-0.0875654593110084,0.0,0.0,0.0,-0.0216206908226013,60.0,16.22625160217285,0.0,-1.0479558909537445e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0001164499408332,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0001226274180226,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.05722117749974e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.0001226274034706,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,0.0005816905759274,285.8645324707031,294.1499938964844,298.8202514648437,296.0072937011719,299.83673095703125,298.8416442871094,289.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407694011926,3.4021496730929364e-08,0.0012407354079186,-0.0878680497407913,0.0,0.0,0.0,-0.0216785836964845,60.0,16.188173294067383,0.0,-1.0496444247110048e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,0.0001165378198493,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,0.0001227199536515,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.064056212082504e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,0.0001227199536515,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,0.0005821295198984,285.8713684082031,294.1499938964844,298.8049621582031,295.9950256347656,299.8254089355469,298.8255920410156,289.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417056132107,3.4130998471937346e-08,0.0012416715035215,-0.0881517454981803,0.0,0.0,0.0,-0.0217328667640686,60.0,16.1508731842041,0.0,-1.0512290060660234e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0001166195506812,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0001228060282301,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,9.070413216250016e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0001228060136782,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.000582537788432,285.8782043457031,294.1499938964844,298.7902526855469,295.98345947265625,299.8140563964844,298.81005859375,289.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242576399818,3.423284411496752e-08,0.0012425421737134,-0.0884155854582786,0.0,0.0,0.0,-0.0217833556234836,60.0,16.114360809326172,0.0,-1.0527038085683672e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0001166948131867,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.0001228852779604,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.076266724150628e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0001228852634085,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,0.0005829137517139,285.88507080078125,294.1499938964844,298.77618408203125,295.9725952148437,299.8026733398437,298.7951354980469,289.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433782685548,3.4326625097946823e-08,0.0012433439260348,-0.0886585265398025,0.0,0.0,0.0,-0.0218298453837633,60.0,16.07868194580078,0.0,-1.054062721550509e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0001167635491583,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0001229576591867,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.08161309780553e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0001229576591867,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,0.0005832571187056,285.8919372558594,294.1499938964844,298.76275634765625,295.96246337890625,299.7912292480469,298.7808532714844,289.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244110520929,3.4412277472029025e-08,0.0012440761784091,-0.0888803899288177,0.0,0.0,0.0,-0.0218723062425851,60.0,16.043941497802734,0.0,-1.0553046791983436e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0001168262970168,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0001230237394338,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,9.086493810173124e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0001230237248819,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0005835705669596,285.8988342285156,294.1499938964844,298.75,295.9530639648437,299.77978515625,298.7672424316406,289.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447790941223,3.4490469147385745e-08,0.001244744635187,-0.0890829116106033,0.0,0.0,0.0,-0.0219110678881406,60.0,16.01022720336914,0.0,-1.0564390606759845e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,0.0001168869493994,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,0.0001230876077897,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.0912108134944e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,0.0001230875932378,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,0.0005838735378347,285.9057006835937,294.1499938964844,298.7382202148437,295.9447021484375,299.768310546875,298.7543334960937,289.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454251991584,3.456604247276118e-08,0.0012453906238079,-0.0892786532640457,0.0,0.0,0.0,-0.0219485312700271,60.0,15.97773265838623,0.0,-1.057535996551451e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0001169535389635,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0001231577334692,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.096389840124176e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0001231577189173,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0005842061946168,285.91259765625,294.1499938964844,298.7276306152344,295.9375915527344,299.7568664550781,298.7424621582031,289.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461345177143,3.4649012548015896e-08,0.0012460998259484,-0.0894935354590416,0.0,0.0,0.0,-0.0219896622002124,60.0,15.947758674621582,0.0,-1.0587410059770265e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,0.0001170244795503,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,0.0001232324284501,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.10190719878301e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,0.0001232324284501,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.0005845605628564,285.91949462890625,294.1499938964844,298.7182006835937,295.93170166015625,299.7453918457031,298.7315368652344,289.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468901695683,3.4737411169771804e-08,0.0012468553613871,-0.0897224619984626,0.0,0.0,0.0,-0.0220334846526384,60.0,15.920215606689451,0.0,-1.060025596189007e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.0001171004187199,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.0001233124057762,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.107813821174204e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.0001233123912243,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,0.0005849399021826,285.9264221191406,294.1499938964844,298.7098693847656,295.9269714355469,299.7339782714844,298.7216186523437,289.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476991396397,3.4832037698606655e-08,0.0012476643314585,-0.0899675115942955,0.0,0.0,0.0,-0.0220803935080766,60.0,15.89552402496338,0.0,-1.06140163325108e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.000117181079986,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0001233973453054,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.114087879424916e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0001233973307535,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,0.0005853428156115,285.9333190917969,294.1499938964844,298.70263671875,295.9233703613281,299.7225952148437,298.7131042480469,289.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485585175454,3.493255817943464e-08,0.0012485235929489,-0.0902277901768684,0.0,0.0,0.0,-0.022130224853754,60.0,15.874862670898438,0.0,-1.0628642144183686e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,0.0001172655829577,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.000123486330267,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,9.120659524342044e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,0.0001234863157151,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0005857649375684,285.94024658203125,294.1499938964844,298.6964111328125,295.9208984375,299.71124267578125,298.7055358886719,289.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494586408138,3.5037849954733253e-08,0.0012494235998019,-0.090500421822071,0.0,0.0,0.0,-0.0221824217587709,60.0,15.856938362121582,0.0,-1.0643973524793185e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0001173539931187,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0001235794334206,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.12753603188321e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0001235794188687,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0005862065590918,285.9472045898437,294.1499938964844,298.6911926269531,295.9194641113281,299.699951171875,298.6990051269531,289.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504005571827,3.5148026711340214e-08,0.0012503653997555,-0.0907856747508049,0.0,0.0,0.0,-0.0222370401024818,60.0,15.842233657836914,0.0,-1.0660028237907684e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0001174459830508,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0001236762909684,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,9.134691208600998e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,0.0001236762909684,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,0.0005866661085747,285.9541320800781,294.1499938964844,298.6869506835937,295.9190673828125,299.688720703125,298.6933898925781,289.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513805413618,3.5262658570900385e-08,0.0012513452675193,-0.0910824313759803,0.0,0.0,0.0,-0.0222938656806945,60.0,15.830130577087402,0.0,-1.0676744466309176e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.0001175415382022,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.0001237769174622,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.142122871708124e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,0.0001237769174622,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,0.0005871434113942,285.9610900878906,294.1499938964844,298.68359375,295.9196472167969,299.6775817871094,298.6889343261719,289.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523985933512,3.538173842798642e-08,0.0012523632030934,-0.0913906767964363,0.0,0.0,0.0,-0.022352896630764,60.0,15.82161808013916,0.0,-1.069412363108313e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.000117639749078,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0001238803379237,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,9.149761899607256e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0001238803379237,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,0.0005876339855603,285.96807861328125,294.1499938964844,298.6810913085937,295.9211730957031,299.66650390625,298.68524169921875,289.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534448178485,3.5504122308793746e-08,0.0012534093111753,-0.0917074605822563,0.0,0.0,0.0,-0.0224135648459196,60.0,15.815462112426758,0.0,-1.0711999465229385e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.0001177409867523,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.0001239869598066,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,9.157635940937324e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0001239869452547,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,0.0005881396937184,285.9750366210937,294.1499938964844,298.679443359375,295.9236145019531,299.6555480957031,298.6825561523437,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545234058052,3.5630282724241624e-08,0.0012544877827167,-0.0920339822769165,0.0,0.0,0.0,-0.0224761068820953,60.0,15.81248378753662,0.0,-1.0730442312478773e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,0.0001178443344542,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,0.0001240957790287,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.165673691313714e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0001240957644768,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.000588655937463,285.9820251464844,294.1499938964844,298.6785583496094,295.9269104003906,299.6446533203125,298.6805725097656,289.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255624461919,3.575906859509814e-08,0.0012555887224152,-0.0923672765493393,0.0,0.0,0.0,-0.0225399490445852,60.0,15.811712265014648,0.0,-1.074928590583113e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,0.0001179500177386,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,0.0001242070720763,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.173893340630455e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0001242070575244,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,0.0005891838809475,285.989013671875,294.1499938964844,298.6784362792969,295.9310607910156,299.6339111328125,298.6795349121094,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567504309117,3.5890767691171284e-08,0.0012567144585773,-0.0927080810070037,0.0,0.0,0.0,-0.022605238482356,60.0,15.813919067382812,0.0,-1.0768572167307869e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0001180572435259,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0001243199803866,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,9.182233043247834e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,0.0001243199803866,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,0.0005897195078432,285.9960327148437,294.1499938964844,298.67901611328125,295.9360046386719,299.6232604980469,298.6791381835937,289.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578926980495,3.602439235805832e-08,0.0012578567257151,-0.093053825199604,0.0,0.0,0.0,-0.022671477869153,60.0,15.81815242767334,0.0,-1.0788158277819093e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0001181660991278,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0001244346058228,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.190699347527698e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0001244346058228,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0005902632256038,286.0030212402344,294.1499938964844,298.68023681640625,295.94171142578125,299.6127319335937,298.6795654296875,289.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590524274855,3.616004207174228e-08,0.0012590162223204,-0.0934047847986221,0.0,0.0,0.0,-0.0227387249469757,60.0,15.825121879577637,0.0,-1.0808059869305e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0001182759515359,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0001245502935489,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,9.199243504554032e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.000124550278997,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0005908120074309,286.0100402832031,294.1499938964844,298.6820983886719,295.9481506347656,299.60235595703125,298.6806640625,289.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.629693523521382e-08,0.0012601864291355,-0.0937589332461357,0.0,0.0,0.0,-0.0228065866976976,60.0,15.834208488464355,0.0,-1.082816183384239e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0001183866334031,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.000124666839838,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,9.207852417603136e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.000124666839838,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,0.0005913648637942,286.01708984375,294.1499938964844,298.6845397949219,295.95526123046875,299.59210205078125,298.6823425292969,289.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614019215106,3.6434865791079574e-08,0.0012613654835149,-0.0941157191991806,0.0,0.0,0.0,-0.0228749625384807,60.0,15.845378875732422,0.0,-1.0848435039179097e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.0001184977518278,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,0.0001247838517883,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.216494800057262e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.0001247838517883,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0005919199320487,286.02410888671875,294.1499938964844,298.6875,295.9630126953125,299.5819396972656,298.6845703125,289.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625857489183,3.657333991213818e-08,0.0012625491945073,-0.0944738835096359,0.0,0.0,0.0,-0.0229436084628105,60.0,15.858226776123049,0.0,-1.0868807009956073e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,0.0001186090084956,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,0.0001249010092578,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.22514809644781e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,0.0001249010092578,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,0.0005924756987951,286.0311584472656,294.1499938964844,298.6909484863281,295.9714050292969,299.57196044921875,298.6874389648437,289.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637710897251,3.6711988116167056e-08,0.0012637344188988,-0.094832457602024,0.0,0.0,0.0,-0.0230123419314622,60.0,15.87334442138672,0.0,-1.0889224455468138e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,0.0001187200832646,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0001250179775524,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,9.233787568518892e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,0.0001250179775524,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0005930305342189,286.0382080078125,294.1499938964844,298.69488525390625,295.9803466796875,299.5621337890625,298.69073486328125,289.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649544514715,3.685041249923415e-08,0.0012649176642298,-0.0951904132962226,0.0,0.0,0.0,-0.0230809617787599,60.0,15.889923095703123,0.0,-1.0909626979582756e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0001188305250252,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,0.0001251342910109,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,9.242377564078196e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0001251342764589,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,0.0005935822264291,286.0452880859375,294.1499938964844,298.69921875,295.98980712890625,299.55242919921875,298.694580078125,289.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661311775445,3.698804817986456e-08,0.0012660941574722,-0.0955463051795959,0.0,0.0,0.0,-0.0231491923332214,60.0,15.908441543579102,0.0,-1.0929932869885309e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,0.0001189402319141,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,0.0001252498041139,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,9.25091007957235e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,0.0001252498041139,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,0.0005941302515566,286.0523681640625,294.1499938964844,298.70391845703125,295.9997863769531,299.5428771972656,298.69879150390625,289.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672999873757,3.7124763707652164e-08,0.001267262850888,-0.0958997681736946,0.0,0.0,0.0,-0.0232169646769762,60.0,15.928213119506836,0.0,-1.095012152063646e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,0.0001190485054394,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730163574219,0.0,0.0,0.0001253638329217,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,9.259331272915006e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,0.0001253638183698,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87261962890625,0.0,0.0,0.0005946711171418,286.0594482421875,294.1499938964844,298.7089538574219,296.0102233886719,299.53350830078125,298.70343017578125,289.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684535467997,3.725969577317301e-08,0.0012684162938967,-0.0962486043572425,0.0,0.0,0.0,-0.0232838559895753,60.0,15.949626922607422,0.0,-1.0970065034143779e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,0.0001191554620163,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,0.0001254764501936,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,9.267649875255302e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,0.0001254764501936,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0005952053470537,286.0665283203125,294.1499938964844,298.7142944335937,296.0210876464844,299.5242919921875,298.7083740234375,289.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695930199697,3.739297937954689e-08,0.0012695555342361,-0.0965931341052055,0.0,0.0,0.0,-0.0233499277383089,60.0,15.97209930419922,0.0,-1.0989782595061116e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,0.0001192602721857,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,0.0001255868264706,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,9.275801858166231e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,0.0001255868119187,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,0.0005957289249636,286.0736389160156,294.1499938964844,298.7198486328125,296.0323181152344,299.5152282714844,298.7136535644531,289.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707096757367,3.7523594897948e-08,0.0012706720735877,-0.0969307348132133,0.0,0.0,0.0,-0.0234146788716316,60.0,15.995884895324709,0.0,-1.1009122857785769e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,0.0001193630159832,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.0,0.0001256950199604,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,9.28379304241389e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,0.0001256950199604,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0005962422001175,286.0807189941406,294.1499938964844,298.72564697265625,296.0438842773437,299.5063171386719,298.7191467285156,289.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718043290078,3.765164180435932e-08,0.0012717666104435,-0.0972616598010063,0.0,0.0,0.0,-0.0234781540930271,60.0,16.020557403564453,0.0,-1.1028098612086978e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0001194631768157,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0001258004922419,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.291583410231397e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.00012580047769,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,0.0005967424949631,286.0878295898437,294.1499938964844,298.7315979003906,296.0557861328125,299.49755859375,298.7248840332031,289.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728713918477,3.7776455741322934e-08,0.0012728335568681,-0.0975842103362083,0.0,0.0,0.0,-0.0235400293022394,60.0,16.046175003051758,0.0,-1.1046611803067209e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,0.0001195604345411,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,0.0001259029231732,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,9.299148223362864e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,0.0001259029086213,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,0.0005972283543087,286.0949401855469,294.1499938964844,298.7376403808594,296.06793212890625,299.4889221191406,298.7307434082031,289.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739076046273,3.7897667226616256e-08,0.0012738696532323,-0.0978974178433418,0.0,0.0,0.0,-0.0236001163721084,60.0,16.072399139404297,0.0,-1.1064604876764861e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,0.0001196540615637,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,0.000126001497847,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.306430001743138e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,0.000126001497847,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,0.0005976959946565,286.1020812988281,294.1499938964844,298.7438049316406,296.080322265625,299.48052978515625,298.73681640625,289.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749050511047,3.801433479111439e-08,0.0012748669832944,-0.0981988683342933,0.0,0.0,0.0,-0.0236579533666372,60.0,16.09947395324707,0.0,-1.1081937856260993e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.000119744472613,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0001260967110283,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,9.313461487181483e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0001260967110283,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,0.0005981476278975,286.10919189453125,294.1499938964844,298.75,296.0929260253906,299.4722595214844,298.742919921875,289.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758682714775,3.812700910543754e-08,0.0012758302036672,-0.0984899625182151,0.0,0.0,0.0,-0.0237138085067272,60.0,16.126951217651367,0.0,-1.1098689611799273e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0001198309691972,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,0.0001261878060176,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.32018956518732e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0001261877914657,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0005985797033645,286.1163330078125,294.1499938964844,298.7561950683594,296.10565185546875,299.464111328125,298.74908447265625,289.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767898151651,3.823480199116602e-08,0.0012767516309395,-0.0987684205174446,0.0,0.0,0.0,-0.0237672440707683,60.0,16.154783248901367,0.0,-1.1114727271888117e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
