time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.0001199130929308,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,0.0001262742880498,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,9.326577128376812e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.0001262742734979,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,0.0005989899509586,286.1234741210937,294.1499938964844,298.7623596191406,296.1185302734375,299.45611572265625,298.7552795410156,289.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776647927239,3.833714501411124e-08,0.001277626492083,-0.0990327894687652,0.0,0.0,0.0,-0.0238179787993431,60.0,16.18274688720703,0.0,-1.1129965571399225e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,0.0001199903272208,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,0.0001263556041521,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.33258343138732e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,0.0001263556041521,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,0.0005993757513351,286.130615234375,294.1499938964844,298.7684020996094,296.1314697265625,299.4483337402344,298.76141357421875,289.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784876162186,3.8433388027669935e-08,0.0012784491991624,-0.0992813780903816,0.0,0.0,0.0,-0.0238656885921955,60.0,16.210914611816406,0.0,-1.11443050343496e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0001200630504172,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,0.000126432190882,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94439697265625,0.0,0.0,9.338239760836586e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.000126432190882,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,0.0005997390253469,286.13775634765625,294.1499938964844,298.7743530273437,296.1444396972656,299.440673828125,298.7674865722656,289.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792623601853,3.8524017753616135e-08,0.0012792238267138,-0.0995154529809951,0.0,0.0,0.0,-0.0239106174558401,60.0,16.23900604248047,0.0,-1.1157816715012816e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0001201295963255,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,0.0001265022583538,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9509582519531,0.0,0.0,9.343415877083316e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0001265022583538,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,0.0006000714492984,286.1449279785156,294.1499938964844,298.7801513671875,296.1574401855469,299.43316650390625,298.7734069824219,289.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799713294953,3.860694164359303e-08,0.0012799326796084,-0.0997296124696731,0.0,0.0,0.0,-0.0239517241716384,60.0,16.266868591308594,0.0,-1.117018584295693e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,0.0001201916165882,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,0.0001265675819013,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95751953125,0.0,0.0,9.34823910938576e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,0.0001265675673494,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0006003812304697,286.1520690917969,294.1499938964844,298.78570556640625,296.1703796386719,299.4258117675781,298.7792053222656,289.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280632102862,3.868422737696165e-08,0.0012805933365598,-0.0999291986227035,0.0,0.0,0.0,-0.0239900387823581,60.0,16.294483184814453,0.0,-1.1181720793729256e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0001202468556584,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0001266257459064,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,9.352535562356934e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0001266257313545,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,0.0006006571929901,286.15924072265625,294.1499938964844,298.7910461425781,296.18328857421875,299.4186096191406,298.7847595214844,289.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812205823138,3.8753061204488404e-08,0.0012811818160116,-0.1001069471240043,0.0,0.0,0.0,-0.0240241605788469,60.0,16.32154655456543,0.0,-1.1191999504944761e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001202962739625,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,0.0001266777835553,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,9.356379450764508e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001266777835553,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,0.0006009040516801,286.1664123535156,294.1499938964844,298.79608154296875,296.196044921875,299.4114990234375,298.7901306152344,289.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817471288144,3.881464749611041e-08,0.0012817082460969,-0.1002659723162651,0.0,0.0,0.0,-0.0240546911954879,60.0,16.348045349121094,0.0,-1.1201199612287382e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,0.000120338081615,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,0.0001267218176508,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.359631076222286e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0001267218030989,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,0.0006011129007674,286.1735534667969,294.1499938964844,298.80078125,296.20867919921875,299.4045715332031,298.7951354980469,289.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821924174204,3.886674093678266e-08,0.0012821536511182,-0.1004004776477813,0.0,0.0,0.0,-0.0240805149078369,60.0,16.37363052368164,0.0,-1.120898431850037e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,0.0001203733700094,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,0.0001267589686904,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.362376295030116e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,0.0001267589686904,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,0.0006012892117723,286.18072509765625,294.1499938964844,298.8051147460937,296.2210998535156,299.39776611328125,298.7998352050781,289.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825684389099,3.89107093212715e-08,0.0012825295561924,-0.1005140095949173,0.0,0.0,0.0,-0.0241023134440183,60.0,16.398365020751953,0.0,-1.121555754934889e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,0.0001204020809382,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,0.0001267892075702,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,9.36460928642191e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,0.0001267892075702,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,0.0006014326354488,286.1878967285156,294.1499938964844,298.8090515136719,296.2333068847656,299.3910522460937,298.80419921875,289.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828742619603,3.894648514801703e-08,0.0012828353792428,-0.1006063669919967,0.0,0.0,0.0,-0.0241200476884841,60.0,16.422170639038086,0.0,-1.1220906515063689e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,0.0001204217987833,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,0.0001268099731532,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.366142330691218e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,0.0001268099586013,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,0.0006015311228111,286.195068359375,294.1499938964844,298.8125,296.2452697753906,299.3844909667969,298.80810546875,289.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830842752009,3.8971045057678566e-08,0.0012830452760681,-0.1006697788834571,0.0,0.0,0.0,-0.0241322219371795,60.0,16.44458770751953,0.0,-1.1224580021007569e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,0.0001204346190206,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,0.0001268234627787,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.367139136884362e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,0.0001268234627787,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,0.0006015951512381,286.20220947265625,294.1499938964844,298.8154602050781,296.2569274902344,299.3780212402344,298.8116149902344,289.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832208303734,3.8987007400237423e-08,0.0012831818312406,-0.1007109954953193,0.0,0.0,0.0,-0.0241401363164186,60.0,16.46583366394043,0.0,-1.1226967444599725e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,0.0001204380969284,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,0.0001268271298613,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,9.36741053010337e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,0.0001268271298613,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,0.0006016125553287,286.2093811035156,294.1499938964844,298.8179016113281,296.2682189941406,299.37164306640625,298.8146057128906,289.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832578504458,3.89913346054982e-08,0.0012832188513129,-0.1007221639156341,0.0,0.0,0.0,-0.0241422820836305,60.0,16.485429763793945,0.0,-1.1227614749032e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0001204335640068,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0001268223568331,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.367057646159084e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0001268223568331,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0006015899125486,286.216552734375,294.1499938964844,298.8197631835937,296.2791442871094,299.3653869628906,298.81707763671875,289.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832095380872,3.8985671579894194e-08,0.0012831705389544,-0.1007075458765029,0.0,0.0,0.0,-0.0241394750773906,60.0,16.503498077392578,0.0,-1.1226767782090977e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,0.0001204199070343,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,0.0001268079795408,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,9.365995356347412e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,0.0001268079649889,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0006015216349624,286.2237243652344,294.1499938964844,298.82098388671875,296.2896728515625,299.35919189453125,298.8189697265625,289.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830639025196,3.896863276509066e-08,0.0012830249033868,-0.1006635576486587,0.0,0.0,0.0,-0.0241310279816389,60.0,16.51982879638672,0.0,-1.1224219065297802e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,0.0001203963911393,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,0.0001267832121811,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,9.364166180603206e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,0.0001267831976292,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0006014041719026,286.2308654785156,294.1499938964844,298.8215637207031,296.2997131347656,299.35308837890625,298.8202514648437,289.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828132603317,3.893931221909952e-08,0.0012827743776142,-0.1005878522992134,0.0,0.0,0.0,-0.0241164937615394,60.0,16.53412628173828,0.0,-1.121983430607543e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,0.0001203632855322,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,0.0001267483603442,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,9.361591219203548e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,0.0001267483457922,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0006012388621456,286.238037109375,294.1499938964844,298.8214416503906,296.3092956542969,299.3470153808594,298.8209533691406,289.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824606383219,3.8898043897006573e-08,0.0012824216391891,-0.1004813089966774,0.0,0.0,0.0,-0.0240960363298654,60.0,16.546602249145508,0.0,-1.1213663952958089e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0001203201682073,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0001267029438167,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,9.35823773033917e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0001267029438167,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,0.0006010234938003,286.24517822265625,294.1499938964844,298.820556640625,296.3183288574219,299.341064453125,298.82080078125,289.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820011470466,3.884429133904632e-08,0.0012819622643291,-0.1003425195813179,0.0,0.0,0.0,-0.0240693911910057,60.0,16.55634307861328,0.0,-1.1205629135702119e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,0.0001202672647195,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,0.0001266472390852,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,9.354123176308347e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,0.0001266472245333,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498046875,0.0,0.0,0.0006007592310197,286.2523193359375,294.1499938964844,298.81890869140625,296.3267822265625,299.33514404296875,298.8199768066406,289.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281437347643,3.8778345867740434e-08,0.0012813985813409,-0.1001722291111946,0.0,0.0,0.0,-0.0240366980433464,60.0,16.563919067382812,0.0,-1.1195776039585328e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,0.0001202028506668,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,0.0001265794126084,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.349112951895222e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,0.0001265793980564,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0006004374590702,286.25946044921875,294.1499938964844,298.81640625,296.3346252441406,299.3292541503906,298.8183898925781,289.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807510793209,3.869805098588586e-08,0.0012807123130187,-0.0999648943543434,0.0,0.0,0.0,-0.0239968951791524,60.0,16.5689640045166,0.0,-1.118378492037664e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,0.0001201275808853,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,0.0001265001483261,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,9.34325871639885e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,0.0001265001337742,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,0.0006000614957883,286.2666015625,294.1499938964844,298.81304931640625,296.3418273925781,299.3233947753906,298.8160705566406,289.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799490941688,3.8604227370342414e-08,0.0012799104442819,-0.0997226014733314,0.0,0.0,0.0,-0.0239503849297761,60.0,16.571701049804688,0.0,-1.1169780833597542e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,0.0001200415645143,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,0.0001264095626538,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06988525390625,0.0,0.0,9.336568473372608e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,0.0001264095481019,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696716308594,0.0,0.0,0.0005996318068355,286.2737121582031,294.1499938964844,298.8088073730469,296.34832763671875,299.3175964355469,298.8127746582031,289.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790324399247,3.8497006471516215e-08,0.0012789940228685,-0.0994456931948661,0.0,0.0,0.0,-0.0238972324877977,60.0,16.57122230529785,0.0,-1.115378864824379e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,0.0001199424805236,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,0.0001263052254216,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.328861779067664e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,0.0001263052108697,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,0.0005991368670947,286.28082275390625,294.1499938964844,298.8035888671875,296.3541259765625,299.311767578125,298.8085327148437,289.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779767857864,3.837350703861375e-08,0.0012779383687302,-0.09912671148777,0.0,0.0,0.0,-0.0238360110670328,60.0,16.567569732666016,0.0,-1.1135382038673924e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,0.0001198330355691,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,0.000126189974253,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,9.320349636254832e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,0.000126189974253,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,0.0005985901807434,286.2879333496094,294.1499938964844,298.79736328125,296.359130859375,299.30596923828125,298.8034973144531,289.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768106535077,3.8237093491488856e-08,0.0012767723528668,-0.0987743437290191,0.0,0.0,0.0,-0.0237683858722448,60.0,16.561216354370117,0.0,-1.1115068332401287e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.0001197105302708,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.0001260609715245,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.310821042163298e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.0001260609569726,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,0.0005979782436043,286.2950439453125,294.1499938964844,298.7901306152344,296.36334228515625,299.3001708984375,298.79742431640625,289.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275505288504,3.8084390752146646e-08,0.0012754672206938,-0.0983798578381538,0.0,0.0,0.0,-0.02369268797338,60.0,16.5515079498291,0.0,-1.1092351570596293e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0001195752120111,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.0001259184791706,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.300297097070144e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0001259184646187,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.0,0.0,0.0005973023362457,286.3021240234375,294.1499938964844,298.78179931640625,296.3667297363281,299.2943420410156,298.79034423828125,289.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740636011585,3.791573632838664e-08,0.0012740256497636,-0.0979441031813621,0.0,0.0,0.0,-0.0236090812832117,60.0,16.53839874267578,0.0,-1.1067287886135092e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.0001194271899294,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,0.0001257625990547,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,9.28878362174146e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.0001257625845028,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,0.0005965629243291,286.3092041015625,294.1499938964844,298.7723693847656,296.36920166015625,299.2884826660156,298.7823181152344,289.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724864063784,3.773123680161916e-08,0.0012724486878141,-0.0974673628807067,0.0,0.0,0.0,-0.0235176216810941,60.0,16.52214813232422,0.0,-1.1039902858556161e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,0.0001192654162878,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,0.0001255922397831,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,9.276201308239251e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,0.0001255922252312,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0005957548273727,286.3162841796875,294.1499938964844,298.76177978515625,296.3707580566406,299.2825927734375,298.77301025390625,289.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707626447081,3.752959898406516e-08,0.0012707251589745,-0.0969462543725967,0.0,0.0,0.0,-0.0234176628291606,60.0,16.50156021118164,0.0,-1.1010011746748205e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,0.0001190904440591,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,0.0001254079834325,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,9.262592357117684e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,0.0001254079834325,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,0.0005948808393441,286.3233337402344,294.1499938964844,298.75,296.3713684082031,299.2766418457031,298.7626953125,289.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688983697444,3.731151920760567e-08,0.0012688610004261,-0.0963825657963752,0.0,0.0,0.0,-0.0233095549046993,60.0,16.477643966674805,0.0,-1.0977729658634416e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,0.0001189001777675,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0001252076181117,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,9.247793786926196e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,0.0001252076181117,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,0.000593930366449,286.33038330078125,294.1499938964844,298.736328125,296.3705139160156,299.2705993652344,298.7507629394531,289.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668709969148,3.7074372016832064e-08,0.0012668339768424,-0.0957694873213768,0.0,0.0,0.0,-0.0231919940561056,60.0,16.448728561401367,0.0,-1.0942677874936643e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,0.0001186970985145,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,0.0001249937777174,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,9.231999138137326e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,0.0001249937777174,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,0.0005929159815423,286.33740234375,294.1499938964844,298.7201232910156,296.3678283691406,299.2644958496094,298.7371826171875,289.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647073017433,3.682126958892695e-08,0.0012646705145016,-0.0951150506734848,0.0,0.0,0.0,-0.0230665244162082,60.0,16.415496826171875,0.0,-1.0905329617116877e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0001184785432997,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,0.0001247636246262,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,9.215000318363308e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0001247636246262,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,0.0005918242386542,286.34442138671875,294.1499938964844,298.7015075683594,296.36334228515625,299.2582397460937,298.7212829589844,289.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623786460608,3.654886526760493e-08,0.0012623420916497,-0.0944105833768844,0.0,0.0,0.0,-0.0229314863681793,60.0,16.3762149810791,0.0,-1.0865205268828505e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001182469713967,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001245197636308,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,9.196988685289398e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001245197636308,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,0.0005906675360165,286.3514099121094,294.1499938964844,298.6805725097656,296.35711669921875,299.2518615722656,298.70343017578125,289.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599112233147,3.626024636105285e-08,0.0012598750181496,-0.0936640202999115,0.0,0.0,0.0,-0.0227884110063314,60.0,16.331884384155273,0.0,-1.0822772367191646e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001180002946057,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001242600119439,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488342285156,0.0,0.0,9.177802712656558e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.000124259997392,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,0.0005894353380426,286.3583679199219,294.1499938964844,298.6573791503906,296.3492431640625,299.2453308105469,298.6830139160156,289.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572829145938,3.595280162471681e-08,0.0012572469422593,-0.0928685963153839,0.0,0.0,0.0,-0.0226360019296407,60.0,16.28101348876953,0.0,-1.0777662851069181e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.0001177402373286,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.0001239861594513,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,9.157576278084888e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0001239861448993,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551818847656,0.0,0.0,0.000588136317674,286.3653259277344,294.1499938964844,298.63201904296875,296.3397521972656,299.23858642578125,298.6604919433594,289.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254512113519,3.562868755579984e-08,0.0012544764904305,-0.0920298621058464,0.0,0.0,0.0,-0.0224753282964229,60.0,16.224639892578125,0.0,-1.0730209254461442e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,0.0001174654753413,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619567871094,0.0,0.0,0.0001236968237208,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,9.136206062976272e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,0.0001236968091689,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16168212890625,0.0,0.0,0.0005867637810297,286.3722839355469,294.1499938964844,298.6045837402344,296.3287353515625,299.23162841796875,298.6360168457031,289.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251584617421,3.528624503701394e-08,0.0012515492271631,-0.0911434888839721,0.0,0.0,0.0,-0.0223055686801671,60.0,16.16313934326172,0.0,-1.068018562477846e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,0.0001171765325125,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,0.0001233925431733,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,9.11373208509758e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684875488281,0.0,0.0,0.0001233925431733,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681823730469,0.0,0.0,0.0005853204638697,286.37921142578125,294.1499938964844,298.5751647949219,296.31622314453125,299.2245178222656,298.6096496582031,289.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485058978199,3.4926124214962335e-08,0.0012484709732234,-0.0902111381292343,0.0,0.0,0.0,-0.0221270471811294,60.0,16.09654998779297,0.0,-1.0627705648857957e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749267578125,0.0,0.0,0.000116871065984,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749267578125,0.0,0.0,0.0001230708730872,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,9.089973900699988e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749572753906,0.0,0.0,0.0001230708730872,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746520996094,0.0,0.0,0.0005837946082465,286.3861083984375,294.1499938964844,298.5438537597656,296.30230712890625,299.2170715332031,298.5809326171875,289.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452512746676,3.45454260752831e-08,0.001245216699317,-0.0892252549529075,0.0,0.0,0.0,-0.0219383239746093,60.0,16.023452758789062,0.0,-1.0572367159511489e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,0.0001165511857834,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,0.0001227340253535,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,9.065094491234048e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,0.0001227340253535,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,0.0005821967497467,286.3929748535156,294.1499938964844,298.5107421875,296.2870178222656,299.2094421386719,298.5506591796875,289.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418429832905,3.4146758309816505e-08,0.0012418087571859,-0.0881925672292709,0.0,0.0,0.0,-0.0217406917363405,60.0,15.945942878723145,0.0,-1.0514570902842024e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
