time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878356933594,0.0,0.0,0.0001162132684839,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878356933594,0.0,0.0,0.0001223781873704,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,9.038811549544334e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878356933594,0.0,0.0,0.0001223781728185,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,0.0005805087857879,286.3998413085937,294.1499938964844,298.4758605957031,296.2704467773437,299.20147705078125,298.5184631347656,289.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238242490217,3.3725612524904136e-08,0.001238208846189,-0.087101362645626,0.0,0.0,0.0,-0.0215319190174341,60.0,15.86280345916748,0.0,-1.045368804852842e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942749023437,0.0,0.0,0.000115858092613,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,0.0001220041667693,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19415283203125,0.0,0.0,9.011186921270564e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942749023437,0.0,0.0,0.0001220041594933,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,0.0005787346162833,286.4066772460937,294.1499938964844,298.4393615722656,296.25262451171875,299.1932983398437,298.4848022460937,289.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344581773504,3.3282962164093994e-08,0.0012344248825684,-0.0859541073441505,0.0,0.0,0.0,-0.0213124826550483,60.0,15.775222778320312,0.0,-1.0389886284656313e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006530761719,0.0,0.0,0.0001154821438831,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006530761719,0.0,0.0,0.0001216082746395,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,8.981946302810684e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20068359375,0.0,0.0,0.0001216082673636,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,0.0005768566625192,286.4134826660156,294.1499938964844,298.4013061523437,296.233642578125,299.1847839355469,298.4493408203125,289.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230452558957,3.2814430284133784e-08,0.0012304197298362,-0.0847394093871116,0.0,0.0,0.0,-0.0210802163928747,60.0,15.68193531036377,0.0,-1.0322565913156725e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,0.0001150851239799,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20703125,0.0,0.0,0.0001211901908391,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069396972656,0.0,0.0,8.95106713869609e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,0.0001211901835631,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,0.0005748734693042,286.4202575683594,294.1499938964844,298.3617858886719,296.21356201171875,299.1759948730469,298.4126281738281,289.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262224918231,3.2319636744659874e-08,0.0012261901283636,-0.0834562331438064,0.0,0.0,0.0,-0.0208349339663982,60.0,15.584295272827148,0.0,-1.0251710591546725e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,0.0001146492722909,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,0.0001207312161568,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133178710937,0.0,0.0,8.917167724575847e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,0.0001207312088808,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,0.0005726963281631,286.427001953125,294.1499938964844,298.32086181640625,296.1924133300781,299.1668395996094,298.37432861328125,289.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215786846354,3.1776455244880715e-08,0.0012215469032526,-0.0820471122860908,0.0,0.0,0.0,-0.0205656625330448,60.0,15.480515480041504,0.0,-1.017420530047275e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197570800781,0.0,0.0,0.0001141394459409,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,0.0001201943450723,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,8.877514483174309e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197570800781,0.0,0.0,0.0001201943377964,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,0.0005701496265828,286.4337158203125,294.1499938964844,298.2786560058594,296.1703186035156,299.1573791503906,298.3348693847656,289.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161470949649,3.1141087930564026e-08,0.0012161158956587,-0.0803982242941856,0.0,0.0,0.0,-0.0202506929636001,60.0,15.3699369430542,0.0,-1.0083919477210657e-07,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260437011719,0.0,0.0,0.0001135280836024,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260437011719,0.0,0.0,0.0001195505465148,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259521484375,0.0,0.0,8.829963917378336e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260437011719,0.0,0.0,0.0001195505392388,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,0.000567095761653,286.4403991699219,294.1499938964844,298.2352294921875,296.14727783203125,299.1475830078125,298.2943420410156,289.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096336577087,3.0379190718576865e-08,0.0012096032733097,-0.0784201472997665,0.0,0.0,0.0,-0.0198729988187551,60.0,15.249479293823242,0.0,-9.976183434901033e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0001128019139287,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0001187858579214,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322082519531,0.0,0.0,8.773484296398237e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0001187858579214,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0005634684348478,286.447021484375,294.1499938964844,298.1907043457031,296.1233825683594,299.1374816894531,298.2528991699219,289.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018971610814,2.9474238161242283e-08,0.001201867708005,-0.0760694742202758,0.0,0.0,0.0,-0.0194243881851434,60.0,15.116878509521484,0.0,-9.848967863490544e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,0.0001119830194511,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,0.0001179235187009,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384338378906,0.0,0.0,8.709792018635198e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,0.0001179235187009,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,0.0005593778332695,286.45361328125,294.1499938964844,298.1451110839844,296.0986633300781,299.1271057128906,298.21075439453125,289.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931724147871,2.8453731815147882e-08,0.0011931438930332,-0.0734171792864799,0.0,0.0,0.0,-0.018918490037322,60.0,14.97360897064209,0.0,-9.706486281402249e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,0.0001110599914682,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,0.0001169515307992,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,8.638000872451812e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,0.0001169515235233,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,0.0005547671462409,286.46014404296875,294.1499938964844,298.0985717773437,296.0732421875,299.1164245605469,298.16796875,289.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833382304757,2.7303476812789995e-08,0.0011833108728751,-0.0704258531332016,0.0,0.0,0.0,-0.0183482728898525,60.0,14.817703247070312,0.0,-9.547132151510597e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508239746094,0.0,0.0,0.0001100634981412,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,0.0001159021776402,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,8.560495916754007e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508239746094,0.0,0.0,0.0001159021703642,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,0.0005497894599102,286.46661376953125,294.1499938964844,298.0511779785156,296.0471496582031,299.10546875,298.1247253417969,289.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727211531251,2.6061696800638856e-08,0.001172695076093,-0.0671944320201873,0.0,0.0,0.0,-0.0177326817065477,60.0,14.651630401611328,0.0,-9.376576315389684e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,0.0001090115110855,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,0.0001147943839896,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567749023437,0.0,0.0,8.478674862999469e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,0.0001147943767136,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566223144531,0.0,0.0,0.0005445345886982,286.4730529785156,294.1499938964844,298.0030212402344,296.0204772949219,299.0942687988281,298.0811462402344,289.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615125695243,2.47507738748709e-08,0.0011614877730607,-0.0637808442115783,0.0,0.0,0.0,-0.0170828122645616,60.0,14.476550102233888,0.0,-9.198189587777961e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,0.0001079247886082,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,0.0001136500141001,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.0,0.0,8.394152246182784e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,0.0001136500068241,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,0.0005391062004491,286.4794006347656,294.1499938964844,297.95416259765625,295.99322509765625,299.0827941894531,298.03729248046875,289.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499337852001,2.3396593107349872e-08,0.0011499103857204,-0.0602523274719715,0.0,0.0,0.0,-0.0164114963263273,60.0,14.29368782043457,0.0,-9.01571155509373e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,0.0001068300771294,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,0.0001124972259276,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,8.309007534990087e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26885986328125,0.0,0.0,0.0001124972259276,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685852050781,0.0,0.0,0.0005336378817446,286.4856872558594,294.1499938964844,297.9046936035156,295.9655456542969,299.071044921875,297.99334716796875,289.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382696684449,2.2032478952382923e-08,0.0011382476659491,-0.0566956996917724,0.0,0.0,0.0,-0.0157352555543184,60.0,14.106244087219238,0.0,-8.833740849922833e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,0.0001057468034559,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,0.0001113564867409,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,8.224753401009366e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,0.0001113564867409,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27447509765625,0.0,0.0,0.0005282267229631,286.4919128417969,294.1499938964844,297.8547058105469,295.9374084472656,299.0590515136719,297.9493103027344,289.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267273221164,2.0682637824620546e-08,0.0011267067166045,-0.0531742013990879,0.0,0.0,0.0,-0.0150660881772637,60.0,13.91575527191162,0.0,-8.655497651943733e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,0.0001046951074386,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,0.0001102489986806,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28045654296875,0.0,0.0,8.14295417512767e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,0.0001102489986806,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,0.0005229733069427,286.498046875,294.1499938964844,297.80426025390625,295.9089660644531,299.0467529296875,297.9053649902344,289.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155212996527,1.937216076441928e-08,0.0011155019747093,-0.0497535392642021,0.0,0.0,0.0,-0.0144164338707923,60.0,13.725361824035645,0.0,-8.48418792998018e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28631591796875,0.0,0.0,0.0001036915200529,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28631591796875,0.0,0.0,0.0001091921731131,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862243652344,0.0,0.0,8.06489770184271e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2863464355469,0.0,0.0,0.0001091921658371,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.0005179601721465,286.504150390625,294.1499938964844,297.7535095214844,295.8802185058594,299.0342102050781,297.86151123046875,289.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104827853851,1.8121646405688807e-08,0.0011048096930608,-0.0464877933263778,0.0,0.0,0.0,-0.0137965036556124,60.0,13.53722095489502,0.0,-8.322310662833844e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,0.0001027491816785,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,0.0001081998489098,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919616699219,0.0,0.0,7.991604798007756e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,0.0001081998416339,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,0.0005132530350238,286.5101623535156,294.1499938964844,297.7024841308594,295.8512878417969,299.0214233398437,297.8178100585937,289.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947869159281,1.694747453484524e-08,0.0010947699192911,-0.0434200838208198,0.0,0.0,0.0,-0.0132144186645746,60.0,13.352896690368652,0.0,-8.171733867357035e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,0.0001018781549646,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976989746094,0.0,0.0,0.0001072826125891,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976379394531,0.0,0.0,7.923858356662095e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,0.0001072826053132,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0005089020705781,286.5161437988281,294.1499938964844,297.6512756347656,295.8221740722656,299.00836181640625,297.7743225097656,289.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855057043954,1.5862166691249513e-08,0.0010854898719117,-0.0405834726989269,0.0,0.0,0.0,-0.0126763861626386,60.0,13.174500465393066,0.0,-8.033773468696381e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,0.0001010835549095,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,0.0001064458629116,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,7.862055645091459e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,0.0001064458556356,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.0,0.0,0.0005049328901804,286.5220642089844,294.1499938964844,297.6000061035156,295.7929992675781,298.9950561523437,297.7309875488281,289.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077038818039,1.4872099107776648e-08,0.0010770239168778,-0.03799494728446,0.0,0.0,0.0,-0.0121855679899454,60.0,13.002248764038086,0.0,-7.90894318924984e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089294433594,0.0,0.0,0.0001003737343125,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,0.000105698389234,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.308837890625,0.0,0.0,7.80684786150232e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089294433594,0.0,0.0,0.000105698381958,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0005013871705159,286.5279541015625,294.1499938964844,297.5487060546875,295.7638244628906,298.9814453125,297.6878967285156,289.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694754309952,1.3987676794613437e-08,0.0010694614611566,-0.035681989043951,0.0,0.0,0.0,-0.011747121810913,60.0,12.8388032913208,0.0,-7.798257684044074e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144836425781,0.0,0.0,9.97381139313802e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,0.0001050290520652,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.0,7.757410639896989e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144836425781,0.0,0.0,0.0001050290447892,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,0.0004982121172361,286.5337829589844,294.1499938964844,297.4975280761719,295.73468017578125,298.96759033203125,297.6449584960937,289.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062702271156,1.3195708525870486e-08,0.0010626891162246,-0.0336103439331054,0.0,0.0,0.0,-0.0113545078784227,60.0,12.682228088378906,0.0,-7.699804882577156e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199768066406,0.0,0.0,9.918803698383272e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199768066406,0.0,0.0,0.0001044497839757,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,7.714626553934067e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199768066406,0.0,0.0,0.0001044497839757,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197326660156,0.0,0.0,0.000495464366395,286.5395812988281,294.1499938964844,297.4465026855469,295.7056579589844,298.9534606933594,297.6021423339844,289.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056840759702,1.2510326108383651e-08,0.0010568281868472,-0.0318171605467796,0.0,0.0,0.0,-0.0110147334635257,60.0,12.534560203552246,0.0,-7.615106056846346e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254699707031,0.0,0.0,9.87066887319088e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254699707031,0.0,0.0,0.0001039429043885,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,7.677188841626048e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254699707031,0.0,0.0,0.0001039429043885,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252258300781,0.0,0.0,0.0004930599825456,286.5453491210937,294.1499938964844,297.3957214355469,295.6768493652344,298.9390869140625,297.5594177246094,289.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517117334529,1.1910591624086921e-08,0.0010516997426748,-0.0302478112280368,0.0,0.0,0.0,-0.0107174189761281,60.0,12.394244194030762,0.0,-7.541375168784725e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,9.82979399850592e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,0.0001035124732879,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,7.645396544830874e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,0.000103512466012,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306884765625,0.0,0.0,0.0004910181742161,286.55108642578125,294.1499938964844,297.3453063964844,295.64825439453125,298.92437744140625,297.5167236328125,289.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473560541868,1.1401304789160352e-08,0.0010473446454852,-0.0289149675518274,0.0,0.0,0.0,-0.0104649411514401,60.0,12.263458251953123,0.0,-7.479044938918379e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363647460937,0.0,0.0,9.795097139431164e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363647460937,0.0,0.0,0.0001031470965244,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,7.618410018039867e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363647460937,0.0,0.0,0.0001031470892485,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0004892849829047,286.5567932128906,294.1499938964844,297.2953186035156,295.6199951171875,298.909423828125,297.4740295410156,289.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436587035655,1.0968999930582868e-08,0.0010436477605253,-0.0277834720909595,0.0,0.0,0.0,-0.0102506279945373,60.0,12.14022445678711,0.0,-7.426339720950639e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.341796875,0.0,0.0,9.765398863237353e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.341796875,0.0,0.0,0.0001028343613143,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,7.59531176299788e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.341796875,0.0,0.0,0.0001028343613143,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,0.0004878015024587,286.5625,294.1499938964844,297.245849609375,295.5921325683594,298.8941650390625,297.43133544921875,289.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040494069457,1.0598982136400537e-08,0.0010404834756627,-0.0268149226903915,0.0,0.0,0.0,-0.0100671937689185,60.0,12.023841857910156,0.0,-7.381375866089003e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,9.74052309175022e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,0.0001025724050123,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471069335937,0.0,0.0,7.575963536510244e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,0.0001025723977363,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3469543457031,0.0,0.0,0.0004865588853135,286.56817626953125,294.1499938964844,297.1969909667969,295.56475830078125,298.8786315917969,297.3886108398437,289.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037843292579,1.0289038954169882e-08,0.0010378330480307,-0.0260035637766122,0.0,0.0,0.0,-0.0099135404452681,60.0,11.91432762145996,0.0,-7.34381728761946e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,9.719030640553684e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,0.0001023460790747,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.0,0.0,7.559247023891658e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,0.0001023460717988,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,0.0004854853032156,286.5738220214844,294.1499938964844,297.1488037109375,295.5378723144531,298.86285400390625,297.3458557128906,289.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355530539527,1.0021257601522391e-08,0.001035543042235,-0.0253025330603122,0.0,0.0,0.0,-0.0097807887941598,60.0,11.81004524230957,0.0,-7.311444250035495e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35797119140625,0.0,0.0,9.700789814814924e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35797119140625,0.0,0.0,0.0001021540010697,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35791015625,0.0,0.0,7.545060361735523e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580017089844,0.0,0.0,0.0001021539937937,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577575683594,0.0,0.0,0.0004845741786994,286.5794677734375,294.1499938964844,297.1014099121094,295.5115966796875,298.8468017578125,297.3031921386719,289.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336093837395,9.793997612916884e-09,0.0010335996048524,-0.024707555770874,0.0,0.0,0.0,-0.009668125770986,60.0,11.711385726928713,0.0,-7.28402653749072e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,9.6847812528722e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36334228515625,0.0,0.0,0.0001019854171318,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.36328125,0.0,0.0,7.53260901547037e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,0.0001019854171318,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,0.0004837744927499,286.5851135253906,294.1499938964844,297.05487060546875,295.4859924316406,298.8305053710937,297.2605895996094,289.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319035500288,9.594536720669566e-09,0.0010318940039724,-0.024185337126255,0.0,0.0,0.0,-0.0095692435279488,60.0,11.617142677307127,0.0,-7.260005219222877e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36871337890625,0.0,0.0,9.670646977610886e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.36871337890625,0.0,0.0,0.0001018365801428,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,7.521615771111101e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,0.0001018365728668,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684997558594,0.0,0.0,0.0004830684629268,286.5907287597656,294.1499938964844,297.0093078613281,295.46112060546875,298.81396484375,297.2181701660156,289.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303974850103,9.418433144503524e-09,0.0010303880553692,-0.0237242560833692,0.0,0.0,0.0,-0.0094819413498044,60.0,11.52721881866455,0.0,-7.238829624611753e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37408447265625,0.0,0.0,9.6582189144101e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37408447265625,0.0,0.0,0.0001017057074932,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,7.511949661420658e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37408447265625,0.0,0.0,0.0001017057002172,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738708496094,0.0,0.0,0.0004824476782232,286.5963439941406,294.1499938964844,296.9647521972656,295.4370422363281,298.7972106933594,297.1759948730469,289.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290731443092,9.263592559705104e-09,0.0010290639474987,-0.0233188327401876,0.0,0.0,0.0,-0.0094051798805594,60.0,11.440909385681152,0.0,-7.220236142302383e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,9.647366823628543e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,0.0001015914313029,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793640136719,0.0,0.0,7.503508822992444e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,0.0001015914240269,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,0.0004819055902771,286.6019592285156,294.1499938964844,296.9213562011719,295.4138488769531,298.7802429199219,297.1341247558594,289.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279167909175,9.128385158874153e-09,0.001027907594107,-0.0229648053646087,0.0,0.0,0.0,-0.0093381507322192,60.0,11.358236312866213,0.0,-7.20401942544413e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847961425781,0.0,0.0,9.638087794883175e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847961425781,0.0,0.0,0.0001014937151921,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,7.496291800634935e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847961425781,0.0,0.0,0.0001014937079162,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38458251953125,0.0,0.0,0.0004814420826733,286.6075744628906,294.1499938964844,296.879150390625,295.3916015625,298.76300048828125,297.0927124023437,289.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269279591739,9.012769197624948e-09,0.0010269189951941,-0.0226620715111494,0.0,0.0,0.0,-0.0092808352783322,60.0,11.280091285705566,0.0,-7.190167394810487e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39013671875,0.0,0.0,9.630050044506788e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39013671875,0.0,0.0,0.0001014090739772,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900756835937,0.0,0.0,7.490040297852829e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39013671875,0.0,0.0,0.0001014090739772,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,0.0004810405953321,286.6131591796875,294.1499938964844,296.8382263183594,295.370361328125,298.7455749511719,297.0517272949219,289.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260714916512,8.912628857160598e-09,0.0010260626440867,-0.0223998539149761,0.0,0.0,0.0,-0.0092311911284923,60.0,11.204952239990234,0.0,-7.178180538858214e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,9.623385267332196e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,0.0001013388900901,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,7.484856905648485e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955078125,0.0,0.0,0.0001013388900901,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,0.0004807076766155,286.6187438964844,294.1499938964844,296.7987060546875,295.3502197265625,298.7279663085937,297.0113830566406,289.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025361358188,8.829593056702834e-09,0.0010253525106236,-0.0221824198961257,0.0,0.0,0.0,-0.0091900257393717,60.0,11.133950233459473,0.0,-7.16824857249776e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,9.617757314117624e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,0.0001012796274153,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,7.480479689547792e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,0.0001012796201393,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006042480469,0.0,0.0,0.0004804265336133,286.62432861328125,294.1499938964844,296.7606201171875,295.33123779296875,298.7101745605469,296.9716186523437,289.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102476158645,8.759470482289089e-09,0.0010247528553009,-0.0219988003373146,0.0,0.0,0.0,-0.0091552631929516,60.0,11.06596565246582,0.0,-7.159866299843999e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.61330224527046e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,0.0001012327047646,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,7.477014150936157e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,0.0001012327047646,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,0.0004802039766218,286.6299133300781,294.1499938964844,296.72412109375,295.3134765625,298.69219970703125,296.9326171875,289.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242868447676,8.703957554700992e-09,0.0010242781136184,-0.021853432059288,0.0,0.0,0.0,-0.0091277426108717,60.0,11.00208854675293,0.0,-7.153234093948414e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
