time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114990234375,0.0,0.0,9.60971156018786e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114990234375,0.0,0.0,0.0001011948988889,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41143798828125,0.0,0.0,7.474221638403833e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114990234375,0.0,0.0,0.0001011948988889,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,0.0004800246388185,286.6354675292969,294.1499938964844,296.68927001953125,295.2969970703125,298.6741027832031,296.89434814453125,289.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239041876047,8.659225336771215e-09,0.0010238954564556,-0.0217362958937883,0.0,0.0,0.0,-0.009105565957725,60.0,10.941286087036133,0.0,-7.147891523118234e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,9.607069659978153e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.000101167075627,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,7.472166907973588e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.000101167075627,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166259765625,0.0,0.0,0.0004798926820512,286.6410522460937,294.1499938964844,296.6561279296875,295.28192138671875,298.65582275390625,296.8570861816406,289.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236225789412,8.626308556358708e-09,0.0010236139642074,-0.0216501001268625,0.0,0.0,0.0,-0.0090892482548952,60.0,10.884696006774902,0.0,-7.14396222178948e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,9.605121886124834e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4221496582031,0.0,0.0,0.0001011465647025,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220886230469,0.0,0.0,7.470651326002553e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,0.0001011465574265,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219665527344,0.0,0.0,0.0004797953588422,286.6466064453125,294.1499938964844,296.62481689453125,295.2682800292969,298.6374816894531,296.8206787109375,289.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234150104224,8.602035528326724e-09,0.0010234063956886,-0.021586537361145,0.0,0.0,0.0,-0.0090772146359086,60.0,10.83122730255127,0.0,-7.14106462851305e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.427490234375,0.0,0.0,9.603912621969356e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.427490234375,0.0,0.0,0.0001011338390526,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42742919921875,0.0,0.0,7.4697112722788e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275207519531,0.0,0.0,0.0001011338317766,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,0.0004797349974978,286.6521911621094,294.1499938964844,296.59539794921875,295.2561340332031,298.6189880371094,296.7855529785156,289.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232861386612,8.586976463220708e-09,0.0010232776403427,-0.0215471014380455,0.0,0.0,0.0,-0.0090697491541504,60.0,10.782033920288086,0.0,-7.139267665934312e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,9.603230137145148e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,0.0001011266504065,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327697753906,0.0,0.0,7.469180127372965e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,0.0001011266431305,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326171875,0.0,0.0,0.0004797009169124,286.6577453613281,294.1499938964844,296.5679626464844,295.2455749511719,298.6004333496094,296.7514343261719,289.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023213379085,8.578473043030499e-09,0.0010232048807665,-0.0215248353779315,0.0,0.0,0.0,-0.0090655330568552,60.0,10.736031532287598,0.0,-7.138253010907647e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,9.603087528375907e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,0.0001011251442832,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,7.46906953281723e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,0.0001011251370073,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,0.0004796937573701,286.6632995605469,294.1499938964844,296.5426330566406,295.2366943359375,298.5818176269531,296.7188415527344,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231981286779,8.57669046894216e-09,0.0010231896303594,-0.0215201657265424,0.0,0.0,0.0,-0.0090646492317318,60.0,10.694392204284668,0.0,-7.138040558629656e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,9.60332981776446e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434814453125,0.0,0.0,0.0001011276981444,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44342041015625,0.0,0.0,7.469257980119437e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,0.0001011276908684,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432983398437,0.0,0.0,0.0004797058645635,286.6688537597656,294.1499938964844,296.5194396972656,295.22955322265625,298.5631408691406,296.68756103515625,289.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232239728793,8.579709387390722e-09,0.0010232153581455,-0.0215280707925558,0.0,0.0,0.0,-0.0090661458671092,60.0,10.65627098083496,0.0,-7.138400803796685e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,9.60387842496857e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,0.0001011334752547,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,7.469684351235628e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,0.0001011334679787,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,0.0004797332803718,286.6744079589844,294.1499938964844,296.4984741210937,295.22418212890625,298.54443359375,296.6578063964844,289.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232824133709,8.586547473043993e-09,0.001023273798637,-0.0215459782630205,0.0,0.0,0.0,-0.0090695358812808,60.0,10.622064590454102,0.0,-7.139216506857339e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,9.604651131667195e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,0.0001011416097753,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541015625,0.0,0.0,7.47028534533456e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,0.0001011416097753,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,0.0004797719011548,286.6799621582031,294.1499938964844,296.4798889160156,295.220703125,298.5257263183594,296.62945556640625,289.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233647190034,8.596173550756703e-09,0.0010233561042696,-0.021571185439825,0.0,0.0,0.0,-0.0090743070468306,60.0,10.591323852539062,0.0,-7.140365454461063e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595031738281,0.0,0.0,9.605594823369756e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595031738281,0.0,0.0,0.0001011515487334,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594116210937,0.0,0.0,7.471019489457831e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595031738281,0.0,0.0,0.0001011515414575,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45928955078125,0.0,0.0,0.0004798190202564,286.6855163574219,294.1499938964844,296.46368408203125,295.2191467285156,298.50701904296875,296.60333251953125,289.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234651854261,8.607925927606175e-09,0.0010234565706923,-0.0216019619256258,0.0,0.0,0.0,-0.00908013433218,60.0,10.56556797027588,0.0,-7.141768065821452e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,9.606606909073888e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,0.0001011622080113,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647521972656,0.0,0.0,7.471806748071685e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,0.0001011622007354,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646301269531,0.0,0.0,0.0004798695736099,286.6910705566406,294.1499938964844,296.45001220703125,295.2196350097656,298.4883728027344,296.57879638671875,289.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235731024295,8.620538061165917e-09,0.0010235644876956,-0.0216349903494119,0.0,0.0,0.0,-0.0090863863006234,60.0,10.543210983276367,0.0,-7.143272995335792e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,9.607725223759188e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,0.0001011739805107,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,7.47267622500658e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,0.0001011739732348,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0004799254529643,286.6966247558594,294.1499938964844,296.438232421875,295.2217102050781,298.4697570800781,296.5564270019531,290.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236921953037,8.634469139678913e-09,0.0010236835805699,-0.0216714683920145,0.0,0.0,0.0,-0.0090932920575141,60.0,10.52521514892578,0.0,-7.144936375880206e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754943847656,0.0,0.0,9.60907418630086e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754943847656,0.0,0.0,0.00010118818318,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754333496094,0.0,0.0,7.473725418094546e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754943847656,0.0,0.0,0.00010118818318,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753112792969,0.0,0.0,0.0004799928283318,286.7021789550781,294.1499938964844,296.4277648925781,295.2248229980469,298.45123291015625,296.5356750488281,290.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238358518108,8.651273475379641e-09,0.001023827237077,-0.021715473383665,0.0,0.0,0.0,-0.0091016227379441,60.0,10.510137557983398,0.0,-7.146942238023257e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,9.610805136617272e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,0.0001012064094538,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,7.47507147025317e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,0.0001012064094538,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806213378906,0.0,0.0,0.0004800792958121,286.70770263671875,294.1499938964844,296.4184875488281,295.22900390625,298.4327697753906,296.5170288085937,290.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240202536806,8.672840223766798e-09,0.0010240116389468,-0.0217719487845897,0.0,0.0,0.0,-0.0091123143211007,60.0,10.498723983764648,0.0,-7.149517244897653e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,9.613023576093838e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,0.0001012297725537,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,7.476797327399254e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,0.0001012297725537,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,0.0004801901231985,286.7132568359375,294.1499938964844,296.410400390625,295.2341613769531,298.4143981933594,296.4997253417969,290.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242565767839,8.700481224366285e-09,0.0010242479620501,-0.0218443311750888,0.0,0.0,0.0,-0.009126016870141,60.0,10.489663124084473,0.0,-7.152818426447993e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,9.61592813837342e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,0.0001012603606795,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.491455078125,0.0,0.0,7.479055784642696e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,0.0001012603534036,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913024902344,0.0,0.0,0.0004803351766895,286.71881103515625,294.1499938964844,296.4034423828125,295.2402648925781,298.3961181640625,296.4842834472656,290.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245660087093,8.736664725006449e-09,0.0010245572775602,-0.0219390820711851,0.0,0.0,0.0,-0.0091439541429281,60.0,10.48381519317627,0.0,-7.157141368452359e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4968566894531,0.0,0.0,9.619530464988202e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4968566894531,0.0,0.0,0.0001012982975225,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967956542969,0.0,0.0,7.48185848351568e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4968566894531,0.0,0.0,0.0001012982902466,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49664306640625,0.0,0.0,0.000480515154777,286.724365234375,294.1499938964844,296.3975830078125,295.24725341796875,298.3779602050781,296.47027587890625,290.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249498300254,8.781550597802834e-09,0.0010249410988762,-0.0220566187053918,0.0,0.0,0.0,-0.0091662062332034,60.0,10.480613708496094,0.0,-7.162505255564612e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.502197265625,0.0,0.0,9.623978257877752e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.502197265625,0.0,0.0,0.0001013451328617,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50213623046875,0.0,0.0,7.485317473765463e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.502197265625,0.0,0.0,0.0001013451328617,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019836425781,0.0,0.0,0.0004807373334188,286.7298889160156,294.1499938964844,296.39276123046875,295.255126953125,298.35992431640625,296.45770263671875,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254236403852,8.836964937586345e-09,0.0010254147928208,-0.0222017262130975,0.0,0.0,0.0,-0.0091936774551868,60.0,10.480189323425291,0.0,-7.169129645490102e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,9.629196574678645e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.0001014000808936,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,7.489376002922654e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.0001014000808936,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5073547363281,0.0,0.0,0.0004809979873243,286.7354431152344,294.1499938964844,296.388916015625,295.2637939453125,298.3419494628906,296.4462280273437,290.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259796399623,8.901977821551554e-09,0.0010259706759825,-0.0223719645291566,0.0,0.0,0.0,-0.0092259068042039,60.0,10.48206615447998,0.0,-7.17690582519026e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51287841796875,0.0,0.0,9.63532947935164e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51287841796875,0.0,0.0,0.0001014646695693,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128173828125,0.0,0.0,7.494146120734513e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51287841796875,0.0,0.0,0.0001014646622934,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,0.0004813043633475,286.7409973144531,294.1499938964844,296.38604736328125,295.2732238769531,298.3241577148437,296.43634033203125,290.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266330791637,8.978393140068874e-09,0.0010266241151839,-0.0225720591843128,0.0,0.0,0.0,-0.0092637883499264,60.0,10.487175941467283,0.0,-7.186051931284966e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,9.64220307650976e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182189941406,0.0,0.0,0.0001015370435197,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181579589844,0.0,0.0,7.499492494389415e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,0.0001015370435197,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,0.0004816477012354,286.7465515136719,294.1499938964844,296.3840637207031,295.28338623046875,298.30645751953125,296.4274597167969,290.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027365331538,9.064025974225842e-09,0.0010273562511429,-0.0227962862700223,0.0,0.0,0.0,-0.0093062398955225,60.0,10.494436264038086,0.0,-7.19630719459019e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235900878906,0.0,0.0,9.649967250879854e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235900878906,0.0,0.0,0.0001016188034554,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,7.505530811613426e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235900878906,0.0,0.0,0.0001016188034554,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234069824219,0.0,0.0,0.0004820355097763,286.7521057128906,294.1499938964844,296.3829650878906,295.2942199707031,298.2889099121094,296.41998291015625,290.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281925788149,9.160759262272222e-09,0.0010281833820044,-0.0230495762079954,0.0,0.0,0.0,-0.0093541946262121,60.0,10.504651069641112,0.0,-7.207901120409589e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,9.65841391007416e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,0.0001017077520373,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289001464844,0.0,0.0,7.512101001339033e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,0.0001017077520373,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287475585937,0.0,0.0,0.0004824574571102,286.7576599121094,294.1499938964844,296.3826599121094,295.3056945800781,298.2715148925781,296.4134521484375,290.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290924692526,9.26599952322249e-09,0.0010290831560268,-0.0233251340687274,0.0,0.0,0.0,-0.0094063663855195,60.0,10.516875267028809,0.0,-7.220525333195837e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,9.667655103839934e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,0.0001018050752463,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53424072265625,0.0,0.0,7.519288192270324e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,0.0001018050679704,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341186523437,0.0,0.0,0.0004829191020689,286.7632141113281,294.1499938964844,296.3831481933594,295.3177490234375,298.2542724609375,296.4082336425781,290.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300771100446,9.381139420838736e-09,0.0010300676804035,-0.0236266106367111,0.0,0.0,0.0,-0.0094634462147951,60.0,10.531831741333008,0.0,-7.23434894212005e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396728515625,0.0,0.0,9.677490015747026e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396728515625,0.0,0.0,0.000101908633951,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53961181640625,0.0,0.0,7.526937406510115e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397033691406,0.0,0.0,0.000101908633951,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394897460937,0.0,0.0,0.0004834103456232,286.7687683105469,294.1499938964844,296.3843688964844,295.3303527832031,298.2371520996094,296.4039001464844,290.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311249643564,9.503671627442143e-09,0.0010311154183,-0.0239474326372146,0.0,0.0,0.0,-0.0095241898670792,60.0,10.548623085021973,0.0,-7.249074940318678e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,9.68797758105211e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450439453125,0.0,0.0,0.0001020190757117,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54498291015625,0.0,0.0,7.535094482591376e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,0.0001020190684357,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448608398437,0.0,0.0,0.0004839342145714,286.7743225097656,294.1499938964844,296.3862609863281,295.3434753417969,298.2201843261719,296.4007263183594,290.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322423186153,9.634335107477913e-09,0.0010322326561436,-0.0242895372211933,0.0,0.0,0.0,-0.0095889652147889,60.0,10.567837715148926,0.0,-7.264794987804636e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504455566406,0.0,0.0,9.69897155300714e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504455566406,0.0,0.0,0.0001021348507492,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5503845214844,0.0,0.0,7.543645915575325e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504455566406,0.0,0.0,0.0001021348507492,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,0.000484483432956,286.7799072265625,294.1499938964844,296.3887939453125,295.3570251464844,298.2033996582031,296.3985290527344,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334136895835,9.77131975332668e-09,0.0010334039106965,-0.0246481839567422,0.0,0.0,0.0,-0.0096568744629621,60.0,10.588921546936035,0.0,-7.281293790128984e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558166503906,0.0,0.0,9.710437734611332e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558166503906,0.0,0.0,0.0001022555879899,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557556152344,0.0,0.0,7.552563329227269e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558166503906,0.0,0.0,0.0001022555879899,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556335449219,0.0,0.0,0.0004850561672355,286.78546142578125,294.1499938964844,296.39190673828125,295.3710021972656,298.1867980957031,296.3972473144531,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346353519707,9.914172593994408e-09,0.0010346254566684,-0.0250221863389015,0.0,0.0,0.0,-0.0097276922315359,60.0,10.611817359924316,0.0,-7.29851876712928e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56121826171875,0.0,0.0,9.722296090330929e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56121826171875,0.0,0.0,0.0001023804652504,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,7.561786333099008e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56121826171875,0.0,0.0,0.0001023804579745,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56103515625,0.0,0.0,0.0004856485174968,286.7910461425781,294.1499938964844,296.39556884765625,295.3853454589844,298.1703186035156,296.3968200683594,290.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358988074585,1.0061915745041006e-08,0.0010358886793255,-0.0254089776426553,0.0,0.0,0.0,-0.0098009342327713,60.0,10.636319160461426,0.0,-7.316355521425066e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666198730469,0.0,0.0,9.734471677802504e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666198730469,0.0,0.0,0.0001025086748995,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665588378906,0.0,0.0,7.571256719529629e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666198730469,0.0,0.0,0.0001025086748995,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664367675781,0.0,0.0,0.0004862567002419,286.796630859375,294.1499938964844,296.3997497558594,295.4000244140625,298.154052734375,296.397216796875,290.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371960233896,1.0213613954590528e-08,0.0010371857788413,-0.0258061122149229,0.0,0.0,0.0,-0.009876137599349,60.0,10.662322998046877,0.0,-7.334691787264094e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,9.746917203301564e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,0.000102639736724,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57196044921875,0.0,0.0,7.580936653539538e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,0.0001026397294481,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,0.0004868783871643,286.8022155761719,294.1499938964844,296.4043884277344,295.4149475097656,298.13787841796875,296.39825439453125,290.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385221103206,1.0368677472172294e-08,0.0010385117493569,-0.0262120440602302,0.0,0.0,0.0,-0.0099530089646577,60.0,10.68947982788086,0.0,-7.353458642000987e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5774230957031,0.0,0.0,9.7595650004223e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5774230957031,0.0,0.0,0.0001027729231282,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5773620605469,0.0,0.0,7.590773748233914e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5774230957031,0.0,0.0,0.0001027729231282,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772399902344,0.0,0.0,0.0004875101731158,286.80780029296875,294.1499938964844,296.409423828125,295.4301147460937,298.1219482421875,296.4002990722656,290.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039869734086,1.0526260751930753e-08,0.0010398591402918,-0.0266245603561401,0.0,0.0,0.0,-0.0100311301648616,60.0,10.718307495117188,0.0,-7.372555188567277e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,9.772331395652144e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,0.000102907360997,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827941894531,0.0,0.0,7.60070324758999e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,0.000102907360997,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.0,0.0,0.0004881478962488,286.8133850097656,294.1499938964844,296.41485595703125,295.44549560546875,298.1061706542969,296.4029235839844,290.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412299307063,1.0685323736936423e-08,0.0010412192204967,-0.0270409360527992,0.0,0.0,0.0,-0.0101099843159317,60.0,10.748090744018556,0.0,-7.391855660898727e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,9.785168367670848e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,0.0001030425410135,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,7.610687316628173e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,0.0001030425337376,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,0.0004887891118414,286.8190002441406,294.1499938964844,296.42059326171875,295.46099853515625,298.0906066894531,296.4062805175781,290.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425976943224,1.0845258913150246e-08,0.0010425868676975,-0.0274595823138952,0.0,0.0,0.0,-0.0101892706006765,60.0,10.778898239135742,0.0,-7.41128829417903e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936889648437,0.0,0.0,9.79800970526412e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936889648437,0.0,0.0,0.0001031777719617,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936279296875,0.0,0.0,7.620675751240924e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936889648437,0.0,0.0,0.0001031777646858,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.593505859375,0.0,0.0,0.0004894306184723,286.8245849609375,294.1499938964844,296.4266052246094,295.4765930175781,298.0751953125,296.4101257324219,290.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439659235998,1.1005261590923965e-08,0.0010439549805596,-0.027878388762474,0.0,0.0,0.0,-0.0102685904130339,60.0,10.81041431427002,0.0,-7.430753612425178e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,9.810832125367595e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,0.0001033127919072,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990600585937,0.0,0.0,7.630648178746924e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,0.0001033127846312,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59893798828125,0.0,0.0,0.0004900710773654,286.8302001953125,294.1499938964844,296.432861328125,295.4922180175781,298.0599670410156,296.4144897460937,290.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453320574015,1.1165012026026488e-08,0.0010453209979459,-0.0282965209335088,0.0,0.0,0.0,-0.0103477854281663,60.0,10.842575073242188,0.0,-7.450213956872177e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,9.823537402553484e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60455322265625,0.0,0.0,0.0001034465894917,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,7.640530384378508e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,0.0001034465822158,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044006347656,0.0,0.0,0.0004907057737,286.8358154296875,294.1499938964844,296.4393005371094,295.50787353515625,298.044921875,296.4193725585937,290.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046685851179,1.1323317394840162e-08,0.0010466745588928,-0.0287108588963747,0.0,0.0,0.0,-0.0104262642562389,60.0,10.87527847290039,0.0,-7.469523666259192e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,9.836125536821784e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,0.0001035791428876,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099548339844,0.0,0.0,7.650320912944153e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,0.0001035791428876,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,0.0004913345328532,286.8414306640625,294.1499938964844,296.44586181640625,295.52349853515625,298.0300598144531,296.4246520996094,290.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480271885171,1.1480156381082908e-08,0.0010480156634002,-0.0291213411837816,0.0,0.0,0.0,-0.0105040157213807,60.0,10.908320426940918,0.0,-7.48867918787255e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.615478515625,0.0,0.0,9.84852304100059e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6154479980469,0.0,0.0,0.000103709695395,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61541748046875,0.0,0.0,7.65996373957023e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.615478515625,0.0,0.0,0.000103709695395,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,0.0004919538623653,286.8470458984375,294.1499938964844,296.4525451660156,295.5390319824219,298.0153503417969,296.43017578125,290.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493480367586,1.1634620378231377e-08,0.0010493363952264,-0.0295255966484546,0.0,0.0,0.0,-0.0105805899947881,60.0,10.94150733947754,0.0,-7.507568255959995e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
