time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62091064453125,0.0,0.0,9.860692807706072e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62091064453125,0.0,0.0,0.0001038378541124,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.620849609375,0.0,0.0,7.669429032830521e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209411621094,0.0,0.0,0.0001038378468365,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207580566406,0.0,0.0,0.0004925617249682,286.8526611328125,294.1499938964844,296.45928955078125,295.554443359375,298.0008544921875,296.4361267089844,290.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506447870284,1.178625019804258e-08,0.0010506330290809,-0.0299224201589822,0.0,0.0,0.0,-0.0106557589024305,60.0,10.974865913391112,0.0,-7.526134027102671e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,9.872616647044195e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,0.000103963415313,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263122558594,0.0,0.0,7.67870296840556e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264038085937,0.0,0.0,0.000103963415313,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.626220703125,0.0,0.0,0.0004931573639623,286.8582763671875,294.1499938964844,296.4660339355469,295.5696716308594,297.98651123046875,296.4422912597656,290.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519152274355,1.1934813137770561e-08,0.0010519032366573,-0.0303112007677555,0.0,0.0,0.0,-0.0107294078916311,60.0,11.008149147033691,0.0,-7.544346658505674e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318664550781,0.0,0.0,9.8842523584608e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318359375,0.0,0.0,0.0001040859424392,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318054199219,0.0,0.0,7.687752804486081e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318664550781,0.0,0.0,0.0001040859424392,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316833496094,0.0,0.0,0.0004937386256642,286.8639221191406,294.1499938964844,296.4727478027344,295.58465576171875,297.9723815917969,296.4486389160156,290.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531550506129,1.2079786948504534e-08,0.0010531429434195,-0.0306905787438154,0.0,0.0,0.0,-0.0108012780547142,60.0,11.041269302368164,0.0,-7.562140069694578e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,9.89559484878555e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0001042053845594,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63726806640625,0.0,0.0,7.696574903093278e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0001042053845594,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,0.0004943051608279,286.8695373535156,294.1499938964844,296.4793701171875,295.5993957519531,297.9584045410156,296.45513916015625,290.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543635580688,1.222110590504144e-08,0.00105435133446,-0.0310603789985179,0.0,0.0,0.0,-0.010871335864067,60.0,11.074090003967283,0.0,-7.57950502361382e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427917480469,0.0,0.0,9.906577179208398e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427917480469,0.0,0.0,0.0001043210359057,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64276123046875,0.0,0.0,7.70511687733233e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.642822265625,0.0,0.0,0.0001043210359057,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64263916015625,0.0,0.0,0.000494853768032,286.87518310546875,294.1499938964844,296.4858703613281,295.61383056640625,297.9446105957031,296.461669921875,290.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555337648838,1.235794222509412e-08,0.0010555213084444,-0.0314184352755546,0.0,0.0,0.0,-0.0109391706064343,60.0,11.106420516967772,0.0,-7.596338491566712e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,9.917178977048025e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,0.0001044326709234,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482238769531,0.0,0.0,7.713361992500722e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,0.0001044326709234,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64813232421875,0.0,0.0,0.000495383341331,286.8807983398437,294.1499938964844,296.4922180175781,295.6278991699219,297.93096923828125,296.46826171875,290.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566633427515,1.2490029455136664e-08,0.0010566507698968,-0.031764056533575,0.0,0.0,0.0,-0.0110046518966555,60.0,11.138213157653809,0.0,-7.612604946416468e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,9.927408245857804e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,0.0001045403987518,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537170410156,0.0,0.0,7.721318252151832e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,0.0001045403914758,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535949707031,0.0,0.0,0.0004958943463861,286.8864440917969,294.1499938964844,296.4983215332031,295.6415710449219,297.91754150390625,296.47479248046875,290.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577533394098,1.261748749925573e-08,0.0010577406501397,-0.0320975519716739,0.0,0.0,0.0,-0.0110678384080529,60.0,11.169195175170898,0.0,-7.628318599017805e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,9.937168942997232e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,0.0001046431789291,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592102050781,0.0,0.0,7.728909986326471e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,0.0001046431716531,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,0.000496381893754,286.89208984375,294.1499938964844,296.5041809082031,295.65478515625,297.9042358398437,296.4812316894531,290.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587932774797,1.2739095112124232e-08,0.0010587804717943,-0.0324157327413558,0.0,0.0,0.0,-0.0111281247809529,60.0,11.199384689331056,0.0,-7.643325261597057e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647644042969,0.0,0.0,9.946390491677448e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647644042969,0.0,0.0,0.0001047402838594,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647033691406,0.0,0.0,7.736082625342533e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647644042969,0.0,0.0,0.0001047402838594,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645812988281,0.0,0.0,0.0004968425491824,286.8977355957031,294.1499938964844,296.5097351074219,295.6675109863281,297.8911437988281,296.487548828125,290.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597758227959,1.2853991648853482e-08,0.0010597629006952,-0.0327163413166999,0.0,0.0,0.0,-0.0111850835382938,60.0,11.228473663330078,0.0,-7.657517642201128e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702575683594,0.0,0.0,9.955121640814468e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702575683594,0.0,0.0,0.0001048322301357,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6701965332031,0.0,0.0,7.74287327658385e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702575683594,0.0,0.0,0.0001048322228598,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,0.000497278640978,286.90338134765625,294.1499938964844,296.51495361328125,295.6797180175781,297.8782043457031,296.49365234375,290.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607060976326,1.2962775741698353e-08,0.0010606931755319,-0.0330009534955024,0.0,0.0,0.0,-0.0112390127032995,60.0,11.256512641906738,0.0,-7.670967505646331e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757507324219,0.0,0.0,9.963277989299968e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757507324219,0.0,0.0,0.0001049181155394,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756896972656,0.0,0.0,7.749217184027657e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757507324219,0.0,0.0,0.0001049181155394,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,0.0004976860946044,286.9090270996094,294.1499938964844,296.5197448730469,295.6913146972656,297.86541748046875,296.49951171875,290.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615752544254,1.3064400228302022e-08,0.001061562099494,-0.0332668274641037,0.0,0.0,0.0,-0.0112893916666507,60.0,11.283193588256836,0.0,-7.68354198044108e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812438964844,0.0,0.0,9.970878454623744e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812438964844,0.0,0.0,0.0001049981583491,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,7.75512817199342e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812744140625,0.0,0.0,0.0001049981510732,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6810913085937,0.0,0.0,0.0004980657249689,286.9146728515625,294.1499938964844,296.5241394042969,295.7022705078125,297.85272216796875,296.505126953125,290.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062385039404,1.3159099587767288e-08,0.0010623718844726,-0.0335145741701126,0.0,0.0,0.0,-0.0113363387063145,60.0,11.308642387390137,0.0,-7.695269488294798e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.686767578125,0.0,0.0,9.977886656997724e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.686767578125,0.0,0.0,0.0001050719583872,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68670654296875,0.0,0.0,7.760579319437966e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.686767578125,0.0,0.0,0.0001050719583872,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866149902344,0.0,0.0,0.0004984158440493,286.9203186035156,294.1499938964844,296.52801513671875,295.71258544921875,297.8402404785156,296.5103454589844,290.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631318436935,1.3246420849100105e-08,0.0010631185723468,-0.0337430164217948,0.0,0.0,0.0,-0.0113796275109052,60.0,11.33218765258789,0.0,-7.706091054160424e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922607421875,0.0,0.0,9.98435789369978e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922607421875,0.0,0.0,0.0001051401050062,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,7.765612826915458e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922607421875,0.0,0.0,0.0001051400977303,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921081542969,0.0,0.0,0.0004987390711903,286.92596435546875,294.1499938964844,296.5313720703125,295.7221374511719,297.827880859375,296.5151672363281,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638213716447,1.3327049686040482e-08,0.0010638079838827,-0.0339539423584938,0.0,0.0,0.0,-0.0114195989444851,60.0,11.354269981384276,0.0,-7.71608981153804e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,9.990188846131788e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,0.0001052014995366,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977233886719,0.0,0.0,7.770147931296378e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,0.0001052014995366,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,0.0004990303423255,286.9316101074219,294.1499938964844,296.5341491699219,295.73095703125,297.815673828125,296.5195617675781,290.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064442563802,1.3399695575344596e-08,0.0010644291760399,-0.0341439805924892,0.0,0.0,0.0,-0.0114556122571229,60.0,11.374417304992676,0.0,-7.725103756683893e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,9.99547992250882e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,0.000105257226096,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032165527344,0.0,0.0,7.77426321292296e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,0.00010525721882,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,0.0004992946633137,286.937255859375,294.1499938964844,296.53631591796875,295.73895263671875,297.8035888671875,296.5235290527344,290.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650064796209,1.3465625947617356e-08,0.0010649929754436,-0.0343164540827274,0.0,0.0,0.0,-0.0114882970228791,60.0,11.392932891845703,0.0,-7.733289919542585e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,0.000100001489045,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7087707519531,0.0,0.0,0.0001053063897415,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.708740234375,0.0,0.0,7.7778946433682e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,0.0001053063824656,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086486816406,0.0,0.0,0.000499527901411,286.94287109375,294.1499938964844,296.5378112792969,295.7460632324219,297.7916259765625,296.52685546875,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655039222911,1.3523794528680357e-08,0.0010654904181137,-0.0344686172902584,0.0,0.0,0.0,-0.0115171335637569,60.0,11.409085273742676,0.0,-7.74051542862253e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,0.0001000428528641,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,0.0001053499508998,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,7.781112071825191e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,0.0001053499508998,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,0.0004997345386072,286.9485168457031,294.1499938964844,296.5386047363281,295.7522888183594,297.77978515625,296.5296325683594,290.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659446706995,1.3575336410553971e-08,0.0010659311665222,-0.03460343927145,0.0,0.0,0.0,-0.011542685329914,60.0,11.42322826385498,0.0,-7.746920260842671e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198181152344,0.0,0.0,0.0001000786796794,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198181152344,0.0,0.0,0.00010538767674,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197570800781,0.0,0.0,7.783898763591424e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198181152344,0.0,0.0,0.00010538767674,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,0.0004999134689569,286.95416259765625,294.1499938964844,296.53863525390625,295.757568359375,297.7680358886719,296.53179931640625,290.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663265129551,1.3619974481571262e-08,0.0010663128923624,-0.0347202084958553,0.0,0.0,0.0,-0.0115648144856095,60.0,11.43513011932373,0.0,-7.752470310151693e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253112792969,0.0,0.0,0.000100109129562,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253112792969,0.0,0.0,0.0001054197346093,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252502441406,0.0,0.0,7.786266360199079e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253112792969,0.0,0.0,0.0001054197346093,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,0.0005000655655749,286.9598083496094,294.1499938964844,296.5378723144531,295.7618408203125,297.75640869140625,296.53326416015625,290.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666508460417,1.3657906805519817e-08,0.001066637225449,-0.0348194278776645,0.0,0.0,0.0,-0.0115836188197135,60.0,11.444677352905272,0.0,-7.757187603374406e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308349609375,0.0,0.0,0.0001001350028673,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308349609375,0.0,0.0,0.0001054469830705,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,7.788278890075162e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308349609375,0.0,0.0,0.0001054469830705,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306823730469,0.0,0.0,0.0005001948447898,286.9654235839844,294.1499938964844,296.5362548828125,295.7650756835937,297.744873046875,296.5340881347656,290.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669266339391,1.3690146793976511e-08,0.0010669128969311,-0.0349037609994411,0.0,0.0,0.0,-0.0115996012464165,60.0,11.452043533325195,0.0,-7.761197906575036e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.736328125,0.0,0.0,0.0001001551063382,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.736328125,0.0,0.0,0.0001054681561072,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362670898437,0.0,0.0,7.78984249336645e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.736328125,0.0,0.0,0.0001054681561072,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,0.0005002952530048,286.9710388183594,294.1499938964844,296.53375244140625,295.7672119140625,297.7334289550781,296.53399658203125,290.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671408381313,1.3715193425412052e-08,0.0010671271011233,-0.0349692776799202,0.0,0.0,0.0,-0.0116120185703039,60.0,11.45638942718506,0.0,-7.76431434701408e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418518066406,0.0,0.0,0.0001001719138002,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418212890625,0.0,0.0,0.0001054858585121,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417907714844,0.0,0.0,7.791149982949719e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418518066406,0.0,0.0,0.0001054858512361,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,0.0005003791884519,286.9766845703125,294.1499938964844,296.5303039550781,295.7682189941406,297.7220153808594,296.5333251953125,290.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673198848962,1.3736134008013325e-08,0.0010673061478883,-0.0350240506231784,0.0,0.0,0.0,-0.0116224000230431,60.0,11.45882511138916,0.0,-7.766920617768849e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7473449707031,0.0,0.0,0.000100183278846,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7473449707031,0.0,0.0,0.0001054978201864,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472839355469,0.0,0.0,7.792034011799842e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7473449707031,0.0,0.0,0.0001054978201864,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,0.0005004359991289,286.9822998046875,294.1499938964844,296.5259094238281,295.7680358886719,297.7107238769531,296.5315856933594,290.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674410732463,1.3750292460201765e-08,0.0010674273362383,-0.0350610874593257,0.0,0.0,0.0,-0.011629419401288,60.0,11.45791721343994,0.0,-7.768682763753534e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,0.0001001918572001,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,0.0001055068569257,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7527770996094,0.0,0.0,7.792701217113063e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,0.0001055068496498,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.752685546875,0.0,0.0,0.0005004788399673,286.9879150390625,294.1499938964844,296.5204772949219,295.76666259765625,297.699462890625,296.5292053222656,290.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675324592739,1.3760979911126014e-08,0.0010675187222659,-0.0350890420377254,0.0,0.0,0.0,-0.0116347167640924,60.0,11.454963684082031,0.0,-7.770012899754877e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,0.0001001956916297,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,0.0001055108950822,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,7.792999531375244e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,0.0001055108950822,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,0.0005004979902878,286.9935302734375,294.1499938964844,296.51397705078125,295.76397705078125,297.688232421875,296.5256652832031,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675733210518,1.376576008738084e-08,0.0010675595840439,-0.035101544111967,0.0,0.0,0.0,-0.0116370869800448,60.0,11.44850730895996,0.0,-7.770608334567441e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7638244628906,0.0,0.0,0.0001001970740617,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7638244628906,0.0,0.0,0.0001055123502737,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,7.793106487952173e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76385498046875,0.0,0.0,0.0001055123502737,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,0.0005005049169994,286.9991455078125,294.1499938964844,296.50634765625,295.7599792480469,297.67706298828125,296.5213623046875,290.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767478712622962e-08,0.0010675742523744,-0.0351060405373573,0.0,0.0,0.0,-0.0116379391402006,60.0,11.439788818359377,0.0,-7.770822207930905e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.0001001948257908,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693176269531,0.0,0.0,0.0001055099783116,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.769287109375,0.0,0.0,7.792931864969432e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.0001055099783116,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691955566406,0.0,0.0,0.0005004936829209,287.0047302246094,294.1499938964844,296.4975891113281,295.754638671875,297.6659240722656,296.5160217285156,290.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675641242414,1.3764674733351969e-08,0.0010675503872334,-0.0350987054407596,0.0,0.0,0.0,-0.0116365496069192,60.0,11.427948951721191,0.0,-7.770472620904911e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748107910156,0.0,0.0,0.0001001900091068,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748107910156,0.0,0.0,0.0001055049069691,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,7.792557153152302e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,0.0001055049069691,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746887207031,0.0,0.0,0.0005004695849493,287.0103454589844,294.1499938964844,296.48760986328125,295.74786376953125,297.65478515625,296.5096435546875,290.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675127850845,1.3758668870877956e-08,0.0010674990480765,-0.035082995891571,0.0,0.0,0.0,-0.0116335721686482,60.0,11.413031578063965,0.0,-7.769725129946893e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803039550781,0.0,0.0,0.0001001826312858,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803039550781,0.0,0.0,0.0001054971362464,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,7.791983080096543e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803039550781,0.0,0.0,0.0001054971362464,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,0.0005004327394999,287.01593017578125,294.1499938964844,296.47637939453125,295.7396545410156,297.6436462402344,296.5022888183594,290.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674342047423,1.374947533605564e-08,0.0010674204677343,-0.0350589491426944,0.0,0.0,0.0,-0.011629014275968,60.0,11.395339965820312,0.0,-7.768581156142319e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857971191406,0.0,0.0,0.0001001729979179,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857971191406,0.0,0.0,0.0001054870008374,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.0,7.791234384058043e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857971191406,0.0,0.0,0.0001054870008374,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,0.000500384659972,287.0215148925781,294.1499938964844,296.4638671875,295.7299499511719,297.63250732421875,296.4935302734375,290.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673316428437,1.3737478710140748e-08,0.0010673179058358,-0.0350275710225105,0.0,0.0,0.0,-0.0116230677813291,60.0,11.373713493347168,0.0,-7.76708759531175e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912902832031,0.0,0.0,0.000100162171293,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912902832031,0.0,0.0,0.0001054755921359,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912292480469,0.0,0.0,7.790391828166321e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912902832031,0.0,0.0,0.0001054755921359,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911376953125,0.0,0.0,0.0005003305268473,287.027099609375,294.1499938964844,296.45001220703125,295.7186889648437,297.621337890625,296.4837646484375,290.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672161588445,1.3723982839053406e-08,0.0010672024218365,-0.034992266446352,0.0,0.0,0.0,-0.0116163771599531,60.0,11.349371910095217,0.0,-7.765407872284413e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967529296875,0.0,0.0,0.0001001526907202,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967529296875,0.0,0.0,0.000105465609522,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,7.789654046064243e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967529296875,0.0,0.0,0.0001054656022461,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,0.000500283204019,287.0326843261719,294.1499938964844,296.4352111816406,295.70587158203125,297.6101379394531,296.4727478027344,290.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671151103451,1.3712165625179296e-08,0.0010671013733372,-0.0349613577127456,0.0,0.0,0.0,-0.0116105182096362,60.0,11.321550369262695,0.0,-7.763937759364127e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,0.0001001515120151,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,0.0001054643726092,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021850585937,0.0,0.0,7.789563096594065e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,0.0001054643726092,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020935058594,0.0,0.0,0.0005002773250453,287.03826904296875,294.1499938964844,296.41998291015625,295.69158935546875,297.5989074707031,296.46051025390625,290.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671025374904,1.3710702795322053e-08,0.0010670888004824,-0.0349575318396091,0.0,0.0,0.0,-0.0116097927093505,60.0,11.290282249450684,0.0,-7.763755860423771e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077087402344,0.0,0.0,0.0001001545679173,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077087402344,0.0,0.0,0.0001054675885825,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,7.789801020408049e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077087402344,0.0,0.0,0.0001054675885825,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075866699219,0.0,0.0,0.0005002925754524,287.0438232421875,294.1499938964844,296.404296875,295.6759033203125,297.5876159667969,296.4476013183594,290.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714509528028884e-08,0.0010671213967725,-0.0349674895405769,0.0,0.0,0.0,-0.0116116795688867,60.0,11.25711441040039,0.0,-7.764229081885787e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,0.0001001663113129,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,0.0001054799504345,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131408691406,0.0,0.0,7.790713425492868e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132019042969,0.0,0.0,0.0001054799504345,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81304931640625,0.0,0.0,0.0005003512487746,287.04937744140625,294.1499938964844,296.38818359375,295.6588439941406,297.5762939453125,296.433837890625,290.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672600474208,1.3729133385709248e-08,0.0010672463104128,-0.0350057408213615,0.0,0.0,0.0,-0.0116189299151301,60.0,11.221192359924316,0.0,-7.76604878183207e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81866455078125,0.0,0.0,0.0001001836426439,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186340332031,0.0,0.0,0.0001054982058121,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.818603515625,0.0,0.0,7.792061660438776e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81866455078125,0.0,0.0,0.0001054982058121,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8185119628906,0.0,0.0,0.0005004378035664,287.0549621582031,294.1499938964844,296.37164306640625,295.6404724121094,297.56494140625,296.4194641113281,290.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674446821212,1.3750730332162677e-08,0.0010674309451133,-0.0350622311234474,0.0,0.0,0.0,-0.0116296354681253,60.0,11.183222770690918,0.0,-7.76873676500145e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,0.0001002084100036,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,0.0001055242828442,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240661621094,0.0,0.0,7.793988334015012e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,0.0001055242828442,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,0.0005005615530535,287.0605163574219,294.1499938964844,296.354736328125,295.620849609375,297.5534973144531,296.4045104980469,290.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677084792405,1.3781587426819897e-08,0.0010676947422325,-0.0351429469883441,0.0,0.0,0.0,-0.0116449324414134,60.0,11.143155097961426,0.0,-7.772578669573704e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82958984375,0.0,0.0,0.0001002403078018,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82958984375,0.0,0.0,0.0001055578759405,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,7.796469435561448e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.82958984375,0.0,0.0,0.0001055578759405,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294677734375,0.0,0.0,0.0005007208674214,287.0660705566406,294.1499938964844,296.3374328613281,295.6000366210937,297.5420227050781,296.3889465332031,290.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680484119802,1.3821332522923058e-08,0.0010680345585569,-0.035246904939413,0.0,0.0,0.0,-0.0116646355018019,60.0,11.100830078125,0.0,-7.777527599728273e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
