time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0001002786302706,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0001055982356774,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,7.799449667800218e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0001055982284015,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349304199219,0.0,0.0,0.0005009123124182,287.0716247558594,294.1499938964844,296.3197631835937,295.5780334472656,297.5304870605469,296.3729248046875,290.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684566805139,1.3869080106587717e-08,0.0010684428270906,-0.035371795296669,0.0,0.0,0.0,-0.0116883059963583,60.0,11.056748390197754,0.0,-7.783475552969321e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,0.000100323879451,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,0.0001056458786479,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,7.802969048498198e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,0.0001056458786479,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84039306640625,0.0,0.0,0.0005011383327655,287.0771484375,294.1499938964844,296.3017883300781,295.5549621582031,297.5188903808594,296.3562927246094,290.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689386399462,1.3925456343599762e-08,0.0010689247865229,-0.035519253462553,0.0,0.0,0.0,-0.0117162531241774,60.0,11.010375022888184,0.0,-7.790501399540517e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001003754077828,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001057001427398,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.845947265625,0.0,0.0,7.806977373547852e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001057001427398,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,0.0005013957270421,287.08270263671875,294.1499938964844,296.283447265625,295.5308532714844,297.5072326660156,296.3392639160156,290.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069487654604,1.3989660985203043e-08,0.0010694736847653,-0.0356871858239173,0.0,0.0,0.0,-0.0117480820044875,60.0,10.962453842163086,0.0,-7.798505663458857e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514404296875,0.0,0.0,0.0001004336445475,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514404296875,0.0,0.0,0.0001057614717865,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,7.811506657162681e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514404296875,0.0,0.0,0.0001057614717865,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,0.0005016866489313,287.0882568359375,294.1499938964844,296.26483154296875,295.5057373046875,297.4954833984375,296.3216857910156,290.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701081482693,1.4062221609378868e-08,0.0010700940620154,-0.0358769670128822,0.0,0.0,0.0,-0.0117840534076094,60.0,10.9124755859375,0.0,-7.807557977912438e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.000100497760286,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.0001058289926731,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568725585937,0.0,0.0,7.816493598511443e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.0001058289853972,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,0.0005020069074817,287.0937805175781,294.1499938964844,296.2459411621094,295.47967529296875,297.4836730957031,296.3038024902344,290.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707912733778,1.4142108817338794e-08,0.0010707771871238,-0.0360859110951423,0.0,0.0,0.0,-0.0118236569687724,60.0,10.861140251159668,0.0,-7.817529734666095e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0001005676458589,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0001059025817085,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,7.821928738849238e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,0.0001059025817085,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622436523437,0.0,0.0,0.0005023560370318,287.0993347167969,294.1499938964844,296.22674560546875,295.4527282714844,297.4717712402344,296.285400390625,290.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715358657762,1.4229182276892516e-08,0.0010715216631069,-0.0363136418163776,0.0,0.0,0.0,-0.0118668219074606,60.0,10.807936668395996,0.0,-7.82840530177964e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,0.0001006437669275,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,0.0001059827409335,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,7.827849185559899e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,0.0001059827409335,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677062988281,0.0,0.0,0.0005027362494729,287.1048583984375,294.1499938964844,296.20733642578125,295.4249572753906,297.45977783203125,296.26666259765625,290.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723469313234,1.4324026409440194e-08,0.0010723324958235,-0.036561693996191,0.0,0.0,0.0,-0.0119138406589627,60.0,10.753180503845217,0.0,-7.840260707325798e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.0001007243845378,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.000106067629531,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8732604980469,0.0,0.0,7.834119605831802e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.000106067629531,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0005031389300711,287.11041259765625,294.1499938964844,296.18768310546875,295.3964233398437,297.4477233886719,296.2475891113281,290.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732058435678,1.44244713951025e-08,0.0010731914080679,-0.036824382841587,0.0,0.0,0.0,-0.0119636347517371,60.0,10.697155952453612,0.0,-7.852825945064978e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001008106919471,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001061585207935,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,7.840832404326648e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001061585207935,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,0.0005035700742155,287.1159362792969,294.1499938964844,296.16778564453125,295.3671264648437,297.4355773925781,296.22821044921875,290.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741252917796,1.4532009373624533e-08,0.0010741108562797,-0.0371056124567985,0.0,0.0,0.0,-0.0120169445872306,60.0,10.639802932739258,0.0,-7.866289308822162e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001009013212751,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001062539595295,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,7.847881352063268e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001062539522536,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,0.0005040228134021,287.1214904785156,294.1499938964844,296.147705078125,295.337158203125,297.42333984375,296.2085266113281,290.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750909568741,1.4644929713369947e-08,0.0010750762885436,-0.0374009124934673,0.0,0.0,0.0,-0.0120729245245456,60.0,10.581168174743652,0.0,-7.880439056862087e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897399902344,0.0,0.0,0.0001009970656014,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88970947265625,0.0,0.0,0.0001063547824742,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896789550781,0.0,0.0,7.855328294681385e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897399902344,0.0,0.0,0.0001063547824742,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,0.0005045010475441,287.12701416015625,294.1499938964844,296.1274719238281,295.3065795898437,297.4110107421875,296.1885681152344,290.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761111043393,1.4764227174168807e-08,0.0010760963195934,-0.0377128757536411,0.0,0.0,0.0,-0.0121320644393563,60.0,10.521121978759766,0.0,-7.895401665791726e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,0.0001010955747915,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,0.0001064585158019,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,7.86298987804912e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,0.0001064585085259,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89508056640625,0.0,0.0,0.0005049931351095,287.1325378417969,294.1499938964844,296.1070556640625,295.2754211425781,297.3985900878906,296.1683654785156,290.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771605884656,1.488696099727349e-08,0.0010771456873044,-0.0380338132381439,0.0,0.0,0.0,-0.0121929086744785,60.0,10.460180282592772,0.0,-7.910810495559417e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.0001011985223158,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.0001065669275703,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,7.870997069403529e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,0.0001065669202944,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0005055073997937,287.1380920410156,294.1499938964844,296.08648681640625,295.2437438964844,297.3860778808594,296.1479187011719,290.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782574536278,1.501523527736026e-08,0.0010782424360513,-0.0383692309260368,0.0,0.0,0.0,-0.0122564993798732,60.0,10.39799690246582,0.0,-7.926930578605609e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061584472656,0.0,0.0,0.0001013039873214,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061584472656,0.0,0.0,0.0001066779805114,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,7.879199256421998e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061584472656,0.0,0.0,0.0001066779732354,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0005060341791249,287.14361572265625,294.1499938964844,296.0657958984375,295.21160888671875,297.3734741210937,296.1272888183594,290.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793810943141,1.5146635945484377e-08,0.0010793659603223,-0.038712803274393,0.0,0.0,0.0,-0.0123216398060321,60.0,10.335004806518556,0.0,-7.943459934267595e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001014126755762,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,0.0001067924386006,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,7.887653191573918e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001067924386006,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115295410156,0.0,0.0,0.0005065771401859,287.149169921875,294.1499938964844,296.0450134277344,295.1790771484375,297.3607788085937,296.1064453125,290.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805391939356,1.5282063614563413e-08,0.0010805239435285,-0.0390668995678424,0.0,0.0,0.0,-0.012388776987791,60.0,10.270893096923828,0.0,-7.960515091554043e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171142578125,0.0,0.0,0.0001015230591292,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171142578125,0.0,0.0,0.0001069086720235,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,7.896238821558654e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171142578125,0.0,0.0,0.0001069086720235,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169921875,0.0,0.0,0.0005071284831501,287.1546936035156,294.1499938964844,296.0241394042969,295.1461486816406,297.3480224609375,296.0854797363281,290.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817152215167,1.5419596266497138e-08,0.0010816998546943,-0.0394264757633209,0.0,0.0,0.0,-0.0124569563195109,60.0,10.206058502197266,0.0,-7.977853044849328e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0001016355527099,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0001070271391654,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,7.90498816058971e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0001070271318894,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0005076904199086,287.1602478027344,294.1499938964844,296.003173828125,295.1129455566406,297.33514404296875,296.0643310546875,290.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829139500856,1.5559765031980533e-08,0.0010828983504325,-0.0397929325699806,0.0,0.0,0.0,-0.0125264441594481,60.0,10.140257835388184,0.0,-7.995542716798809e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0001017490212689,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0001071466249413,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,7.913813897175714e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0001071466249413,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,0.0005082572461105,287.165771484375,294.1499938964844,295.9821472167969,295.0794677734375,297.3221740722656,296.0430908203125,290.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841228067874,1.57011452728284e-08,0.001084107090719,-0.0401625409722328,0.0,0.0,0.0,-0.0125965317711234,60.0,10.073861122131348,0.0,-8.013405761175818e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,0.0001018633411149,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,0.000107267012936,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,7.922705117380247e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,0.0001072670056601,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0005088283214718,287.1713256835937,294.1499938964844,295.96112060546875,295.0457763671875,297.3091125488281,296.021728515625,290.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085340976715,1.5843587775066226e-08,0.0010853251442313,-0.0405349135398864,0.0,0.0,0.0,-0.0126671455800533,60.0,10.00666046142578,0.0,-8.031422993326488e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0001019778574118,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0001073875973816,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,7.931611617095768e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0001073875901056,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0005094003281556,287.1768493652344,294.1499938964844,295.9400329589844,295.0119323730469,297.29595947265625,296.00030517578125,290.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865610092878,1.5986264756406854e-08,0.0010865450603887,-0.0409078784286975,0.0,0.0,0.0,-0.0127378767356276,60.0,9.938867568969728,0.0,-8.04948996346866e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,0.0001020920244627,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,0.0001075078253052,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9445495605469,0.0,0.0,7.940491195768118e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,0.0001075078180292,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,0.0005099705886095,287.1824035644531,294.1499938964844,295.9189758300781,294.9779968261719,297.28271484375,295.97882080078125,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877774329856,1.6128520741176544e-08,0.0010877613676711,-0.0412797294557094,0.0,0.0,0.0,-0.0128083992749452,60.0,9.870574951171877,0.0,-8.06752353810225e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,0.0001022053038468,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,0.0001076271073543,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,7.949301652843133e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,0.0001076271073543,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,0.0005105364834889,287.1879272460937,294.1499938964844,295.8979187011719,294.94403076171875,297.2693786621094,295.9573059082031,290.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889844270423,1.626966295020793e-08,0.0010889681288972,-0.0416486486792564,0.0,0.0,0.0,-0.0128783695399761,60.0,9.80173397064209,0.0,-8.085436320470762e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95556640625,0.0,0.0,0.0001023170625558,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95556640625,0.0,0.0,0.0001077448032447,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,7.957994967000559e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,0.0001077447959687,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554748535156,0.0,0.0,0.0005110947531647,287.1934814453125,294.1499938964844,295.8768920898437,294.9100646972656,297.2559814453125,295.9357604980469,290.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901752393692,1.6408918668275874e-08,0.0010901588248088,-0.042012620717287,0.0,0.0,0.0,-0.0129474038258194,60.0,9.732539176940918,0.0,-8.10312883459119e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,0.0001024268203764,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,0.0001078603745554,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610595703125,0.0,0.0,7.966531120473519e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,0.0001078603745554,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,0.0005116429529152,287.19903564453125,294.1499938964844,295.8559265136719,294.8761291503906,297.2424621582031,295.91424560546875,290.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091344631277,1.6545671499557102e-08,0.0010913281003013,-0.0423700362443923,0.0,0.0,0.0,-0.0130151975899934,60.0,9.662886619567873,0.0,-8.12052221021986e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,0.0001025338788167,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,0.0001079731155186,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,7.974858453962952e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,0.0001079731155186,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,0.0005121777649037,287.2045593261719,294.1499938964844,295.83502197265625,294.8423156738281,297.2288513183594,295.89276123046875,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924853850156,1.6679070569125546e-08,0.0010924687376245,-0.0427186712622642,0.0,0.0,0.0,-0.0130813280120491,60.0,9.592958450317385,0.0,-8.13750702377547e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,0.000102637859527,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,0.0001080826114048,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,7.982944953255355e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,0.0001080826114048,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97198486328125,0.0,0.0,0.000512697151862,287.2101135253906,294.1499938964844,295.814208984375,294.8086853027344,297.2151794433594,295.871337890625,290.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935933096334,1.680862737885036e-08,0.0010935764294117,-0.0430572479963302,0.0,0.0,0.0,-0.0131455548107624,60.0,9.522812843322754,0.0,-8.1540193264118e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,0.0001027378966682,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,0.0001081879599951,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,7.990725862327963e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,0.0001081879527191,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,0.000513196864631,287.21563720703125,294.1499938964844,295.7934875488281,294.7752380371094,297.201416015625,295.8499755859375,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109465920832,1.6933274338271076e-08,0.001094642211683,-0.0433829836547374,0.0,0.0,0.0,-0.0132073471322655,60.0,9.452518463134766,0.0,-8.169921983380848e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.000102833713754,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0001082888556993,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830627441406,0.0,0.0,7.998178625712171e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0001082888556993,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,0.0005136755062267,287.22119140625,294.1499938964844,295.7728881835937,294.7420654296875,297.18756103515625,295.8287353515625,290.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956800542771,1.7052657952376652e-08,0.0010956630576401,-0.0436949506402015,0.0,0.0,0.0,-0.0132665308192372,60.0,9.3821439743042,0.0,-8.185167388319314e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,0.0001029244303936,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,0.0001083843817468,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98858642578125,0.0,0.0,8.005234121810645e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,0.0001083843817468,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,0.0005141286528669,287.22674560546875,294.1499938964844,295.75244140625,294.709228515625,297.17364501953125,295.8075866699219,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966466506943,1.7165689314424526e-08,0.001096629537642,-0.0439903065562248,0.0,0.0,0.0,-0.0133225647732615,60.0,9.311755180358888,0.0,-8.199614853765524e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.0001030096245813,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.0001084741015802,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941101074219,0.0,0.0,8.011860336409882e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.0001084740943042,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940185546875,0.0,0.0,0.0005145542090758,287.2322692871094,294.1499938964844,295.7321472167969,294.6767272949219,297.1596374511719,295.7865905761719,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975544573739,1.7271844399147085e-08,0.0010975372279062,-0.0442676842212677,0.0,0.0,0.0,-0.0133751910179853,60.0,9.24142360687256,0.0,-8.213194746531371e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,0.0001030889688991,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,0.0001085576514014,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.0,0.0,8.018031803658232e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,0.0001085576514014,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,0.000514950545039,287.23779296875,294.1499938964844,295.7120361328125,294.6446533203125,297.1455993652344,295.7657165527344,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098399865441,1.7370705762687066e-08,0.001098382519558,-0.044525995850563,0.0,0.0,0.0,-0.0134242009371519,60.0,9.171208381652832,0.0,-8.225852354826203e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,0.0001031609499477,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,0.0001086334523279,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.005126953125,0.0,0.0,8.023629925446585e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,0.0001086334450519,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,0.0005153100937604,287.24334716796875,294.1499938964844,295.6921081542969,294.6130676269531,297.1314697265625,295.7450561523437,290.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991668095812,1.7460392243151546e-08,0.0010991493472829,-0.0447603203356266,0.0,0.0,0.0,-0.0134686613455414,60.0,9.101226806640623,0.0,-8.237342541406178e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0001032261207001,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0001087020791601,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,8.028699085116386e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0001087020791601,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01055908203125,0.0,0.0,0.0005156356492079,287.2488708496094,294.1499938964844,295.67242431640625,294.5820007324219,297.1172790527344,295.7245483398437,290.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998612269759,1.7541594843351053e-08,0.0010998437646776,-0.0449724793434143,0.0,0.0,0.0,-0.0135089168325066,60.0,9.031489372253418,0.0,-8.247753413570535e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.000103282778582,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0001087617420125,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,8.033105405047536e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0001087617347366,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0005159186548553,287.25439453125,294.1499938964844,295.6529235839844,294.5515441894531,297.10302734375,295.7043151855469,290.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004649568349,1.7612189040505655e-08,0.0011004473781213,-0.0451569184660911,0.0,0.0,0.0,-0.0135439140722155,60.0,8.96218490600586,0.0,-8.256809991280535e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0001033313819789,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0001088129283743,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,8.036885992623866e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0001088129210984,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,0.0005161614972166,287.2599182128906,294.1499938964844,295.6336975097656,294.52166748046875,297.0887145996094,295.6842956542969,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009828886017,1.7672753926945006e-08,0.0011009651934728,-0.045315146446228,0.0,0.0,0.0,-0.013573938049376,60.0,8.893290519714355,0.0,-8.264583328809749e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,0.0001033715598168,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,0.0001088552307919,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02716064453125,0.0,0.0,8.040011016419157e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,0.0001088552307919,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.027099609375,0.0,0.0,0.0005163621390238,287.26544189453125,294.1499938964844,295.61474609375,294.49249267578125,297.0743713378906,295.6644897460937,290.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014110641553,1.7722811662679305e-08,0.0011013933690264,-0.0454459227621555,0.0,0.0,0.0,-0.0135987540706992,60.0,8.82485294342041,0.0,-8.271010898397435e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0001033998196362,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,0.0001088849894586,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326538085937,0.0,0.0,8.042209083214402e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0001088849894586,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,0.0005165033508092,287.2709655761719,294.1499938964844,295.5960388183594,294.46405029296875,297.0599670410156,295.6450500488281,290.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017122305929,1.7758022607949897e-08,0.0011016944190487,-0.0455379113554954,0.0,0.0,0.0,-0.0136162098497152,60.0,8.757206916809082,0.0,-8.275533502910548e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0001034217348205,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0001089080687961,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,8.043913112487644e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0001089080687961,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0005166127812117,287.2764892578125,294.1499938964844,295.5776672363281,294.4364013671875,297.0455017089844,295.6258544921875,290.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019457597285,1.7785325212571482e-08,0.0011019279481843,-0.0456092357635498,0.0,0.0,0.0,-0.0136297447606921,60.0,8.690068244934082,0.0,-8.279041452396997e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,0.0001034313827403,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,0.0001089182333089,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,8.044663991313428e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,0.0001089182260329,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,0.0005166609771549,287.281982421875,294.1499938964844,295.5596008300781,294.4095764160156,297.031005859375,295.60693359375,290.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020485544577,1.7797349372017386e-08,0.0011020307429134,-0.0456406474113464,0.0,0.0,0.0,-0.0136357061564922,60.0,8.623741149902344,0.0,-8.280586172304538e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
