time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491943359375,0.0,0.0,0.0001034305678331,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491943359375,0.0,0.0,0.0001089173674699,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491638183594,0.0,0.0,8.044599962886423e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491943359375,0.0,0.0,0.0001089173674699,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.0005166569026187,287.2874755859375,294.1499938964844,295.5418701171875,294.3836364746094,297.0165100097656,295.5883483886719,290.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020399397239,1.7796329743191563e-08,0.0011020221281796,-0.045637983828783,0.0,0.0,0.0,-0.0136352004483342,60.0,8.558239936828613,0.0,-8.280455432441158e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.0001034165688906,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.0001089026336558,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,8.043511479627341e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.0001089026263798,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,0.0005165869952179,287.29296875,294.1499938964844,295.52447509765625,294.358642578125,297.001953125,295.5701904296875,290.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018909281119,1.7778887695385492e-08,0.0011018731165677,-0.0455924198031425,0.0,0.0,0.0,-0.013626554980874,60.0,8.493878364562988,0.0,-8.278214380652572e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601501464844,0.0,0.0,0.0001033937878673,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601501464844,0.0,0.0,0.0001088786375476,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,8.041739783948287e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,0.0001088786375476,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,0.0005164731992408,287.2984619140625,294.1499938964844,295.5074768066406,294.33465576171875,296.9873962402344,295.55230712890625,290.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016482021659,1.7750497960378198e-08,0.0011016303906217,-0.0455182529985904,0.0,0.0,0.0,-0.0136124808341264,60.0,8.430377006530762,0.0,-8.27456645424718e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,0.0001033561420626,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,0.0001088389981305,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,8.03881193860434e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,0.0001088389981305,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,0.0005162851884961,287.303955078125,294.1499938964844,295.4908447265625,294.31170654296875,296.9728088378906,295.5348815917969,290.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012471513822,1.7703595034390673e-08,0.0011012294562533,-0.0453957170248031,0.0,0.0,0.0,-0.0135892303660511,60.0,8.368220329284668,0.0,-8.26854318347614e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07110595703125,0.0,0.0,0.0001033090156852,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07110595703125,0.0,0.0,0.0001087893760995,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710754394531,0.0,0.0,8.035146311158314e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07110595703125,0.0,0.0,0.0001087893688236,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,0.0005160497385077,287.3094177246094,294.1499938964844,295.4746398925781,294.2898254394531,296.9582214355469,295.5177917480469,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007451685145,1.764487222999378e-08,0.0011007274733856,-0.0452423021197319,0.0,0.0,0.0,-0.0135601190850138,60.0,8.307053565979004,0.0,-8.261004325049728e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0001032475265674,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0001087246200768,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,8.030363824218512e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0001087246200768,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,0.0005157426348887,287.3148803710937,294.1499938964844,295.4588623046875,294.26910400390625,296.9436340332031,295.5011291503906,290.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000899830833,1.7568252630439932e-08,0.0011000724043697,-0.0450421273708343,0.0,0.0,0.0,-0.0135221369564533,60.0,8.247275352478027,0.0,-8.251172545215013e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,0.000103174126707,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,0.000108647327579,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,8.024655107874423e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,0.000108647327579,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,0.0005153759848326,287.3203125,294.1499938964844,295.4435119628906,294.2496032714844,296.92901611328125,295.48486328125,290.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993080213665,1.7476793345849728e-08,0.0010992905590683,-0.0448031723499298,0.0,0.0,0.0,-0.0134767964482307,60.0,8.188883781433105,0.0,-8.239445037361295e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0001030856583383,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0001085541662178,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,8.017773507162929e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0001085541589418,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,0.0005149340140633,287.32574462890625,294.1499938964844,295.4286499023437,294.2313232421875,296.9144592285156,295.4691162109375,290.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983654065057,1.7366556193110227e-08,0.0010983480606228,-0.0445151515305042,0.0,0.0,0.0,-0.0134221483021974,60.0,8.1322660446167,0.0,-8.22532015831712e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,0.0001029864652082,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,0.0001084497125702,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,8.01005880930461e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,0.0001084497125702,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0005144385504536,287.3311767578125,294.1499938964844,295.41424560546875,294.21435546875,296.8998718261719,295.45379638671875,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973085882142,1.7242960836938437e-08,0.0010972913587465,-0.0441922135651111,0.0,0.0,0.0,-0.013360877521336,60.0,8.077009201049805,0.0,-8.209498503219947e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09832763671875,0.0,0.0,0.0001028731421683,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09832763671875,0.0,0.0,0.0001083303723135,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,8.001244714250788e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09832763671875,0.0,0.0,0.0001083303723135,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.0005138724809512,287.33660888671875,294.1499938964844,295.4003295898437,294.19873046875,296.88531494140625,295.4389343261719,290.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961012449115,1.710175645541767e-08,0.0010960841318592,-0.0438232496380806,0.0,0.0,0.0,-0.0132908783853054,60.0,8.023467063903809,0.0,-8.191441480676076e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1037292480469,0.0,0.0,0.0001027465623337,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1037292480469,0.0,0.0,0.0001081970840459,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,7.991399616003036e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1037292480469,0.0,0.0,0.00010819707677,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,0.0005132401711307,287.3420104980469,294.1499938964844,295.3869323730469,294.1845397949219,296.87078857421875,295.424560546875,290.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947526898235,1.6944037284361002e-08,0.0010947356931865,-0.0434111058712005,0.0,0.0,0.0,-0.0132126901298761,60.0,7.971797466278076,0.0,-8.17129546248907e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.109130859375,0.0,0.0,0.0001026047539198,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.109130859375,0.0,0.0,0.0001080477450159,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,7.980369991855696e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.109130859375,0.0,0.0,0.0001080477450159,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090393066406,0.0,0.0,0.000512531842105,287.3473815917969,294.1499938964844,295.3740539550781,294.1717529296875,296.8563232421875,295.4107971191406,290.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932417353615,1.676733774047534e-08,0.0010932249715551,-0.0429493449628353,0.0,0.0,0.0,-0.0131250936537981,60.0,7.922413349151611,0.0,-8.148754915282552e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.0001024529410642,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.0001078878849511,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,7.968562567839399e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.0001078878849511,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,0.0005117735126987,287.3527526855469,294.1499938964844,295.3617553710937,294.1605224609375,296.84185791015625,295.3974609375,290.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109162426088,1.657817882971813e-08,0.0010916077299043,-0.0424549952149391,0.0,0.0,0.0,-0.0130313206464052,60.0,7.8746657371521,0.0,-8.124658990027457e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,0.0001022863798425,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,0.0001077124907169,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,7.955607725307345e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,0.0001077124834409,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11981201171875,0.0,0.0,0.0005109414923936,287.3581237792969,294.1499938964844,295.3500061035156,294.1508178710937,296.8274841308594,295.3847351074219,290.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898497421294,1.6370643507457316e-08,0.001089833327569,-0.0419125817716121,0.0,0.0,0.0,-0.0129284374415874,60.0,7.829338073730469,0.0,-8.09826374847944e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.00010211137851,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001075282052624,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,7.941996591398492e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001075282052624,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12518310546875,0.0,0.0,0.000510067329742,287.36346435546875,294.1499938964844,295.3385925292969,294.14215087890625,296.8131103515625,295.3724670410156,290.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879851179197,1.6152592152707257e-08,0.00108796893619,-0.0413426458835601,0.0,0.0,0.0,-0.0128203416243195,60.0,7.785717964172363,0.0,-8.070576740237811e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,0.0001019294795696,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,0.0001073366584023,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,7.927849219413474e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,0.0001073366511263,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305236816406,0.0,0.0,0.0005091587081551,287.3687744140625,294.1499938964844,295.3273010253906,294.1340026855469,296.798828125,295.3605651855469,290.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860470356419,1.5925945007211343e-08,0.0010860310867428,-0.0407502017915248,0.0,0.0,0.0,-0.0127079831436276,60.0,7.743618488311768,0.0,-8.041848786888296e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.0001017420654534,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.000107139298052,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,7.913272565929219e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.000107139298052,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0005082225543446,287.37408447265625,294.1499938964844,295.3161315917969,294.1263427734375,296.7846069335937,295.3490295410156,290.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840501636266,1.5692426913460622e-08,0.0010840345639735,-0.0401397533714771,0.0,0.0,0.0,-0.0125922197476029,60.0,7.702815532684326,-0.0,-8.012303709392654e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0001015494490275,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0001069364661816,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,7.898291369201615e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0001069364661816,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14117431640625,0.0,0.0,0.0005072603817097,287.37939453125,294.1499938964844,295.3050537109375,294.119140625,296.7704162597656,295.3377685546875,290.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819978779181,1.5452428669959772e-08,0.0010819825110957,-0.039512313902378,0.0,0.0,0.0,-0.0124732423573732,60.0,7.663005828857422,-0.0,-7.981994798456071e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,0.0001013527071336,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,0.0001067292832885,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,7.882988575147465e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,0.0001067292832885,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,0.0005062776035629,287.3846740722656,294.1499938964844,295.2940673828125,294.11236572265625,296.7562866210937,295.3266906738281,290.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799017036333,1.520728254433834e-08,0.0010798864532262,-0.0388713739812374,0.0,0.0,0.0,-0.0123517140746116,60.0,7.624049663543701,-0.0,-7.951095426506073e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001011517815641,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001065176984411,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518249511719,0.0,0.0,7.867361273383722e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001065176984411,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0005052739288657,287.3899230957031,294.1499938964844,295.2832336425781,294.1060485839844,296.7422180175781,295.3158569335937,290.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777608258649,1.4956933469534306e-08,0.0010777459247037,-0.0382167771458625,0.0,0.0,0.0,-0.0122276060283184,60.0,7.585988521575928,-0.0,-7.919601330286241e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,0.0001009474726743,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,0.0001063025556504,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,7.851470581954345e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,0.0001063025556504,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,0.0005042533739469,287.3951721191406,294.1499938964844,295.2724914550781,294.10015869140625,296.7282409667969,295.30517578125,290.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755839757621,1.4702369988128794e-08,0.0010755693074315,-0.0375511161983013,0.0,0.0,0.0,-0.0121014090254902,60.0,7.548758506774902,-0.0,-7.88764182857449e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,0.0001007402315735,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,0.0001060843205777,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.162353515625,0.0,0.0,7.835352153051645e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,0.0001060843205777,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16229248046875,0.0,0.0,0.0005032182089053,287.400390625,294.1499938964844,295.2618408203125,294.0946655273437,296.7142639160156,295.29461669921875,290.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073375926353,1.4444150764347796e-08,0.0010733614908531,-0.03687584400177,0.0,0.0,0.0,-0.0119733996689319,60.0,7.512192726135254,-0.0,-7.855288686187124e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.0001005308004096,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.0001058637790265,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676025390625,0.0,0.0,7.819062739145011e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.0001058637717505,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16754150390625,0.0,0.0,0.0005021720426157,287.4056091308594,294.1499938964844,295.2513122558594,294.0895690917969,296.70037841796875,295.28424072265625,290.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711443610489,1.4183198615569381e-08,0.0010711301583796,-0.0361933782696723,0.0,0.0,0.0,-0.0118440352380275,60.0,7.476635932922363,-0.0,-7.822660563761019e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.0001003194702207,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.0001056412365869,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,7.802625623298809e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.000105641229311,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,0.0005011163884773,287.4107971191406,294.1499938964844,295.2408752441406,294.0848693847656,296.6865539550781,295.27398681640625,290.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688926558941,1.3919884800372984e-08,0.0010688788024708,-0.0355046801269054,0.0,0.0,0.0,-0.0117135001346468,60.0,7.441722393035889,-0.0,-7.789806488744946e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780700683594,0.0,0.0,0.0001001067867036,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,0.0001054172680596,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,7.786083733662963e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780700683594,0.0,0.0,0.0001054172680596,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,0.0005000539822503,287.4159545898437,294.1499938964844,295.2305603027344,294.0805053710937,296.6728210449219,295.263916015625,290.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666265152394,1.3654886998892836e-08,0.0010666128946468,-0.0348115302622318,0.0,0.0,0.0,-0.0115821296349167,60.0,7.407830238342285,-0.0,-7.75681172626719e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832580566406,0.0,0.0,9.989334648707882e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832580566406,0.0,0.0,0.000105192506453,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,7.769482908770442e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832580566406,0.0,0.0,0.000105192506453,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18316650390625,0.0,0.0,0.0004989877925254,287.4211120605469,294.1499938964844,295.2203674316406,294.0765075683594,296.6591186523437,295.25396728515625,290.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643524583429,1.3388948616466225e-08,0.0010643390705808,-0.0341158658266067,0.0,0.0,0.0,-0.0114502925425767,60.0,7.37466287612915,-0.0,-7.723770067968871e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,9.967950609279796e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,0.0001049673228408,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,7.75285079726018e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,0.0001049673155648,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883239746094,0.0,0.0,0.00049791962374,287.4262390136719,294.1499938964844,295.2102355957031,294.0728454589844,296.6454772949219,295.2441711425781,290.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620739776641,1.3122506636875642e-08,0.0010620608227327,-0.0334188416600227,0.0,0.0,0.0,-0.0113182067871093,60.0,7.342287063598633,-0.0,-7.69073622564065e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935729980469,0.0,0.0,9.946583304554224e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935729980469,0.0,0.0,0.0001047423138516,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19354248046875,0.0,0.0,7.736231782473624e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935729980469,0.0,0.0,0.0001047423138516,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,0.0004968523280695,287.4313659667969,294.1499938964844,295.20025634765625,294.06951904296875,296.63189697265625,295.23443603515625,290.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597973596304,1.2856284037354726e-08,0.0010597844375297,-0.0327223390340805,0.0,0.0,0.0,-0.0111862299963831,60.0,7.310566425323486,-0.0,-7.657801148752696e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,9.925260383170098e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,0.0001045177777996,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,7.719647692283615e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,0.0001045177777996,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0004957871860824,287.4364624023437,294.1499938964844,295.1903686523437,294.0664978027344,296.618408203125,295.2248840332031,290.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575253982096,1.2590608555740346e-08,0.0010575128253549,-0.0320272222161293,0.0,0.0,0.0,-0.0110545232892036,60.0,7.279778003692627,-0.0,-7.625003206612746e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.904040780384094e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0001042943185893,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038269042969,0.0,0.0,7.703142910031602e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0001042943185893,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,0.0004947272245772,287.4415588378906,294.1499938964844,295.1805725097656,294.0637512207031,296.60498046875,295.2154541015625,290.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552643798291,1.2326217380120852e-08,0.001055252039805,-0.0313354209065437,0.0,0.0,0.0,-0.0109234536066651,60.0,7.249758720397949,-0.0,-7.59243405923371e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089538574219,0.0,0.0,9.882948506856336e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089538574219,0.0,0.0,0.0001040722054312,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,7.686737808398902e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,0.0001040722054312,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,0.000493673607707,287.4466247558594,294.1499938964844,295.1708984375,294.0613098144531,296.5915832519531,295.20611572265625,290.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530169820412,1.2063416043872621e-08,0.0010530049912631,-0.0306477360427379,0.0,0.0,0.0,-0.0107931718230247,60.0,7.220489025115967,-0.0,-7.560129233752377e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140808105469,0.0,0.0,9.862034494290128e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.0001038519767462,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,7.670471677556634e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140808105469,0.0,0.0,0.0001038519694702,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,0.0004926288966089,287.45166015625,294.1499938964844,295.16131591796875,294.0591125488281,296.5782775878906,295.1968994140625,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507886763662,1.180284048274416e-08,0.0010507769184187,-0.0299658328294754,0.0,0.0,0.0,-0.0106639936566352,60.0,7.191861152648926,-0.0,-7.528166179326945e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,9.84131547738798e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,0.0001036337998812,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,7.65435688663274e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,0.0001036337998812,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,0.0004915939643979,287.4566955566406,294.1499938964844,295.15185546875,294.05718994140625,296.5650329589844,295.18780517578125,290.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485810926184,1.1544698530485677e-08,0.0010485695675015,-0.0292902570217847,0.0,0.0,0.0,-0.0105360224843025,60.0,7.164167404174805,-0.0,-7.496569054410429e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,9.820835839491338e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,0.0001034181332215,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,7.63842836022377e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,0.0001034181259456,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22412109375,0.0,0.0,0.0004905709647573,287.46173095703125,294.1499938964844,295.1424865722656,294.0555114746094,296.5518493652344,295.1788330078125,290.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399003826,1.1289524870505833e-08,0.0010463877115398,-0.0286224130541086,0.0,0.0,0.0,-0.010409521870315,60.0,7.137178897857666,-0.0,-7.465399676220842e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,9.800600673770532e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,0.0001032050495268,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,7.62268973630853e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,0.0001032050495268,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22918701171875,0.0,0.0,0.0004895601887255,287.4667053222656,294.1499938964844,295.1332092285156,294.0540466308594,296.5387268066406,295.16998291015625,290.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442429920658,1.1037414537895527e-08,0.0010442319326102,-0.0279625467956066,0.0,0.0,0.0,-0.0102845402434468,60.0,7.110887050628662,-0.0,-7.434667992356482e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,9.780647815205155e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,0.0001029949344228,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,7.607170846313238e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,0.0001029949344228,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.0004885634989477,287.4717102050781,294.1499938964844,295.1240539550781,294.05279541015625,296.5256652832031,295.1612548828125,290.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421170154586,1.0788812510043044e-08,0.0010421061888337,-0.0273118261247873,0.0,0.0,0.0,-0.0101612973958253,60.0,7.085261821746826,-0.0,-7.404426582979795e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,9.761010733200236e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,0.0001027881444315,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,7.591897883685306e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,0.0001027881444315,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,0.0004875825543422,287.4766540527344,294.1499938964844,295.1150207519531,294.0517272949219,296.5126647949219,295.1526184082031,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400246828794,1.0544143336232992e-08,0.0010400140890851,-0.0266713704913854,0.0,0.0,0.0,-0.0100400056689977,60.0,7.060441493988037,-0.0,-7.374723764996818e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,9.741705434862524e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,0.0001025848541758,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,7.576882489956915e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,0.0001025848468998,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442321777344,0.0,0.0,0.0004866182280238,287.4815979003906,294.1499938964844,295.1060485839844,294.05084228515625,296.4997253417969,295.1441345214844,290.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303613962037161e-08,0.0010379573795944,-0.0260417181998491,0.0,0.0,0.0,-0.0099207647144794,60.0,7.036294460296631,-0.0,-7.345580854689615e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492980957031,0.0,0.0,9.72273337538354e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492980957031,0.0,0.0,0.0001023850636556,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,7.56212612031959e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492980957031,0.0,0.0,0.0001023850636556,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0004856705199927,287.4865417480469,294.1499938964844,295.0971984863281,294.0501403808594,296.48687744140625,295.1357116699219,290.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359461884945,1.0067235045596591e-08,0.0010359360603615,-0.025422902777791,0.0,0.0,0.0,-0.0098035810515284,60.0,7.012770175933838,-0.0,-7.316997852058196e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
