time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,9.70414257608354e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,0.0001021892967401,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,7.547666609752923e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,0.0001021892967401,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,0.0004847418749704,287.491455078125,294.1499938964844,295.0884704589844,294.0495910644531,296.4740600585937,295.12744140625,290.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339653817936,9.835608771879834e-09,0.0010339554864913,-0.0248164981603622,0.0,0.0,0.0,-0.0096887545660138,60.0,6.989921569824219,-0.0,-7.289042969205185e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,9.685979603091256e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,0.0001019980263663,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,7.533539610449225e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,0.0001019980263663,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,0.0004838345921598,287.496337890625,294.1499938964844,295.079833984375,294.0491943359375,296.4613342285156,295.1192626953125,290.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320300934836,9.60930979232444e-09,0.0010320204310119,-0.0242240168154239,0.0,0.0,0.0,-0.0095765683799982,60.0,6.967771053314209,-0.0,-7.261782997147749e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,9.668224083725364e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,0.0001018110560835,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,7.519729842897505e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,0.0001018110560835,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,0.0004829476820304,287.501220703125,294.1499938964844,295.0712890625,294.04888916015625,296.4486389160156,295.1112060546875,290.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301382280886,9.388092081508148e-09,0.0010301287984475,-0.0236448124051094,0.0,0.0,0.0,-0.0094669014215469,60.0,6.946238517761231,-0.0,-7.235183829834568e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,9.650945867178962e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,0.0001016291062114,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,7.506291876779869e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,0.0001016291062114,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,0.0004820846079383,287.506103515625,294.1499938964844,295.0628356933594,294.0487365722656,296.43603515625,295.1032409667969,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282972361892,9.17281894885491e-09,0.0010282880393788,-0.0230811517685651,0.0,0.0,0.0,-0.0093601811677217,60.0,6.925331592559815,-0.0,-7.20934707487686e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740478515625,0.0,0.0,9.634132584324108e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,0.0001014520603348,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,7.493214798159897e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740478515625,0.0,0.0,0.0001014520603348,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0004812447587028,287.5109558105469,294.1499938964844,295.05450439453125,294.0486755371094,296.4234619140625,295.09539794921875,290.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265058372169,8.963343844925475e-09,0.0010264968732371,-0.0225326530635356,0.0,0.0,0.0,-0.0092563349753618,60.0,6.905023574829102,-0.0,-7.184249994907077e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,9.617827163310722e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0001012803550111,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789001464844,0.0,0.0,7.480532804038376e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0001012803550111,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,0.0004804302589036,287.5157775878906,294.1499938964844,295.0462646484375,294.0486755371094,296.4109802246094,295.087646484375,290.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024768454954,8.760194347701145e-09,0.0010247597238048,-0.0220006946474313,0.0,0.0,0.0,-0.0091556254774332,60.0,6.885316371917725,-0.0,-7.159952275515026e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,9.602040518075228e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,0.0001011141139315,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,7.468254625564441e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,0.0001011141139315,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.0004796416906174,287.5205993652344,294.1499938964844,295.0381164550781,294.0487670898437,296.3985290527344,295.0799865722656,290.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230863699689,8.563505460301712e-09,0.0010230777552351,-0.0214856397360563,0.0,0.0,0.0,-0.0090581178665161,60.0,6.86618185043335,-0.0,-7.136467417012683e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,9.586795204086228e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,0.0001009535699267,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886657714844,0.0,0.0,7.456396269844845e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,0.0001009535699267,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0004788801306858,287.5254211425781,294.1499938964844,295.03009033203125,294.0489196777344,296.3861694335937,295.07244873046875,290.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373558735286224e-09,0.001021453528665,-0.0209882222115993,0.0,0.0,0.0,-0.0089639527723193,60.0,6.847620487213135,-0.0,-7.113823130566743e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,9.572099952492864e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,0.0001007988248602,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,7.444967195624486e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,0.0001007988248602,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,0.000478146073874,287.5302124023437,294.1499938964844,295.02215576171875,294.04913330078125,296.37384033203125,295.06500244140625,290.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198961244896,8.190470524027662e-09,0.001019887975417,-0.0205087512731552,0.0,0.0,0.0,-0.008873188868165,60.0,6.829600811004639,-0.0,-7.092030784860982e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,9.55797004280612e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,0.000100650024251,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,7.433976861648262e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,0.000100650024251,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29833984375,0.0,0.0,0.0004774402768816,287.5350036621094,294.1499938964844,295.0143127441406,294.0493469238281,296.3616027832031,295.0576477050781,290.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183905251324,8.014424679458898e-09,0.0010183824924752,-0.0200477074831724,0.0,0.0,0.0,-0.0087859146296978,60.0,6.812121391296387,-0.0,-7.071108854006526e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,9.544411295792088e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,0.0001005072481348,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,7.423431088682264e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,0.0001005072481348,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,0.0004767629725392,287.5397644042969,294.1499938964844,295.006591796875,294.0495910644531,296.3493957519531,295.0503845214844,290.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169458109885,7.845495808567193e-09,0.0010169380111619,-0.019605292007327,0.0,0.0,0.0,-0.0087021691724658,60.0,6.795153617858887,-0.0,-7.051060890717056e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,9.531432442599908e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,0.0001003705765469,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,7.413337152684107e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,0.0001003705765469,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,0.0004761146847158,287.5445251464844,294.1499938964844,294.9989624023437,294.04986572265625,296.3372497558594,295.043212890625,290.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155630297958,7.683801150903946e-09,0.0010155553463846,-0.0191818121820688,0.0,0.0,0.0,-0.008622009307146,60.0,6.7786784172058105,-0.0,-7.03189826367634e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,9.519038576399907e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,0.0001002400676952,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,7.403697236441076e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,0.0001002400604193,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,0.0004754955880343,287.5492553710937,294.1499938964844,294.9914245605469,294.05010986328125,296.3251647949219,295.0361022949219,290.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014242414385,7.529384227211722e-09,0.0010142348473891,-0.018777385354042,0.0,0.0,0.0,-0.0085454592481255,60.0,6.762664318084717,-0.0,-7.013622393969855e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177185058594,0.0,0.0,9.507239155936986e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177185058594,0.0,0.0,0.0001001158088911,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,7.394519343506545e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177185058594,0.0,0.0,0.0001001158016151,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3176574707031,0.0,0.0,0.0004749061481561,287.5539855957031,294.1499938964844,294.9839782714844,294.0503234863281,296.3131408691406,295.02911376953125,290.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129851289093,7.382369826558488e-09,0.0010129776783287,-0.0183923337608575,0.0,0.0,0.0,-0.0084725767374038,60.0,6.747111797332764,-0.0,-6.996245360824106e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,9.496031270828098e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,9.99977855826728e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,7.385802746284753e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,9.99977855826728e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,0.0004743463068734,287.5586853027344,294.1499938964844,294.97662353515625,294.0505065917969,296.3011779785156,295.0221862792969,290.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011790940538,7.242735744483752e-09,0.001011783722788,-0.0180266071110963,0.0,0.0,0.0,-0.0084033543244004,60.0,6.73197603225708,-0.0,-6.979760058811736e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,9.485425835009664e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,9.988609963329508e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,7.377553993137553e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,9.988609963329508e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,0.0004738165298476,287.5634155273437,294.1499938964844,294.9693908691406,294.0506286621094,296.28924560546875,295.0153503417969,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010660897009,7.110600996895755e-09,0.0010106537956744,-0.0176805164664983,0.0,0.0,0.0,-0.0083378488197922,60.0,6.717256546020508,-0.0,-6.964177856616517e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,9.475417755311356e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,9.978071466321126e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,7.369769446086138e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33209228515625,0.0,0.0,9.978071466321126e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,0.0004733166133519,287.5680847167969,294.1499938964844,294.9622497558594,294.0507202148437,296.27740478515625,295.00860595703125,290.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985913181267733e-09,0.0010095875477418,-0.0173539239913225,0.0,0.0,0.0,-0.0082760360091924,60.0,6.702908039093018,-0.0,-6.94949022772562e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,9.466015762882309e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,9.968171070795506e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,7.362457108683884e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,9.968170343199743e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0004728469939436,287.5727844238281,294.1499938964844,294.9552001953125,294.0507202148437,296.2655944824219,295.0019226074219,290.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085927788168,6.868776658564002e-09,0.0010085859103128,-0.0170471053570508,0.0,0.0,0.0,-0.00821796618402,60.0,6.68892765045166,-0.0,-6.935705698651874e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,9.457215492147952e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,9.95890368358232e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,7.355612615356222e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34161376953125,0.0,0.0,9.95890368358232e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,0.0004724073805846,287.57745361328125,294.1499938964844,294.9482421875,294.0506286621094,296.2538452148437,294.99530029296875,290.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076550533995,6.759133697187281e-09,0.0010076483013108,-0.0167599115520715,0.0,0.0,0.0,-0.0081636114045977,60.0,6.675271511077881,-0.0,-6.92281574288245e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,9.44902203627862e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,9.95027512544766e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,7.349239604081959e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,9.95027512544766e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,0.0004719980934169,287.58209228515625,294.1499938964844,294.94140625,294.0504150390625,296.2421264648437,294.98876953125,290.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067819384858,6.657053130965096e-09,0.0010067753028124,-0.016492523252964,0.0,0.0,0.0,-0.0081130051985383,60.0,6.661933422088623,-0.0,-6.910826044759234e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,9.441433212487028e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,9.942283941200004e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510437011719,0.0,0.0,7.343337347265333e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,9.942283941200004e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510131835937,0.0,0.0,0.0004716190160252,287.5867614746094,294.1499938964844,294.93463134765625,294.05010986328125,296.2304992675781,294.9822692871094,290.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059733176603,6.5625038736527586e-09,0.0010059667984023,-0.0162448566406965,0.0,0.0,0.0,-0.0080661326646804,60.0,6.648878574371338,-0.0,-6.899729498854867e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.434450475964697e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.934930858435108e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,7.337906572502106e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.934930858435108e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,0.000471270235721,287.5914001464844,294.1499938964844,294.927978515625,294.0496826171875,296.2189025878906,294.9758605957031,290.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052293073385,6.475507685621551e-09,0.0010052229044958,-0.0160169750452041,0.0,0.0,0.0,-0.0080230049788951,60.0,6.636082172393799,-0.0,-6.889527526254825e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.428076009498908e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.928218787536024e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,7.332948734983802e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.928218059940264e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,0.0004709518107119,287.5960388183594,294.1499938964844,294.9214172363281,294.0491027832031,296.2073669433594,294.9695129394531,290.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550140351,6.396093876759323e-09,0.0010045437375083,-0.0158089511096477,0.0,0.0,0.0,-0.007983636111021,60.0,6.623515605926514,-0.0,-6.880221548044575e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.422303992323576e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.922139724949376e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,7.328458741540089e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.922139724949376e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,0.0004706634790636,287.60064697265625,294.1499938964844,294.9149475097656,294.04833984375,296.1958923339844,294.96319580078125,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039351182058,6.324178070116204e-09,0.0010039287153631,-0.0156205659732222,0.0,0.0,0.0,-0.0079479841515421,60.0,6.611163139343262,-0.0,-6.87179948499761e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,9.41714461077936e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,9.916707494994624e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,7.324446778511629e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.916707494994624e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,0.0004704057937487,287.6052551269531,294.1499938964844,294.9085693359375,294.0474548339844,296.1844482421875,294.9569702148437,290.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033854050561,6.259903706506975e-09,0.0010033791186288,-0.0154521986842155,0.0,0.0,0.0,-0.0079161198809742,60.0,6.598991870880127,-0.0,-6.864276258511381e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,9.41258404054679e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,9.911904635373504e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,7.320899021578953e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,9.911904635373504e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0004701779689639,287.60986328125,294.1499938964844,294.9022827148437,294.0463562011719,296.1730651855469,294.9507751464844,290.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028993710875,6.203081603928241e-09,0.0010028932010754,-0.015303349122405,0.0,0.0,0.0,-0.0078879501670598,60.0,6.586981773376465,-0.0,-6.857629131218347e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,9.408641199115664e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,9.907752246363088e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,7.317832205444574e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,9.907752246363088e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,0.0004699809942394,287.61444091796875,294.1499938964844,294.8961181640625,294.0450744628906,296.1617126464844,294.94464111328125,290.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002479228191,6.153954679177787e-09,0.001002473058179,-0.0151746589690446,0.0,0.0,0.0,-0.0078635960817337,60.0,6.575103759765625,-0.0,-6.851885103742461e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.405293531017378e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.904227044899017e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,7.31522886781022e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.904227044899017e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839416503906,0.0,0.0,0.0004698137927334,287.6190490722656,294.1499938964844,294.8900146484375,294.0435791015625,296.15045166015625,294.93853759765625,290.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002122531645,6.112250261480767e-09,0.0010021163616329,-0.0150654111057519,0.0,0.0,0.0,-0.0078429216518998,60.0,6.563334465026856,-0.0,-6.847010070032411e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,9.402567229699343e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,9.90135667962022e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,7.313108653761446e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,9.90135667962022e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0004696776159107,287.6236267089844,294.1499938964844,294.884033203125,294.0418395996094,296.1391906738281,294.9324951171875,290.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001832075417,6.078287650979064e-09,0.0010018259054049,-0.0149764418601989,0.0,0.0,0.0,-0.0078260842710733,60.0,6.551646709442139,-0.0,-6.843041688853192e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,9.400437556905672e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,9.899113501887769e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,7.311451918212697e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,9.899113501887769e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,0.0004695712123066,287.628173828125,294.1499938964844,294.87811279296875,294.0398864746094,296.1280212402344,294.9264831542969,290.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016050655394,6.051749323887634e-09,0.0010015990119427,-0.0149069232866168,0.0,0.0,0.0,-0.0078129284083843,60.0,6.540016174316406,-0.0,-6.83994159089707e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.398927068104967e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.897522977553308e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,7.310276851058006e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.897522977553308e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979797363281,0.0,0.0,0.0004694957460742,287.6327514648437,294.1499938964844,294.872314453125,294.0376892089844,296.11688232421875,294.9205322265625,290.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014440631493,6.0329314877094475e-09,0.0010014380095526,-0.0148576265200972,0.0,0.0,0.0,-0.0078035988844931,60.0,6.528416633605957,-0.0,-6.837743882215366e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.398027032148092e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.89657492027618e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,7.309576903935522e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.89657492027618e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0004694507806561,287.6372985839844,294.1499938964844,294.8665771484375,294.03521728515625,296.1058044433594,294.9145812988281,290.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013481369242,6.021716902893104e-09,0.0010013420833274,-0.0148282488808035,0.0,0.0,0.0,-0.0077980393543839,60.0,6.516822338104248,-0.0,-6.836434351953359e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.397747635375708e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.896280971588568e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073181152344,0.0,0.0,7.309359352802858e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.896280971588568e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0004694368399213,287.641845703125,294.1499938964844,294.8609619140625,294.032470703125,296.0947570800781,294.90869140625,290.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013183346018,6.018238796201558e-09,0.001001312281005,-0.0148191377520561,0.0,0.0,0.0,-0.0077963145449757,60.0,6.505207538604736,-0.0,-6.836027921508503e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,9.398073598276824e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,9.896623669192196e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,7.309613283723593e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,9.896623669192196e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,0.0004694531089626,287.6463928222656,294.1499938964844,294.8554382324219,294.0294494628906,296.0837707519531,294.90283203125,290.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013530263677,6.0222986597580075e-09,0.0010013469727709,-0.0148297734558582,0.0,0.0,0.0,-0.0077983271330595,60.0,6.493548393249512,-0.0,-6.836501853513256e-08,0.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.050000000745058,9.399037662660704e-05,298.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.050000000745058,9.897639392875136e-05,298.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.050000000745058,7.310362707357854e-05,298.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.050000000745058,9.897639392875136e-05,298.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.050000000745058,0.000469501275802,287.65093994140625,284.95001220703125,294.8500061035156,294.0260925292969,296.07281494140625,294.89703369140625,290.6639404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014557046815,6.034310384706032e-09,0.0010014496510848,-0.0148612391203641,0.0,0.0,0.0,-0.0078042815439403,60.0,6.481832027435303,-0.0,-6.837904464873645e-08,1.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809143066406,0.6357985734939575,0.050000000745058,0.0408352762460708,298.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809143066406,0.6357985734939575,0.050000000745058,0.0430015102028846,298.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809143066406,0.6357985734939575,0.050000000745058,0.0317607708275318,298.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809143066406,0.6357985734939575,0.050000000745058,0.0430015102028846,298.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.6357985734939575,0.050000000745058,0.2039806395769119,288.4341125488281,284.95001220703125,294.8446960449219,294.0226745605469,297.3749084472656,297.8196716308594,290.8114624023437,1.0,0.1097080707550048,0.1221651062369346,0.1221651062369346,1.0,1.0,-0.4350583553314209,0.0040124342776834,0.4310459196567535,-0.1136417016386985,0.0,0.0,0.0,10.190704345703123,60.0,900.689697265625,0.0,12.276540756225586,1.0,282.9630126953125,285.82745361328125,300.9434814453125,303.1454772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.450885540958777e-21,3.2254429724277802e-21,3.2254427704793885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.6327131390571594,0.050000000745058,0.0452308729290962,298.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.6327131390571594,0.050000000745058,0.0476302839815616,298.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.6327131390571594,0.050000000745058,0.035179566591978,298.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.6327131390571594,0.050000000745058,0.0476302839815616,298.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.6327131390571594,0.050000000745058,0.2259375751018524,289.2461242675781,284.95001220703125,294.83953857421875,294.01934814453125,297.5406494140625,298.50262451171875,291.7832946777344,1.0,0.1210854202508926,0.2443302124738693,0.2443302124738693,1.0,1.0,-0.4819419980049133,0.0319552309811115,0.4499867558479309,-0.0973113551735878,1.0,1.0,0.0,12.515029907226562,60.0,2362.254638671875,0.0,16.677339553833008,1.0,282.9689025878906,286.2347717285156,300.9269714355469,303.0992736816406,293.1499938964844,293.1499938964844,283.1499938964844,2061.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0536646619439125,1.0,0.0,0.0,0.1494874507188797,0.1494924128055572,2.630138453696418e-07,1.2105804681777954,1.2105716466903689,8.854684892867226e-06,0.0,0.0,-0.0,843.7337036132812,0.0,1.887207627296448,252.1093292236328,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.5997655987739563,0.050000000745058,0.0455301888287067,298.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.5997655987739563,0.050000000745058,0.0479454845190048,298.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.5997655987739563,0.050000000745058,0.0354123711585998,298.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.5997655987739563,0.050000000745058,0.0479454845190048,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.5997655987739563,0.050000000745058,0.2274327278137207,288.8334045410156,284.95001220703125,294.8345947265625,294.01617431640625,297.52313232421875,298.5096130371094,289.5704040527344,1.0,0.1312963515520095,0.3664953410625458,0.3664953410625458,1.0,1.0,-0.4851338565349579,0.0761178061366081,0.4090160727500915,-0.0540908761322498,1.0,1.0,0.0,16.272029876708984,60.0,14949.353515625,0.0,19.95890045166016,1.0,283.0817565917969,289.6728210449219,300.9346008300781,303.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,1480.895751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720245003700256,1.0,0.0,0.0,0.809831976890564,0.8098345994949341,4.996219260533508e-08,4.253805637359619,4.253795623779297,9.888906788546592e-06,0.0,0.0,-0.0,6394.3662109375,0.0,16.657075881958008,1893.744873046875,0.0,428.13763427734375,0.2049590796232223,1.0,0.0,3.0,1.0,0.0
