time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.71026611328125,0.5717719793319702,0.050000000745058,0.0456761457026004,298.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.71026611328125,0.5717719793319702,0.050000000745058,0.0480991788208484,298.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71026611328125,0.5717719793319702,0.050000000745058,0.0355258919298648,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71026611328125,0.5717719793319702,0.050000000745058,0.0480991788208484,298.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.71026611328125,0.5717719793319702,0.050000000745058,0.2281617969274521,286.4940795898437,284.95001220703125,294.82977294921875,294.0130920410156,297.4922790527344,298.4796447753906,287.5163879394531,1.0,0.1405754089355468,0.4886604249477386,0.4886604249477386,1.0,1.0,-0.4866892397403717,0.1347213834524154,0.351967841386795,0.0039280862547457,1.0,1.0,0.0,20.057523727416992,60.0,14960.5029296875,0.0,23.17991065979004,1.0,283.107177734375,287.2032775878906,299.3289489746094,301.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,2533.338623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240196824073792,1.0,0.0,0.0,1.0601574182510376,1.06015944480896,7.533239454460272e-08,4.265539169311523,4.265529155731201,9.789215255295858e-06,0.0,0.0,-0.0,5943.267578125,0.0,36.50391006469727,1895.3846435546875,0.0,1070.5546875,0.2718473374843597,1.0,0.0,3.0,1.0,0.0
17733900,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.5498592853546143,0.050000000745058,0.0458135120570659,298.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.5498592853546143,0.050000000745058,0.0482438318431377,298.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.5498592853546143,0.050000000745058,0.0356327295303344,298.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.5498592853546143,0.050000000745058,0.0482438318431377,298.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.5498592853546143,0.050000000745058,0.2288479655981063,284.8827514648437,284.95001220703125,294.8251647949219,294.0101318359375,297.1776733398437,298.4421081542969,286.32635498046875,1.0,0.1489694863557815,0.6108255386352539,0.6108255386352539,1.0,1.0,-0.4881529211997986,0.1786963790655136,0.3094565272331238,0.0474300533533096,0.5390816330909729,0.5390816330909729,0.0,23.73394203186035,60.0,14074.6748046875,0.0,26.328155517578125,1.0,283.1263732910156,286.0391540527344,298.0535583496094,299.9790954589844,293.1499938964844,293.1499938964844,283.1499938964844,7249.14306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603962779045105,1.0,0.0,0.0,1.2497211694717407,1.249724507331848,1.042259611949703e-07,4.265913009643555,4.265903472900391,9.786022928892637e-06,0.0,0.0,-0.0,5597.3134765625,0.0,69.29842376708984,1895.435546875,0.0,1313.33251953125,0.322958379983902,1.0,0.0,3.0,1.0,0.0
17733960,298.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.5329971313476562,0.050000000745058,0.0459444671869277,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.5329971313476562,0.050000000745058,0.0483817383646965,298.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.5329971313476562,0.050000000745058,0.035734586417675,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.5329971313476562,0.050000000745058,0.0483817383646965,298.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.5329971313476562,0.050000000745058,0.2295021265745163,284.29913330078125,284.95001220703125,294.8207092285156,294.0072937011719,296.972412109375,298.4034729003906,286.65594482421875,1.0,0.1565284878015518,0.6886604428291321,0.6886604428291321,0.800000011920929,1.0,-0.4895482659339905,0.2001199275255203,0.2894283533096313,0.0685175880789756,5.551115123125783e-17,5.551115123125783e-17,0.0,27.23953437805176,60.0,6202.35546875,0.0,29.356630325317383,1.0,283.1331787109375,286.5163879394531,297.11474609375,298.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,25687.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239062547683716,1.0,0.0,0.0,0.2036180645227432,0.2589851319789886,4.092770122809952e-09,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,1380.1212158203125,0.0,14.229137420654297,1895.43701171875,0.0,1069.848876953125,0.2609718441963196,1.0,0.0,3.0,1.0,0.0
17734020,298.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.356689453125,0.5200769305229187,0.050000000745058,0.0460676625370979,298.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.356689453125,0.5200769305229187,0.050000000745058,0.0485114678740501,298.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.356689453125,0.5200769305229187,0.050000000745058,0.0358304046094417,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.356689453125,0.5200769305229187,0.050000000745058,0.0485114678740501,298.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.356689453125,0.5200769305229187,0.050000000745058,0.2301175147294998,285.4803771972656,284.95001220703125,294.81640625,294.00457763671875,296.72247314453125,298.37127685546875,287.9535827636719,1.0,0.1633067727088928,0.7664953470230103,0.7664953470230103,0.6000000238418579,1.0,-0.4908609092235565,0.2396534532308578,0.2512074708938598,0.1076651066541671,0.7278798222541809,0.7278798222541809,0.0,30.54013442993164,60.0,13254.880859375,0.0,32.22972869873047,1.0,283.13653564453125,287.9601745605469,296.4340515136719,297.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,13993.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283961296081543,1.0,0.0,0.0,0.7368027567863464,0.8603582978248596,3.622396604896495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.390625,0.0,38.40802764892578,1895.4371337890625,0.0,602.1622924804688,0.2784839868545532,1.0,0.0,3.0,1.0,0.0
17734080,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5101531147956848,0.050000000745058,0.046181671321392,298.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5101531147956848,0.050000000745058,0.0486315228044986,298.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5101531147956848,0.050000000745058,0.035919077694416,298.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5101531147956848,0.050000000745058,0.0486315228044986,298.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5101531147956848,0.050000000745058,0.2306870073080063,285.2494812011719,284.95001220703125,294.81231689453125,294.0019836425781,296.03790283203125,298.3470458984375,286.57586669921875,1.0,0.1693658679723739,0.8443301916122437,0.8443301916122437,0.4000000059604645,1.0,-0.4920756816864013,0.3505721986293793,0.1415034830570221,0.2178982198238372,0.7871906757354736,0.7871906757354736,0.0,33.60498809814453,60.0,15070.7392578125,0.0,34.92458724975586,1.0,283.142822265625,286.1165771484375,296.57305908203125,297.7920837402344,293.1499938964844,293.1499938964844,283.1499938964844,5120.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881100952625274,1.0,0.0,0.0,1.401760220527649,1.4025324583053589,1.3111153407407985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.44091796875,0.0,86.36759185791016,1895.4371337890625,0.0,471.76611328125,0.3560163676738739,1.0,0.0,3.0,1.0,0.0
17734140,298.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.5023453235626221,0.050000000745058,0.0462869256734848,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.5023453235626221,0.050000000745058,0.0487423613667488,298.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.5023453235626221,0.050000000745058,0.036000944674015,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.5023453235626221,0.050000000745058,0.0487423613667488,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.5023453235626221,0.050000000745058,0.23121277987957,284.1396179199219,284.95001220703125,294.808349609375,293.99951171875,295.20416259765625,298.3208312988281,286.0602111816406,1.0,0.1747632324695587,0.9221650958061218,0.9221650958061218,0.2000000029802322,1.0,-0.4931975305080414,0.4561083614826202,0.0370891503989696,0.3227975964546203,5.551115123125783e-17,5.551115123125783e-17,0.0,36.43635940551758,60.0,6676.595703125,-0.0,37.42765808105469,1.0,283.145751953125,285.9949951171875,296.6384582519531,297.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,30912.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593595564365387,1.0,0.0,0.0,0.3139447569847107,0.3167213201522827,7.028322812629995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1485.419189453125,0.0,21.237937927246094,1895.4371337890625,0.0,396.6764831542969,0.287698745727539,1.0,0.0,3.0,1.0,0.0
17734200,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.4960087239742279,0.050000000745058,0.0463840775191783,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.4960087239742279,0.050000000745058,0.0488446652889251,298.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.4960087239742279,0.050000000745058,0.0360765047371387,298.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.4960087239742279,0.050000000745058,0.0488446652889251,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.4960087239742279,0.050000000745058,0.23169806599617,284.8779602050781,284.95001220703125,294.8045959472656,293.99713134765625,294.8247985839844,298.2955322265625,287.7096252441406,1.0,0.1795527189970016,1.0,1.0,0.0,1.0,-0.4942329227924347,0.4942312240600586,1.6915266769501611e-06,0.3606471419334411,0.2266761064529419,0.2266761064529419,0.0,39.04184722900391,60.0,6529.13916015625,-0.0,39.73112487792969,1.0,283.14617919921875,287.0233459472656,296.3009338378906,296.7351989746094,293.1499938964844,293.1499938964844,283.1499938964844,23979.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733713924884796,1.0,0.0,0.0,0.1989306211471557,0.4924659132957458,3.9868157664102455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1195.61962890625,0.0,25.9338321685791,1895.4371337890625,0.0,231.08889770507807,0.2673743963241577,1.0,0.0,3.0,1.0,0.0
17734260,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079772949219,0.4907409846782684,0.050000000745058,0.0464728325605392,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079772949219,0.4907409846782684,0.050000000745058,0.0489381328225135,298.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079772949219,0.4907409846782684,0.050000000745058,0.0361455380916595,298.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079772949219,0.4907409846782684,0.050000000745058,0.0489381328225135,297.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079772949219,0.4907409846782684,0.050000000745058,0.2321414351463318,285.734619140625,284.95001220703125,294.8009948730469,293.9949035644531,294.8020324707031,298.2786865234375,287.20556640625,1.0,0.1837906241416931,1.0,1.0,0.0,1.0,-0.4951787292957306,0.4951783716678619,3.5722450775210746e-07,0.3615461885929107,0.9864652156829834,0.9864652156829834,0.0,41.41734313964844,60.0,15759.869140625,-0.0,41.83418273925781,1.0,283.1477355957031,286.9420471191406,296.4488525390625,297.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,4542.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164137899875641,1.0,0.0,0.0,1.3289833068847656,1.344325304031372,1.1785078157799945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4189453125,0.0,74.62899017333984,1895.4371337890625,0.0,142.37063598632812,0.3398779332637787,1.0,0.0,3.0,1.0,0.0
17734320,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.4862583577632904,0.050000000745058,0.0465530604124069,298.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.4862583577632904,0.050000000745058,0.0490226149559021,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.4862583577632904,0.050000000745058,0.0362079367041587,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.4862583577632904,0.050000000745058,0.0490226149559021,297.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.4862583577632904,0.050000000745058,0.2325421720743179,284.4325866699219,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2618103027344,285.9091796875,1.0,0.1875327825546264,1.0,1.0,0.0,1.0,-0.4960336089134216,0.496033251285553,3.5804819731311e-07,0.3623895347118377,0.1752075999975204,0.1752075999975204,0.0,43.56484222412109,48.0,10851.3212890625,-0.0,43.74214172363281,1.0,283.1488342285156,285.7087707519531,296.9707336425781,297.8807067871094,293.1499938964844,293.1499938964844,283.1499938964844,26374.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442117869853973,1.0,0.0,0.0,0.8750302791595459,0.875105082988739,5.10904385464528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.96826171875,0.0,64.87825775146484,1895.4371337890625,0.0,185.4327545166016,0.3142222166061401,1.0,0.0,3.0,1.0,0.0
17734380,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.4842020571231842,0.050000000745058,0.0465908460319042,298.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.4842020571231842,0.050000000745058,0.0490624047815799,298.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.4842020571231842,0.050000000745058,0.0362373255193233,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.4842020571231842,0.050000000745058,0.0490624047815799,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.4842020571231842,0.050000000745058,0.2327309250831604,284.3897705078125,284.95001220703125,294.7943420410156,293.9907531738281,294.7950744628906,298.24176025390625,287.09197998046875,1.0,0.1889502704143524,1.0,1.0,0.0,1.0,-0.4964364767074585,0.4964361190795898,3.584928265354393e-07,0.3629108965396881,5.551115123125783e-17,5.551115123125783e-17,0.0,44.57754135131836,48.0,4997.5673828125,-0.0,44.644039154052734,1.0,283.1490173339844,286.54156494140625,296.8078918457031,297.2652893066406,293.1499938964844,293.1499938964844,283.1499938964844,27002.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222855031490326,1.0,0.0,0.0,0.0285881049931049,0.2823006808757782,5.426776250594401e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,705.7976684570312,0.0,15.859536170959473,1895.4371337890625,0.0,151.55941772460938,0.2667762041091919,1.0,0.0,3.0,1.0,0.0
17734440,298.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142944335937,0.4839586913585663,0.050000000745058,0.0465953424572944,298.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142944335937,0.4839586913585663,0.050000000745058,0.0490671396255493,298.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142944335937,0.4839586913585663,0.050000000745058,0.0362408198416233,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142944335937,0.4839586913585663,0.050000000745058,0.0490671396255493,297.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142944335937,0.4839586913585663,0.050000000745058,0.2327533811330795,285.8359069824219,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.2284240722656,287.9400634765625,1.0,0.188992902636528,1.0,1.0,0.0,1.0,-0.4964844882488251,0.4964841306209564,3.586382888443041e-07,0.3631767332553863,0.9229143261909484,0.9229143261909484,0.0,44.700138092041016,36.0,14839.7734375,-0.0,44.75322341918945,1.0,283.1492919921875,288.0590209960937,296.7247009277344,297.3632507324219,293.1499938964844,293.1499938964844,283.1499938964844,7921.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841062545776367,1.0,0.0,0.0,1.0445761680603027,1.1451246738433838,7.280708302914719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8701171875,0.0,52.933780670166016,1895.4371337890625,0.0,41.801639556884766,0.3098128139972687,1.0,0.0,3.0,1.0,0.0
17734500,298.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.4851719439029693,0.050000000745058,0.0465729646384716,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.4851719439029693,0.050000000745058,0.0490435734391212,298.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.4851719439029693,0.050000000745058,0.0362234152853488,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.4851719439029693,0.050000000745058,0.0490435734391212,297.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.4851719439029693,0.050000000745058,0.2326416075229644,284.99273681640625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.2191162109375,286.24530029296875,1.0,0.1878069937229156,1.0,1.0,0.0,1.0,-0.4962461590766907,0.496245801448822,3.5854267821378016e-07,0.3632373809814453,0.574908435344696,0.574908435344696,0.0,44.10414123535156,36.0,14310.8759765625,-0.0,44.22200012207031,1.0,283.1496276855469,285.8347473144531,297.2411193847656,298.2889099121094,293.1499938964844,293.1499938964844,283.1499938964844,7779.41357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367034792900085,1.0,0.0,0.0,1.429995059967041,1.4305230379104614,1.3644653051869684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.57568359375,0.0,98.85424041748048,1895.4371337890625,0.0,173.86785888671875,0.3634973466396332,1.0,0.0,3.0,1.0,0.0
17734560,298.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.4876807928085327,0.050000000745058,0.046527225524187,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.4876807928085327,0.050000000745058,0.0489954091608524,298.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.4876807928085327,0.050000000745058,0.0361878424882888,298.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.4876807928085327,0.050000000745058,0.0489954091608524,297.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.4876807928085327,0.050000000745058,0.232413113117218,284.0838623046875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.2046813964844,286.3924865722656,1.0,0.1855334639549255,1.0,1.0,0.0,1.0,-0.4957588613033294,0.4957585036754608,3.582372869459505e-07,0.363118976354599,5.551115123125783e-17,5.551115123125783e-17,0.0,42.88343811035156,25.0,5807.91357421875,-0.0,43.1356086730957,1.0,283.1497497558594,286.21588134765625,297.2079772949219,297.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,28543.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648198246955871,1.0,0.0,0.0,0.1910775452852249,0.3049941956996918,3.8114751355067256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1363.4501953125,0.0,18.56058120727539,1895.4371337890625,0.0,217.47882080078125,0.2788691222667694,1.0,0.0,3.0,1.0,0.0
17734620,298.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.4912319183349609,0.050000000745058,0.0464642755687236,298.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.4912319183349609,0.050000000745058,0.0489291176199913,298.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.4912319183349609,0.050000000745058,0.0361388809978961,298.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.4912319183349609,0.050000000745058,0.0489291176199913,297.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.4912319183349609,0.050000000745058,0.2320986688137054,285.32598876953125,284.95001220703125,294.7831420898437,293.9839172363281,294.78369140625,298.19256591796875,288.1058959960937,1.0,0.182448998093605,1.0,1.0,0.0,1.0,-0.4950881600379944,0.4950878024101257,3.577775942176231e-07,0.3628687858581543,0.4870081841945648,0.4870081841945648,0.0,41.20256423950195,25.0,8682.650390625,-0.0,41.643096923828125,1.0,283.1497802734375,287.61376953125,296.7817077636719,297.23736572265625,293.1499938964844,293.1499938964844,283.1499938964844,20739.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230602145195007,1.0,0.0,0.0,0.3449103534221649,0.6257604956626892,8.124118267005542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2228.863037109375,0.0,30.471485137939453,1895.4371337890625,0.0,152.76589965820312,0.2692082524299621,1.0,0.0,3.0,1.0,0.0
17734680,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233215332031,0.504306972026825,0.050000000745058,0.0462588481605052,298.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233215332031,0.504306972026825,0.050000000745058,0.0487127937376499,298.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47735595703125,0.7272276878356934,0.1628964990377426,0.0983369797468185,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233215332031,0.504306972026825,0.050000000745058,0.0487127937376499,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233215332031,0.504306972026825,0.050000000745058,0.2310725152492523,285.5597229003906,284.95001220703125,294.7807922363281,293.98248291015625,294.78125,298.1835327148437,286.89532470703125,1.0,0.1795447915792465,1.0,1.0,0.0,1.0,-0.5677114725112915,0.5677110552787781,4.221998608500144e-07,0.4176096022129059,0.9008166790008544,0.9008166790008544,0.0,36.29111862182617,28.0,16370.4482421875,-0.0,45.50909423828125,1.0,283.1498718261719,286.5142517089844,297.0422668457031,298.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,4571.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335814177989959,1.0,0.0,0.0,1.3955270051956177,1.400821089744568,1.2994809139854624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.462890625,0.0,84.1810073852539,1895.4371337890625,0.0,169.0558624267578,0.3546068072319031,1.0,0.0,3.0,1.0,0.0
17734740,298.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.5251590609550476,0.050000000745058,0.0460157096385955,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.7374150156974792,0.1532956212759018,0.1246332228183746,298.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.7883778810501099,0.1595745682716369,0.1127912178635597,298.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.5251590609550476,0.050000000745058,0.0484567582607269,297.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.5251590609550476,0.050000000745058,0.2298579961061477,284.2788391113281,284.95001220703125,294.7785949707031,293.9811706542969,294.7789611816406,298.1392517089844,286.31890869140625,1.0,0.1793342530727386,1.0,1.0,0.0,1.0,-0.674101710319519,0.6741011738777161,5.25090683822782e-07,0.4979414343833923,0.0093678655102849,0.0093678655102849,0.0,30.69759750366211,28.0,8679.9150390625,-0.0,52.70038986206055,1.0,283.1499328613281,286.1984558105469,297.303466796875,298.1842346191406,293.1499938964844,293.1499938964844,283.1499938964844,31444.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844904601573944,1.0,0.0,0.0,0.4031439423561096,0.4035500586032867,1.0844605213833349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2070.570556640625,0.0,28.14394760131836,1895.4371337890625,0.0,249.2335968017578,0.2937844395637512,1.0,0.0,3.0,1.0,0.0
17734800,298.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.5305171608924866,0.050000000745058,0.045965526252985,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465576171875,0.7797820568084717,0.1513212323188781,0.1440555155277252,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.7937922477722168,0.159763678908348,0.1120785176753997,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.5305171608924866,0.050000000745058,0.0484039112925529,297.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.5305171608924866,0.050000000745058,0.2296073287725448,285.7516784667969,284.95001220703125,294.776611328125,293.97998046875,294.77691650390625,298.08697509765625,288.1197509765625,1.0,0.1793341189622879,1.0,1.0,0.0,1.0,-0.6961653828620911,0.6961648464202881,5.482890514940664e-07,0.515492856502533,0.949999988079071,0.949999988079071,0.0,29.567302703857425,25.0,17188.001953125,-0.0,54.283538818359375,1.0,283.14996337890625,287.82470703125,296.9720153808594,297.7552185058594,293.1499938964844,293.1499938964844,283.1499938964844,11649.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667746484279632,1.0,0.0,0.0,0.9909961223602296,1.1006733179092407,6.55295764317998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.9990234375,0.0,56.27703094482422,1895.4371337890625,0.0,220.5680694580078,0.3162816166877746,1.0,0.0,3.0,1.0,0.0
17734860,298.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.267578125,0.5653294324874878,0.1489343345165252,0.0471333153545856,297.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.8144506216049194,0.1511199325323104,0.1439806520938873,298.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.8305953145027161,0.162270963191986,0.1132245808839798,298.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.7755074501037598,0.1492155939340591,0.1246210634708404,297.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.5584462285041809,0.050000000745058,0.2285560965538025,285.0661315917969,284.95001220703125,294.7747802734375,293.9789123535156,294.7750549316406,298.0539245605469,286.6676330566406,1.0,0.1800577789545059,1.0,1.0,0.0,1.0,-0.7889949083328247,0.7889942526817322,6.493420414699358e-07,0.5849321484565735,0.6944552063941956,0.6944552063941956,0.0,24.800922393798828,25.0,19068.359375,-0.0,61.32814407348633,1.0,283.14996337890625,286.3648376464844,297.29180908203125,298.57763671875,293.1499938964844,293.1499938964844,283.1499938964844,6477.60791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117805063724518,1.0,0.0,0.0,1.5204046964645386,1.521140694618225,1.5424525656726473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.052734375,0.0,111.61056518554688,1895.4371337890625,0.0,296.8920593261719,0.3820251822471618,1.0,0.0,3.0,1.0,0.0
17734920,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.8503396511077881,0.1459018737077713,0.1262147724628448,297.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8719327449798584,0.1509530842304229,0.1434065401554107,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052978515625,0.8951687812805176,0.1641835123300552,0.114412784576416,297.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.8639023900032043,0.1460332572460174,0.139493852853775,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7163391113281,0.6067788004875183,0.050000000745058,0.2272941768169403,284.7831726074219,284.95001220703125,294.77313232421875,293.9779663085937,294.7733459472656,297.9921264648437,287.1974792480469,1.0,0.1821753531694412,1.0,1.0,0.0,1.0,-0.9010322093963624,0.9010313749313354,7.857843229430728e-07,0.6704220175743103,0.4183661937713623,0.4183661937713623,0.0,19.20289802551269,25.0,13719.001953125,-0.0,71.17237854003906,1.0,283.1499938964844,286.9719543457031,297.3173217773437,298.3648681640625,293.1499938964844,293.1499938964844,283.1499938964844,28286.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522334039211273,1.0,0.0,0.0,0.6248852014541626,0.6248959898948669,2.6055174018324585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.6298828125,0.0,42.980655670166016,1895.4371337890625,0.0,379.9930725097656,0.3083806037902832,1.0,0.0,3.0,1.0,0.0
17734980,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685913085937,0.853635311126709,0.1413493007421493,0.1292201727628708,297.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3644714355469,0.8701128959655762,0.1526220440864563,0.144178032875061,298.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.8969671726226807,0.1678472608327865,0.1164233535528183,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36749267578125,0.8579875230789185,0.1449957340955734,0.1382115185260772,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888854980469,0.6042923927307129,0.050000000745058,0.2273477911949157,285.3731994628906,284.95001220703125,294.7716979980469,293.9771423339844,294.7718505859375,297.9449157714844,287.11767578125,1.0,0.1834817081689834,1.0,1.0,0.0,1.0,-0.9065185189247132,0.906517744064331,7.932242169772508e-07,0.6751630306243896,0.9363592863082886,0.9363592863082886,0.0,19.55804252624512,25.0,21431.013671875,-0.0,72.66453552246094,1.0,283.1499938964844,286.8097229003906,297.2831420898437,298.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,5743.47412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47599858045578,1.0,0.0,0.0,1.5482994318008425,1.548303723335266,1.599570254029459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.095703125,0.0,114.69303131103516,1895.4371337890625,0.0,438.5185852050781,0.3888247609138489,1.0,0.0,3.0,1.0,0.0
17735040,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.840869128704071,0.1380329728126526,0.1261122077703476,297.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.8664757013320923,0.1539335995912552,0.1456587016582489,297.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62713623046875,0.8959621787071228,0.1705923527479171,0.1187122166156768,297.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.8502352833747864,0.1442994624376297,0.1374972462654113,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7465515136719,0.5993627905845642,0.050000000745058,0.227457970380783,284.6362609863281,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.9281311035156,286.6070251464844,1.0,0.184591069817543,1.0,1.0,0.0,1.0,-0.906588077545166,0.906587302684784,7.935824442029116e-07,0.6756422519683838,0.4435242414474487,0.4435242414474487,0.0,20.15309333801269,25.0,18362.361328125,-0.0,73.59429931640625,1.0,283.1499938964844,286.4091491699219,297.3428955078125,298.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,23449.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181097388267517,1.0,0.0,0.0,1.2452948093414309,1.2453010082244873,1.0347556411716141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.68603515625,0.0,110.0491180419922,1895.4371337890625,0.0,565.714599609375,0.3674571812152862,1.0,0.0,3.0,1.0,0.0
17735100,297.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734375,0.8718896508216858,0.1375891417264938,0.0872066617012023,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.254150390625,0.8718896508216858,0.1582669615745544,0.0918328315019607,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2540588378906,0.8718896508216858,0.1776988357305526,0.0678274184465408,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541198730469,0.8718896508216858,0.1462526768445968,0.0918328315019607,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26318359375,0.9301543831825256,0.1278515458106994,0.5221558213233948,285.304443359375,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.92852783203125,287.4127197265625,1.0,0.1884496361017227,1.0,1.0,0.0,1.0,-1.0319819450378418,1.0319809913635254,9.6760584256117e-07,0.7722822427749634,0.859140932559967,0.859140932559967,0.0,13.400835990905762,25.0,21856.1328125,-0.0,86.30807495117188,1.0,283.1499938964844,287.21783447265625,297.14794921875,298.5602111816406,293.1499938964844,293.1499938964844,283.1499938964844,11966.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255365371704102,1.0,0.0,0.0,1.367038607597351,1.3670432567596436,1.246967116230735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.3876953125,0.0,99.92904663085938,1895.4371337890625,0.0,591.7973022460938,0.3761847615242004,1.0,0.0,3.0,1.0,0.0
17735160,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00830078125,0.940093457698822,0.1433641910552978,0.1111591756343841,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.8810371160507202,0.1654680073261261,0.0979794561862945,298.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.8810371160507202,0.187064066529274,0.072367288172245,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.8810371160507202,0.1516472995281219,0.0979794561862945,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.9460050463676452,0.1241098046302795,0.5645269751548767,284.9762268066406,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.91949462890625,286.8617858886719,1.0,0.1912133246660232,1.0,1.0,0.0,1.0,-1.0368622541427612,1.0368613004684448,9.750622211868176e-07,0.7763710021972656,0.7336328029632568,0.7336328029632568,0.0,13.82086944580078,45.0,23024.154296875,-0.0,96.10694122314452,1.0,283.1499938964844,286.5350341796875,297.2014465332031,298.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,9680.5927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550207257270813,1.0,0.0,0.0,1.677119493484497,1.6771249771118164,1.876814934576032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.39111328125,0.0,155.88177490234375,1895.4371337890625,0.0,687.461181640625,0.4236007332801819,1.0,0.0,3.0,1.0,0.0
17735220,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475952148437,0.8772267699241638,0.1472795307636261,0.0905762165784835,297.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475952148437,0.8772267699241638,0.1706901639699936,0.0953811183571815,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475952148437,0.8772267699241638,0.1929862797260284,0.0704481676220893,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475952148437,0.8772267699241638,0.1555527746677398,0.0953811183571815,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520812988281,0.942697286605835,0.1210906133055687,0.5514633655548096,284.8586730957031,284.95001220703125,294.7676696777344,293.9749450683594,294.7677307128906,297.90924072265625,286.9342041015625,1.0,0.1975121200084686,1.0,1.0,0.0,1.0,-1.0839592218399048,1.0839581489562988,1.0472558642504737e-06,0.8135371208190918,0.6198636293411255,0.6198636293411255,0.0,14.259875297546388,45.0,21823.228515625,-0.0,98.93765258789062,1.0,283.1499938964844,286.6845092773437,297.15777587890625,298.7331848144531,293.1499938964844,293.1499938964844,283.1499938964844,20577.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676279067993164,1.0,0.0,0.0,1.4191961288452148,1.419202446937561,1.343935025488463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.45947265625,0.0,134.1549072265625,1895.4371337890625,0.0,764.085693359375,0.3998899161815643,1.0,0.0,3.0,1.0,0.0
17735280,297.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.9300329685211182,0.1488033682107925,0.1123893857002258,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0368957519531,0.8915417194366455,0.1741853654384613,0.1054506599903106,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0368957519531,0.8915417194366455,0.1965923905372619,0.0778855010867118,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0368957519531,0.8915417194366455,0.1580185443162918,0.1054506599903106,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.9169999957084656,0.1194691732525825,0.5413586497306824,285.0356140136719,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.8882751464844,287.0079345703125,1.0,0.2057977318763733,1.0,1.0,0.0,1.0,-1.1280982494354248,1.1280971765518188,1.1181259651493749e-06,0.8485113978385925,0.7514598369598389,0.7514598369598389,0.0,15.42794132232666,65.0,24040.306640625,-0.0,111.7841339111328,1.0,283.1499938964844,286.6868896484375,297.0967102050781,298.7561950683594,293.1499938964844,293.1499938964844,283.1499938964844,12768.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757678151130676,1.0,0.0,0.0,1.6560473442077637,1.6560531854629517,1.829948672593673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.87939453125,0.0,161.3839874267578,1895.4371337890625,0.0,802.6707153320312,0.4293298125267029,1.0,0.0,3.0,1.0,0.0
17735340,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.969784140586853,0.1460569947957992,0.1328935921192169,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.905757486820221,0.1766691505908966,0.1163726225495338,298.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.905757486820221,0.1991358399391174,0.0859524235129356,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544677734375,0.9133339524269104,0.1596007496118545,0.11903877556324,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.8964343667030334,0.1184766739606857,0.5357426404953003,284.9547119140625,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,297.85723876953125,286.9685363769531,1.0,0.2161685079336166,1.0,1.0,0.0,1.0,-1.185465931892395,1.1854647397994995,1.2152272574894596e-06,0.8944090008735657,0.706904947757721,0.706904947757721,0.0,16.87428092956543,65.0,24589.107421875,-0.0,129.3272705078125,1.0,283.1499938964844,286.6333312988281,297.0906982421875,298.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,15625.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872698426246643,1.0,0.0,0.0,1.6735458374023438,1.6735522747039795,1.868825023620957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.8974609375,0.0,175.4215850830078,1895.4371337890625,0.0,860.3797607421875,0.4379382729530334,1.0,0.0,3.0,1.0,0.0
17735400,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394287109375,0.9474581480026244,0.1442435830831527,0.1307447105646133,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.9201836585998536,0.1781500279903412,0.1276236325502395,297.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.9201836585998536,0.2007688879966735,0.0942623764276504,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401916503906,0.9776186347007751,0.158387690782547,0.1509391814470291,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.879213809967041,0.1178608164191246,0.5322385430335999,285.041015625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8201599121094,287.0472717285156,1.0,0.2285192906856537,1.0,1.0,0.0,1.0,-1.256129264831543,1.256127953529358,1.3416773754215685e-06,0.9502006769180298,0.781004011631012,0.781004011631012,0.0,18.58332061767578,85.0,26091.087890625,-0.0,151.1556854248047,1.0,283.1499938964844,286.6720275878906,297.0787048339844,298.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,13527.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596863329410553,1.0,0.0,0.0,1.7762866020202637,1.776293158531189,2.105326757373405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.0537109375,0.0,194.9160919189453,1895.4371337890625,0.0,911.4852294921876,0.4567666351795196,1.0,0.0,3.0,1.0,0.0
17735460,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.9031050205230712,0.1436865776777267,0.1297603100538253,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04327392578125,0.975038766860962,0.1768558919429779,0.168532907962799,297.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04327392578125,0.9532701969146729,0.200650006532669,0.1164413467049598,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.9349505305290222,0.1572898626327514,0.1497343480587005,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430908203125,0.8443674445152283,0.117396779358387,0.5302377343177795,285.0433044433594,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.7748718261719,287.0433044433594,1.0,0.2423959970474243,1.0,1.0,0.0,1.0,-1.3246467113494873,1.3246451616287231,1.4715533325215802e-06,1.0034217834472656,0.8136880993843079,0.8136880993843079,0.0,21.550987243652344,85.0,27459.572265625,-0.0,179.63490295410156,1.0,283.1499938964844,286.6281433105469,297.0926818847656,298.9291687011719,293.1499938964844,293.1499938964844,283.1499938964844,12868.7626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092847585678101,1.0,0.0,0.0,1.8901052474975584,1.8901121616363523,2.383775523639997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.0146484375,0.0,225.3529663085937,1895.4371337890625,0.0,981.7205200195312,0.4793824851512909,1.0,0.0,3.0,1.0,0.0
17735520,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02740478515625,0.8124886751174927,0.1437231302261352,0.1298566907644271,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02618408203125,0.8664901852607727,0.1754394918680191,0.1673460155725479,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0255126953125,0.9032737016677856,0.1976421773433685,0.1396439224481582,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.8354058861732483,0.1569846719503402,0.1494326591491699,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.7586289048194885,0.116851307451725,0.5295850038528442,285.0255126953125,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7196350097656,287.0105895996094,1.0,0.2560491561889648,1.0,1.0,0.0,1.0,-1.3392080068588257,1.3392064571380615,1.502892587268434e-06,1.017672061920166,0.8319992423057556,0.8319992423057556,0.0,30.175594329833984,73.0,28219.35546875,-0.0,205.7249450683593,1.0,283.1499938964844,286.56939697265625,297.1051940917969,299.0128479003906,293.1499938964844,293.1499938964844,283.1499938964844,12916.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230154633522034,1.0,0.0,0.0,1.98814857006073,1.988156080245972,2.6374914341431577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.142578125,0.0,256.8850402832031,1895.4371337890625,0.0,1064.317138671875,0.5007956624031067,1.0,0.0,3.0,1.0,0.0
17735580,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.7666346430778503,0.1439683884382248,0.1302596628665924,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432678222656,0.8188468813896179,0.1750054210424423,0.1667977124452591,297.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.8492909669876099,0.1964687705039978,0.1383922100067138,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.7896153330802917,0.1571049243211746,0.1496365815401077,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.7176103591918945,0.1162370219826698,0.5282951593399048,284.94256591796875,284.95001220703125,294.7671813964844,293.9751281738281,294.76715087890625,297.6762084960937,286.9329833984375,1.0,0.2645109295845032,1.0,1.0,0.0,1.0,-1.3362263441085815,1.3362247943878174,1.4968728692110744e-06,1.015225529670715,0.7873001098632812,0.7873001098632812,0.0,37.40928649902344,73.0,28243.5078125,-0.0,221.10728454589844,1.0,283.1499938964844,286.4927673339844,297.0970153808594,299.0361633300781,293.1499938964844,293.1499938964844,283.1499938964844,15119.0634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350383162498474,1.0,0.0,0.0,2.02407455444336,2.024082660675049,2.733671919941117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.837890625,0.0,278.247802734375,1895.4371337890625,0.0,1140.695068359375,0.511911928653717,1.0,0.0,3.0,1.0,0.0
17735640,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.7448113560676575,0.1443786025047302,0.1307355910539627,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212646484375,0.7941389679908752,0.1752187460660934,0.1668926328420639,297.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212646484375,0.8246424198150635,0.1966730505228042,0.1382200717926025,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.7660033106803894,0.1575356125831604,0.150091677904129,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9214782714844,0.6942890286445618,0.1157026141881942,0.5266227126121521,284.9212646484375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6439819335937,286.92144775390625,1.0,0.2705877423286438,1.0,1.0,0.0,1.0,-1.3352415561676023,1.335240125656128,1.494842535976204e-06,1.014367699623108,0.7654678225517273,0.7654678225517273,0.0,42.42303085327149,61.0,28168.201171875,-0.0,232.1363220214844,1.0,283.1499938964844,286.48602294921875,297.0641784667969,299.0062866210937,293.1499938964844,293.1499938964844,283.1499938964844,16979.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423524618148804,1.0,0.0,0.0,2.017483711242676,2.0174920558929443,2.715898119731719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.8291015625,0.0,283.6406555175781,1895.4371337890625,0.0,1188.9276123046875,0.5142354369163513,1.0,0.0,3.0,1.0,0.0
