time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92413330078125,0.7338825464248657,0.144970029592514,0.1313079446554184,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.7810616493225098,0.1758997738361358,0.167447343468666,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.8122303485870361,0.1976656317710876,0.1387416720390319,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241638183594,0.7541565895080566,0.1582294702529907,0.1507526785135269,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9240417480469,0.6809336543083191,0.1153241842985153,0.5251755118370056,284.9242553710937,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6192321777344,286.9250183105469,1.0,0.2746204733848572,1.0,1.0,0.0,1.0,-1.3362752199172974,1.3362736701965332,1.496844447501644e-06,1.0151275396347046,0.7583239674568176,0.7583239674568176,0.0,45.68921661376953,61.0,28176.80859375,-0.0,239.953842163086,1.0,283.1499938964844,286.489501953125,297.0296325683594,298.9700012207031,293.1499938964844,293.1499938964844,283.1499938964844,17618.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458935141563416,1.0,0.0,0.0,2.015910148620605,2.015918493270874,2.7116627165924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.35888671875,0.0,285.7239990234375,1895.4371337890625,0.0,1212.7440185546875,0.5152196288108826,1.0,0.0,3.0,1.0,0.0
17735760,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9304504394531,0.7292668223381042,0.1456917375326156,0.1319627463817596,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.7756807804107666,0.1768892705440521,0.1683071702718734,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93072509765625,0.8071544766426086,0.1990894526243209,0.139639601111412,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305419921875,0.7493035197257996,0.1591111868619918,0.151566281914711,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.6743471622467041,0.115095779299736,0.52413409948349,284.93072509765625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5993957519531,286.932373046875,1.0,0.2769460678100586,1.0,1.0,0.0,1.0,-1.3388965129852295,1.338894963264465,1.502029249422776e-06,1.017162799835205,0.7549806833267212,0.7549806833267212,0.0,47.455299377441406,49.0,28198.703125,-0.0,244.9842071533203,1.0,283.1499938964844,286.49639892578125,297.0037536621094,298.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,17926.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471843719482422,1.0,0.0,0.0,2.012758731842041,2.0127673149108887,2.703191626096668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.01953125,0.0,285.88775634765625,1895.4371337890625,0.0,1221.5001220703125,0.5151867270469666,1.0,0.0,3.0,1.0,0.0
17735820,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93914794921875,0.7290450930595398,0.1465055793523788,0.1326690316200256,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393005371094,0.7756528258323669,0.1780819147825241,0.1693570017814636,297.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393920898437,0.8075523972511292,0.2007535099983215,0.1407317072153091,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.939208984375,0.7492290735244751,0.1601258516311645,0.1524805128574371,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389038085937,0.6725487112998962,0.114995889365673,0.5234797596931458,284.9393920898437,284.95001220703125,294.77056884765625,293.9775085449219,294.7704772949219,297.5828857421875,286.9407958984375,1.0,0.2778419554233551,1.0,1.0,0.0,1.0,-1.342626690864563,1.3426251411437988,1.5094553873495895e-06,1.020088791847229,0.7558218240737915,0.7558218240737915,0.0,47.95737075805664,49.0,28258.28515625,-0.0,247.5801239013672,1.0,283.1499938964844,286.50311279296875,296.9880065917969,298.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,17932.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473211050033569,1.0,0.0,0.0,2.013425350189209,2.013433694839477,2.704982193790784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.96826171875,0.0,286.1443786621094,1895.4371337890625,0.0,1222.4300537109375,0.5154050588607788,1.0,0.0,3.0,1.0,0.0
17735880,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94580078125,0.732284665107727,0.1473791450262069,0.1334037184715271,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.7798084020614624,0.1794036775827407,0.1705213189125061,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.8121665716171265,0.2025484889745712,0.1419212818145752,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.7529097199440002,0.161229982972145,0.1534577757120132,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.6745010614395142,0.1149967089295387,0.5231413841247559,284.94598388671875,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5687255859375,286.9470520019531,1.0,0.2775450050830841,1.0,1.0,0.0,1.0,-1.3471006155014038,1.3470990657806396,1.518407430012303e-06,1.0236124992370603,0.7578426003456116,0.7578426003456116,0.0,47.41047668457031,37.0,28339.15625,-0.0,248.0763397216797,1.0,283.1499938964844,286.50714111328125,296.9810485839844,298.9140014648437,293.1499938964844,293.1499938964844,283.1499938964844,17853.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471299529075623,1.0,0.0,0.0,2.0170648097991943,2.017073392868042,2.714770630518615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.873046875,0.0,287.104736328125,1895.4371337890625,0.0,1221.13037109375,0.5160588622093201,1.0,0.0,3.0,1.0,0.0
17735940,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.7385978698730469,0.1482889950275421,0.1341481804847717,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.78767329454422,0.1808048337697982,0.1717489659786224,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.8201680779457092,0.2044115960597992,0.1431537270545959,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508361816406,0.7599986791610718,0.1623920500278473,0.154469758272171,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95068359375,0.6797718405723572,0.115073412656784,0.5230355262756348,284.950927734375,284.95001220703125,294.7734069824219,293.9794006347656,294.7732849121094,297.55621337890625,286.9516906738281,1.0,0.2762352228164673,1.0,1.0,0.0,1.0,-1.3520348072052002,1.352033257484436,1.5283277434718912e-06,1.027505874633789,0.7606812119483948,0.7606812119483948,0.0,45.98959732055664,37.0,28436.455078125,-0.0,246.7432098388672,1.0,283.1499938964844,286.5091857910156,296.9800720214844,298.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17748.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470625400543213,1.0,0.0,0.0,2.023101091384888,2.023109674453736,2.731043196035899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.05029296875,0.0,288.81134033203125,1895.4371337890625,0.0,1220.672119140625,0.5171786546707153,1.0,0.0,3.0,1.0,0.0
17736000,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.7479992508888245,0.1492187529802322,0.1348908692598343,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.7991036176681519,0.1822515726089477,0.1730069071054458,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.8313097357749939,0.2063060998916626,0.1443996280431747,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.7705219984054565,0.1635890901088714,0.1554970890283584,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.6882415413856506,0.1152044907212257,0.5230863690376282,284.9541015625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5449523925781,286.95458984375,1.0,0.2740764319896698,1.0,1.0,0.0,1.0,-1.357226014137268,1.357224464416504,1.5388141036964953e-06,1.0316053628921509,0.7636815309524536,0.7636815309524536,0.0,43.856231689453125,25.0,28544.412109375,-0.0,243.8523712158203,1.0,283.1499938964844,286.5092163085937,296.98248291015625,298.9223327636719,293.1499938964844,293.1499938964844,283.1499938964844,17652.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473111510276794,1.0,0.0,0.0,2.030991792678833,2.0310003757476807,2.752388468252321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.515625,0.0,291.22589111328125,1895.4371337890625,0.0,1222.3624267578125,0.518703043460846,1.0,0.0,3.0,1.0,0.0
17736060,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559326171875,0.7609841227531433,0.1501573026180267,0.1356242597103119,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.8139731287956238,0.1837215721607208,0.1742739975452423,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.8461437225341797,0.2082100063562393,0.1456423997879028,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.7848583459854126,0.1648051440715789,0.1565266102552414,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.7000815272331238,0.1153736412525177,0.5232346653938293,284.9559631347656,284.95001220703125,294.7770080566406,293.98175048828125,294.77685546875,297.5346374511719,286.9562683105469,1.0,0.2711916267871856,1.0,1.0,0.0,1.0,-1.3625329732894895,1.3625314235687256,1.5495839988943771e-06,1.035797119140625,0.766633152961731,0.766633152961731,0.0,41.13579177856445,25.0,28658.171875,-0.0,239.6200561523437,1.0,283.1499938964844,286.50799560546875,296.98638916015625,298.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,17579.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479074358940125,1.0,0.0,0.0,2.039996862411499,2.0400054454803467,2.776849896690692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.58203125,0.0,294.15771484375,1895.4371337890625,0.0,1226.4222412109375,0.5205119252204895,1.0,0.0,3.0,1.0,0.0
17736120,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.7784274220466614,0.1510970592498779,0.1363441199064254,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.8318731188774109,0.185199573636055,0.1755367070436477,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.8658868670463562,0.2101096659898758,0.14687280356884,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.8035864233970642,0.1660287380218505,0.1575496196746826,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7153810262680054,0.1155680194497108,0.5234345197677612,284.9569702148437,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.52508544921875,286.95709228515625,1.0,0.26768958568573,1.0,1.0,0.0,1.0,-1.3678579330444336,1.3678563833236694,1.5604393865942257e-06,1.0400021076202393,0.7694554924964905,0.7694554924964905,0.0,37.93790817260742,25.0,28774.947265625,-0.0,234.24725341796875,1.0,283.1499938964844,286.5058898925781,296.9905090332031,298.94317626953125,293.1499938964844,293.1499938964844,283.1499938964844,17529.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487934589385986,1.0,0.0,0.0,2.04970121383667,2.0497097969055176,2.8033315402353765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.853515625,0.0,297.4584655761719,1895.4371337890625,0.0,1232.4697265625,0.5225130915641785,1.0,0.0,3.0,1.0,0.0
17736180,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.7945510149002075,0.1520313322544098,0.1370898336172104,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.8482388854026794,0.1866749823093414,0.1768312007188797,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.8844884634017944,0.2119956612586975,0.1481184810400009,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.8197925686836243,0.1672512888908386,0.1586049050092697,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.7279191613197327,0.1157776564359664,0.5238645672798157,284.9576110839844,284.95001220703125,294.7813720703125,293.9845275878906,294.7811889648437,297.51611328125,286.95782470703125,1.0,0.2654521465301513,1.0,1.0,0.0,1.0,-1.3735847473144531,1.373583197593689,1.5721636827947805e-06,1.0445176362991333,0.7723184823989868,0.7723184823989868,0.0,35.475929260253906,25.0,28898.341796875,-0.0,230.7034606933593,1.0,283.1499938964844,286.5035705566406,296.9942932128906,298.9543151855469,293.1499938964844,293.1499938964844,283.1499938964844,17492.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498927474021912,1.0,0.0,0.0,2.059882402420044,2.0598912239074707,2.831250185408863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.365234375,0.0,301.0226135253906,1895.4371337890625,0.0,1239.99853515625,0.5246507525444031,1.0,0.0,3.0,1.0,0.0
17736240,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95831298828125,0.8097435832023621,0.1529519259929657,0.1378429681062698,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95831298828125,0.8643098473548889,0.1881372779607772,0.1781350821256637,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95831298828125,0.9024174213409424,0.2138586491346359,0.1493637710809707,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95831298828125,0.8344229459762573,0.1684635728597641,0.159671738743782,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582824707031,0.7395234704017639,0.1159914284944534,0.5244181156158447,284.95831298828125,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.507568359375,286.9584350585937,1.0,0.263641208410263,1.0,1.0,0.0,1.0,-1.379494071006775,1.3794924020767212,1.5843244227653486e-06,1.0491794347763062,0.7754555940628052,0.7754555940628052,0.0,33.454429626464844,25.0,29029.255859375,-0.0,228.2306671142578,1.0,283.1499938964844,286.5009155273437,296.9976501464844,298.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17449.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511403322219849,1.0,0.0,0.0,2.0709547996521,2.0709636211395264,2.861769132778136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.40625,0.0,304.9203491210937,1895.4371337890625,0.0,1248.577392578125,0.5269741415977478,1.0,0.0,3.0,1.0,0.0
17736300,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.8234810829162598,0.1538547277450561,0.1385931372642517,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.8803811073303223,0.1895803213119506,0.1794354021549224,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.9212282299995422,0.2156932651996612,0.1505997478961944,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.8488202095031738,0.1696601063013076,0.1607380509376526,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.750977635383606,0.1162027195096015,0.5250319242477417,284.9585266113281,284.95001220703125,294.7864990234375,293.9877624511719,294.7862854003906,297.4994506835937,286.9585876464844,1.0,0.2622193396091461,1.0,1.0,0.0,1.0,-1.3854559659957886,1.3854544162750244,1.5966534192557449e-06,1.0538798570632937,0.7784159183502197,0.7784159183502197,0.0,31.73363876342773,25.0,29162.2734375,-0.0,226.4627990722656,1.0,283.1499938964844,286.4977722167969,297.0006103515625,298.9766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17422.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524956226348877,1.0,0.0,0.0,2.082423210144043,2.0824320316314697,2.8935522777828737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.45068359375,0.0,309.0699768066406,1895.4371337890625,0.0,1257.9373779296875,0.5294065475463867,1.0,0.0,3.0,1.0,0.0
17736360,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.836436927318573,0.1547376960515976,0.1393359303474426,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.8961902260780334,0.1910004019737243,0.1807257533073425,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.9403207302093506,0.2174967527389526,0.1518223881721496,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.8631808757781982,0.1708375364542007,0.1617978513240814,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.7623340487480164,0.1164067611098289,0.5256706476211548,284.9585876464844,284.95001220703125,294.7893371582031,293.9895324707031,294.78912353515625,297.4916076660156,286.9586181640625,1.0,0.2611206173896789,1.0,1.0,0.0,1.0,-1.391403317451477,1.391401767730713,1.6090108374555712e-06,1.058564305305481,0.7813038229942322,0.7813038229942322,0.0,30.265352249145508,25.0,29295.875,-0.0,225.2691345214844,1.0,283.1499938964844,286.4945373535156,297.0032043457031,298.9874572753906,293.1499938964844,293.1499938964844,283.1499938964844,17406.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539071798324585,1.0,0.0,0.0,2.094017744064331,2.094026565551758,2.9258634981488285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.46875,0.0,313.3577880859375,1895.4371337890625,0.0,1267.7308349609375,0.5318924188613892,1.0,0.0,3.0,1.0,0.0
17736420,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.8490623831748962,0.1555998474359512,0.1400686204433441,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95849609375,0.91185462474823,0.1923952996730804,0.1820019334554672,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95849609375,0.9578239917755128,0.2192674279212951,0.1530290096998214,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.8773464560508728,0.1719937771558761,0.1628472059965133,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.7734450697898865,0.1166006028652191,0.5263113379478455,284.95849609375,284.95001220703125,294.7923889160156,293.9914245605469,294.7921447753906,297.4840087890625,286.9585266113281,1.0,0.2602989971637726,1.0,1.0,0.0,1.0,-1.3972922563552856,1.397290587425232,1.6213036815315718e-06,1.0631976127624512,0.7841053009033203,0.7841053009033203,0.0,29.016254425048828,25.0,29429.248046875,-0.0,224.5613555908203,1.0,283.1499938964844,286.4911499023437,297.0055236816406,298.9979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17398.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553415060043335,1.0,0.0,0.0,2.1056807041168213,2.105689525604248,2.958546474474133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.4287109375,0.0,317.7471008300781,1895.4371337890625,0.0,1277.728759765625,0.5344083309173584,1.0,0.0,3.0,1.0,0.0
17736480,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.8614372611045837,0.1564409583806991,0.1407896280288696,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9282024502754213,0.193763867020607,0.1832612156867981,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583435058594,0.9730650782585144,0.2210046499967575,0.1542180478572845,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.8911139965057373,0.1731277257204055,0.1638834625482559,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.7841622829437256,0.1167823150753974,0.5269370675086975,284.9583435058594,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4766845703125,286.9583740234375,1.0,0.2597088515758514,1.0,1.0,0.0,1.0,-1.4030919075012207,1.4030903577804563,1.6334649899363285e-06,1.0677549839019775,0.7868148684501648,0.7868148684501648,0.0,27.953201293945312,25.0,29561.40234375,-0.0,224.255126953125,1.0,283.1499938964844,286.4877624511719,297.0076904296875,299.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17396.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567736864089966,1.0,0.0,0.0,2.117278814315796,2.1172876358032227,2.9912274612797773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.28271484375,0.0,322.1849365234375,1895.4371337890625,0.0,1287.7584228515625,0.5369244813919067,1.0,0.0,3.0,1.0,0.0
17736540,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8733941912651062,0.1572608351707458,0.14149771630764,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.9437115788459778,0.1951051652431488,0.1845015585422516,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9858717322349548,0.2227076143026352,0.1553880870342254,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.9042186737060548,0.1742385029792785,0.1649046391248703,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.7942770719528198,0.116950623691082,0.5275365114212036,284.95819091796875,284.95001220703125,294.7991027832031,293.9955444335937,294.7987976074219,297.4695739746094,286.95819091796875,1.0,0.2593211233615875,1.0,1.0,0.0,1.0,-1.4087810516357422,1.4087793827056885,1.6454462183901342e-06,1.072218894958496,0.7894489765167236,0.7894489765167236,0.0,27.0556583404541,25.0,29691.90625,-0.0,224.29823303222656,1.0,283.1499938964844,286.4844055175781,297.0097351074219,299.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,17399.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581892967224121,1.0,0.0,0.0,2.1287617683410645,2.1287708282470703,3.023761223630572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.0263671875,0.0,326.6423645019531,1895.4371337890625,0.0,1297.71728515625,0.5394262671470642,1.0,0.0,3.0,1.0,0.0
17736600,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.8848137259483337,0.158060148358345,0.1421925127506256,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.9576358199119568,0.1964193880558014,0.1857219785451889,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.9964551329612732,0.2243770956993103,0.1565387099981308,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.9174960851669312,0.1753262281417846,0.1659097224473953,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580078125,0.8037015199661255,0.1171049773693084,0.5281014442443848,284.9579772949219,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.462646484375,286.9579772949219,1.0,0.2590977847576141,1.0,1.0,0.0,1.0,-1.414330244064331,1.4143285751342771,1.657182792769163e-06,1.076567530632019,0.792015790939331,0.792015790939331,0.0,26.297319412231445,28.0,29820.279296875,-0.0,224.6230010986328,1.0,283.1499938964844,286.4811096191406,297.01177978515625,299.0278625488281,293.1499938964844,293.1499938964844,283.1499938964844,17405.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595776081085205,1.0,0.0,0.0,2.1400866508483887,2.1400959491729736,3.0560195796169864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.65087890625,0.0,331.0946655273437,1895.4371337890625,0.0,1307.52734375,0.5419008731842041,1.0,0.0,3.0,1.0,0.0
17736660,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.8865181803703308,0.1588299423456192,0.1428969502449035,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.9600820541381836,0.1976980566978454,0.1869464665651321,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.9929726719856262,0.226257711648941,0.1542639583349228,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.9198933839797974,0.1763826161623001,0.1669227033853531,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549865722656,0.8042260408401489,0.1172391325235366,0.5287469029426575,284.95465087890625,284.95001220703125,294.8065490722656,294.0001220703125,294.8062438964844,297.4565124511719,286.95361328125,1.0,0.2593390047550201,1.0,1.0,0.0,1.0,-1.415580153465271,1.4155784845352173,1.659825784372515e-06,1.0775387287139893,0.7920987010002136,0.7920987010002136,0.0,26.30139541625977,28.0,29888.48046875,-0.0,225.16880798339844,1.0,283.1499938964844,286.47467041015625,297.0136108398437,299.0362548828125,293.1499938964844,293.1499938964844,283.1499938964844,17482.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609063148498535,1.0,0.0,0.0,2.1497344970703125,2.149743795394897,3.0836355335850385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.939453125,0.0,335.2420349121094,1895.4371337890625,0.0,1316.95654296875,0.5440776944160461,1.0,0.0,3.0,1.0,0.0
17736720,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.8864741325378418,0.1595722287893295,0.1435794532299041,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.9605733752250672,0.1989437937736511,0.1881427317857742,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.988436222076416,0.2284724414348602,0.1523598283529281,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.9202481508255004,0.1774105429649353,0.1679116636514663,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513854980469,0.8031874895095825,0.1173635572195053,0.529346764087677,284.95135498046875,284.95001220703125,294.8105773925781,294.0025634765625,294.8102722167969,297.45196533203125,286.95147705078125,1.0,0.2598816752433777,1.0,1.0,0.0,1.0,-1.4178013801574707,1.417799711227417,1.6644647757857456e-06,1.079198718070984,0.7906991839408875,0.7906991839408875,0.0,26.45917510986328,31.0,29934.474609375,-0.0,226.35704040527344,1.0,283.1499938964844,286.4718017578125,297.0140686035156,299.04010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17671.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619687676429749,1.0,0.0,0.0,2.153765916824341,2.153775215148926,3.095211695836042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.96337890625,0.0,337.6741638183594,1895.4371337890625,0.0,1324.5245361328125,0.5452761054039001,1.0,0.0,3.0,1.0,0.0
17736780,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9531555175781,0.8858963251113892,0.1603013128042221,0.1442453116178512,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532165527344,0.960465967655182,0.2001682221889495,0.189314991235733,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532470703125,0.9862738251686096,0.2307259440422058,0.1521422117948532,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.9199705123901368,0.1784205138683319,0.1688803285360336,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.8016960024833679,0.1174868121743202,0.5299320816993713,284.9532165527344,284.95001220703125,294.8148193359375,294.005126953125,294.8144836425781,297.4479675292969,286.9537048339844,1.0,0.2607263326644897,1.0,1.0,0.0,1.0,-1.4216116666793823,1.4216099977493286,1.672455368861847e-06,1.0820597410202026,0.7926664352416992,0.7926664352416992,0.0,26.68523597717285,31.0,30017.13671875,-0.0,228.3897857666016,1.0,283.1499938964844,286.4721984863281,297.0142822265625,299.04400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17675.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627602577209473,1.0,0.0,0.0,2.159465074539185,2.159474372863769,3.111614432782517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.31201171875,0.0,339.9671325683594,1895.4371337890625,0.0,1330.1781005859375,0.5465770959854126,1.0,0.0,3.0,1.0,0.0
17736840,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.88499516248703,0.1610215902328491,0.1449029147624969,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.9599842429161072,0.2013752907514572,0.1904706209897995,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.986335039138794,0.2328172028064727,0.1533255875110626,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559326171875,0.9193005561828612,0.179416224360466,0.1698353439569473,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.7999328374862671,0.1176072508096695,0.5305159687995911,284.9559936523437,284.95001220703125,294.8192443847656,294.0078125,294.81890869140625,297.4437255859375,286.9565734863281,1.0,0.261859655380249,1.0,1.0,0.0,1.0,-1.4270575046539309,1.4270557165145874,1.6839662748679984e-06,1.0861960649490356,0.79603111743927,0.79603111743927,0.0,26.96688461303711,34.0,30133.34765625,-0.0,231.2115020751953,1.0,283.1499938964844,286.4722900390625,297.01593017578125,299.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17600.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635110974311829,1.0,0.0,0.0,2.167774438858032,2.167783737182617,3.135606334581098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.13720703125,0.0,342.9662780761719,1895.4371337890625,0.0,1335.55419921875,0.5482819080352783,1.0,0.0,3.0,1.0,0.0
17736900,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.8835567831993103,0.1617317050695419,0.145553708076477,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590759277344,0.9588841199874878,0.202563926577568,0.1916110664606094,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591064453125,0.9880024194717408,0.2346314191818237,0.1557003110647201,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.9179888367652892,0.1803967952728271,0.1707782447338104,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.7976925373077393,0.1177183389663696,0.5310818552970886,284.9591064453125,284.95001220703125,294.8238830566406,294.0105895996094,294.8235168457031,297.438720703125,286.95965576171875,1.0,0.2632644474506378,1.0,1.0,0.0,1.0,-1.433867573738098,1.4338659048080444,1.6984813555609437e-06,1.0914160013198853,0.8006154298782349,0.8006154298782349,0.0,27.32039260864257,34.0,30279.962890625,-0.0,234.77166748046875,1.0,283.1499938964844,286.4718933105469,297.0191955566406,299.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,17485.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643887162208557,1.0,0.0,0.0,2.1787142753601074,2.1787235736846924,3.167334341469541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.37109375,0.0,346.8775939941406,1895.4371337890625,0.0,1341.8536376953125,0.5504963994026184,1.0,0.0,3.0,1.0,0.0
17736960,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620056152344,0.8818344473838806,0.162429928779602,0.1461956351995468,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620666503906,0.957438349723816,0.2037326097488403,0.1927344650030136,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96209716796875,0.9914980530738832,0.2360936105251312,0.1593754142522812,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620361328125,0.9163376092910768,0.1813609451055526,0.1717072874307632,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618835449219,0.7951909899711609,0.1178134679794311,0.5315962433815002,284.9620666503906,284.95001220703125,294.8287048339844,294.0134582519531,294.82830810546875,297.4326477050781,286.962646484375,1.0,0.2649293541908264,1.0,1.0,0.0,1.0,-1.44212543964386,1.4421236515045166,1.7162448102681085e-06,1.0977985858917236,0.8061402440071106,0.8061402440071106,0.0,27.72802352905273,37.0,30457.337890625,-0.0,239.0792388916016,1.0,283.1499938964844,286.4706726074219,297.0238342285156,299.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,17354.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655064821243286,1.0,0.0,0.0,2.192378759384156,2.19238805770874,3.20718896773542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.8642578125,0.0,351.8650207519531,1895.4371337890625,0.0,1349.9012451171875,0.5532780289649963,1.0,0.0,3.0,1.0,0.0
17737020,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8798783421516418,0.1631148606538772,0.146827146410942,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.9556947946548462,0.2048799097537994,0.1938392668962478,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.9965023398399352,0.2371317446231842,0.1643457114696502,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.914411962032318,0.1823073923587799,0.1726211607456207,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96490478515625,0.7924619913101196,0.1178865581750869,0.5320302844047546,284.965087890625,284.95001220703125,294.8337097167969,294.0164794921875,294.8333435058594,297.4252624511719,286.9656677246094,1.0,0.2668429613113403,1.0,1.0,0.0,1.0,-1.4517947435379028,1.4517930746078491,1.7372625507050543e-06,1.1053354740142822,0.8126952052116394,0.8126952052116394,0.0,28.187089920043945,37.0,30666.328125,-0.0,244.13427734375,1.0,283.1499938964844,286.4686889648437,297.0294189453125,299.09161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17210.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669285297393799,1.0,0.0,0.0,2.20888090133667,2.208890438079834,3.255652245570673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.69921875,0.0,358.0314025878906,1895.4371337890625,0.0,1360.17822265625,0.5566691160202026,1.0,0.0,3.0,1.0,0.0
17737080,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.872373104095459,0.1637759506702423,0.1474636644124984,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9473605155944824,0.2059958428144455,0.1949418783187866,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.992102324962616,0.2379317730665207,0.1663427948951721,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.906222403049469,0.183226391673088,0.1735363602638244,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.7846642732620239,0.1179257854819297,0.5324440598487854,284.96502685546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385314941406,297.4169311523437,286.9639892578125,1.0,0.2688450217247009,1.0,1.0,0.0,1.0,-1.457881212234497,1.4578794240951538,1.750651108523016e-06,1.1101515293121338,0.817899763584137,0.817899763584137,0.0,29.12590980529785,40.0,30843.115234375,-0.0,248.95928955078125,1.0,283.1499938964844,286.4622497558594,297.0354309082031,299.1099548339844,293.1499938964844,293.1499938964844,283.1499938964844,17111.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668663501739502,1.0,0.0,0.0,2.227208375930786,2.2272181510925293,3.309901899228862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.60107421875,0.0,365.257080078125,1895.4371337890625,0.0,1372.7752685546875,0.5604935884475708,1.0,0.0,3.0,1.0,0.0
17737140,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591064453125,0.863025426864624,0.1644019335508346,0.148081973195076,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.9363001585006714,0.2070711702108383,0.196019247174263,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589538574219,0.9833431839942932,0.2389441877603531,0.1670088917016983,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.8964660167694092,0.1841097772121429,0.174430564045906,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.775142252445221,0.1179323270916938,0.5327478647232056,284.958984375,284.95001220703125,294.8443603515625,294.0227966308594,294.8439636230469,297.40966796875,286.9584350585937,1.0,0.2708891630172729,1.0,1.0,0.0,1.0,-1.462154746055603,1.4621529579162598,1.7600582395971287e-06,1.1134999990463257,0.8177957534790039,0.8177957534790039,0.0,30.292591094970703,40.0,30956.498046875,-0.0,253.63330078125,1.0,283.1499938964844,286.45416259765625,297.0398864746094,299.1236877441406,293.1499938964844,293.1499938964844,283.1499938964844,17267.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704612374305725,1.0,0.0,0.0,2.239989757537842,2.239999532699585,3.347999779634847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.11083984375,0.0,371.3914794921875,1895.4371337890625,0.0,1385.8951416015625,0.5634809732437134,1.0,0.0,3.0,1.0,0.0
17737200,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.8540306091308594,0.1650028824806213,0.1486752927303314,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.9252336025238036,0.2081145048141479,0.1970645785331726,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.974152147769928,0.2400860041379928,0.1677953004837036,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.8869963884353638,0.1849653422832489,0.1752971410751342,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.7659356594085693,0.1179189458489418,0.5329474806785583,284.9569396972656,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.4032287597656,286.9567565917969,1.0,0.2729903161525726,1.0,1.0,0.0,1.0,-1.4663459062576294,1.466344118118286,1.76934270257334e-06,1.116809964179993,0.8190184831619263,0.8190184831619263,0.0,31.524356842041016,43.0,31064.9453125,-0.0,258.46124267578125,1.0,283.1499938964844,286.4500732421875,297.0422058105469,299.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,17375.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720326542854309,1.0,0.0,0.0,2.250437021255493,2.2504467964172363,3.379302313533117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.50634765625,0.0,376.3680114746094,1895.4371337890625,0.0,1397.419677734375,0.565972089767456,1.0,0.0,3.0,1.0,0.0
17737260,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559326171875,0.8455005288124084,0.1655875891447067,0.1492525339126587,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.914623200893402,0.2091327160596847,0.1980854868888855,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.9646610617637634,0.241285890340805,0.1686476022005081,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.8778949975967407,0.1857993006706237,0.1761428564786911,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.7571873068809509,0.1178926527500152,0.533085286617279,284.9559020996094,284.95001220703125,294.8560791015625,294.0297241210937,294.8555908203125,297.3973693847656,286.9558410644531,1.0,0.2751369774341583,1.0,1.0,0.0,1.0,-1.470468521118164,1.4704667329788208,1.778523483153549e-06,1.1200827360153198,0.8204451203346252,0.8204451203346252,0.0,32.81126022338867,43.0,31171.482421875,-0.0,263.42431640625,1.0,283.1499938964844,286.4466857910156,297.0439758300781,299.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,17440.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733676791191101,1.0,0.0,0.0,2.260341167449951,2.2603509426116943,3.409112707686291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.71533203125,0.0,380.9506530761719,1895.4371337890625,0.0,1407.250732421875,0.5682503581047058,1.0,0.0,3.0,1.0,0.0
17737320,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.8374614119529724,0.1661605685949325,0.1498191058635711,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.9049218893051147,0.2101285755634308,0.1990859359502792,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.955001950263977,0.2425044327974319,0.1695274114608764,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.8692490458488464,0.1866142004728317,0.1769713163375854,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.7489559054374695,0.1178560778498649,0.5331804752349854,284.9556579589844,284.95001220703125,294.8628234863281,294.0338134765625,294.8622741699219,297.39190673828125,286.9557189941406,1.0,0.277318000793457,1.0,1.0,0.0,1.0,-1.474514722824097,1.4745129346847534,1.7875802313938038e-06,1.123310089111328,0.8221963047981262,0.8221963047981262,0.0,34.14566421508789,46.0,31276.60546875,-0.0,268.5004577636719,1.0,283.1499938964844,286.4441223144531,297.0461120605469,299.1500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17483.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744980216026306,1.0,0.0,0.0,2.2696304321289062,2.2696402072906494,3.437190798649681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.96728515625,0.0,385.1959228515625,1895.4371337890625,0.0,1415.603515625,0.5703641176223755,1.0,0.0,3.0,1.0,0.0
17737380,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.8298788666725159,0.1667243093252182,0.1503778994083404,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.8962381482124329,0.2111038714647293,0.200067788362503,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.9453259110450744,0.2437215000391006,0.1704142093658447,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.8610992431640625,0.1874117404222488,0.177784264087677,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.7412389516830444,0.1178105026483535,0.5332403779029846,284.95587158203125,284.95001220703125,294.8702087402344,294.0383605957031,294.86962890625,297.3866882324219,286.9559631347656,1.0,0.2795241177082062,1.0,1.0,0.0,1.0,-1.478476881980896,1.4784750938415527,1.7964877088161302e-06,1.1264801025390625,0.8242534399032593,0.8242534399032593,0.0,35.521358489990234,46.0,31382.1875,-0.0,273.67059326171875,1.0,283.1499938964844,286.4419250488281,297.049072265625,299.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17502.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754841804504395,1.0,0.0,0.0,2.278802394866944,2.2788124084472656,3.4650278735171014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.48876953125,0.0,389.3160400390625,1895.4371337890625,0.0,1422.912109375,0.5724158883094788,1.0,0.0,3.0,1.0,0.0
17737440,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.8226800560951233,0.1672799587249755,0.1509303748607635,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.8880071640014648,0.212059661746025,0.201032355427742,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.9358035326004028,0.2449261248111724,0.1712970733642578,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.8534595370292664,0.1881929486989975,0.1785828769207,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.7339907288551331,0.1177563741803169,0.5332682728767395,284.9562072753906,284.95001220703125,294.8782653808594,294.0433959960937,294.8776550292969,297.3817138671875,286.956298828125,1.0,0.2817469239234924,1.0,1.0,0.0,1.0,-1.48235023021698,1.4823484420776367,1.8052268160317908e-06,1.1295822858810425,0.8264927268028259,0.8264927268028259,0.0,36.93226623535156,49.0,31488.21484375,-0.0,278.9171447753906,1.0,283.1499938964844,286.4398193359375,297.052978515625,299.1686096191406,293.1499938964844,293.1499938964844,283.1499938964844,17510.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763843297958374,1.0,0.0,0.0,2.2879650592803955,2.2879750728607178,3.492948223993153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.25830078125,0.0,393.4070739746094,1895.4371337890625,0.0,1429.60107421875,0.5744467377662659,1.0,0.0,3.0,1.0,0.0
17737500,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.8157491087913513,0.1678279340267181,0.1514768600463867,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.8802111148834229,0.2129956930875778,0.2019793540239334,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.9265969395637512,0.2461122721433639,0.1721700727939605,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.8463066220283508,0.1889576613903045,0.1793670207262039,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95654296875,0.7271149158477783,0.1176934093236923,0.5332627296447754,284.9565734863281,284.95001220703125,294.886962890625,294.0488586425781,294.88629150390625,297.3768920898437,286.9566650390625,1.0,0.2839803397655487,1.0,1.0,0.0,1.0,-1.4861260652542114,1.4861241579055786,1.813770040826057e-06,1.1326042413711548,0.8288708925247192,0.8288708925247192,0.0,38.374637603759766,49.0,31594.78515625,-0.0,284.2262878417969,1.0,283.1499938964844,286.43768310546875,297.0577392578125,299.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17511.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772369146347046,1.0,0.0,0.0,2.297189235687256,2.297199249267578,3.5211692761549784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.2734375,0.0,397.5209655761719,1895.4371337890625,0.0,1435.9515380859375,0.5764802098274231,1.0,0.0,3.0,1.0,0.0
