time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.8089591860771179,0.1683688014745712,0.1520178914070129,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.8728615641593933,0.2139125168323516,0.2029092460870742,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.9178840517997742,0.247276559472084,0.1730297952890396,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.839611828327179,0.1897064298391342,0.1801371127367019,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.7204906940460205,0.1176215857267379,0.5332232117652893,284.9569091796875,284.95001220703125,294.8962707519531,294.05474853515625,294.8955383300781,297.3722839355469,286.9569702148437,1.0,0.2862179577350616,1.0,1.0,0.0,1.0,-1.489801049232483,1.4897992610931396,1.8221053323941303e-06,1.13554048538208,0.8313328623771667,0.8313328623771667,0.0,39.84359359741211,52.0,31701.849609375,-0.0,289.58355712890625,1.0,283.1499938964844,286.435546875,297.0632629394531,299.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,17508.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780700087547302,1.0,0.0,0.0,2.306502103805542,2.3065121173858643,3.549776579347963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.49267578125,0.0,401.6893615722656,1895.4371337890625,0.0,1442.171142578125,0.5785287618637085,1.0,0.0,3.0,1.0,0.0
17737620,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571533203125,0.802209198474884,0.1688918173313141,0.1525500118732452,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571533203125,0.8659520149230957,0.2148104012012481,0.203822061419487,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571533203125,0.9098339080810548,0.2484175860881805,0.1738744080066681,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571533203125,0.8333268761634827,0.1904394775629043,0.1808931976556778,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571228027344,0.7139632701873779,0.1175423562526702,0.5331507921218872,284.9571533203125,284.95001220703125,294.9061889648437,294.0610656738281,294.9054260253906,297.3677978515625,286.95721435546875,1.0,0.2884545922279358,1.0,1.0,0.0,1.0,-1.493370532989502,1.4933687448501587,1.8302185935681337e-06,1.1383862495422363,0.8338460922241211,0.8338460922241211,0.0,41.33547592163086,52.0,31809.275390625,-0.0,294.9766845703125,1.0,283.1499938964844,286.4333190917969,297.0694274902344,299.2032165527344,293.1499938964844,293.1499938964844,283.1499938964844,17504.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788970828056335,1.0,0.0,0.0,2.3158986568450928,2.315908908843994,3.578759049105429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.87744140625,0.0,405.9214477539063,1895.4371337890625,0.0,1448.3597412109375,0.5805951356887817,1.0,0.0,3.0,1.0,0.0
17737680,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95733642578125,0.7957065105438232,0.1693850606679916,0.1530602872371673,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95733642578125,0.8594697117805481,0.2156900465488433,0.2047183513641357,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95733642578125,0.9026143550872804,0.2495365291833877,0.1747040003538131,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95733642578125,0.8273957967758179,0.1911574751138687,0.1816357523202896,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95733642578125,0.7073619365692139,0.1174577474594116,0.5330550670623779,284.95733642578125,284.95001220703125,294.91668701171875,294.0677795410156,294.9158935546875,297.3634033203125,286.9573974609375,1.0,0.290685623884201,1.0,1.0,0.0,1.0,-1.4968316555023191,1.496829867362976,1.8381020936431008e-06,1.141140103340149,0.8363873362541199,0.8363873362541199,0.0,42.84669494628906,55.0,31916.892578125,-0.0,300.394287109375,1.0,283.1499938964844,286.4310302734375,297.0760803222656,299.2160949707031,293.1499938964844,293.1499938964844,283.1499938964844,17500.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797223091125488,1.0,0.0,0.0,2.325358867645264,2.325369119644165,3.608056431403384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.3916015625,0.0,410.2150573730469,1895.4371337890625,0.0,1454.548095703125,0.5826770067214966,1.0,0.0,3.0,1.0,0.0
17737740,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.7894945740699768,0.1698535680770874,0.153546541929245,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.8533890843391418,0.2165513187646865,0.205597847700119,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.8960144519805908,0.2506332099437713,0.1755184382200241,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.8217504620552063,0.1918603181838989,0.1823645383119583,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.700849175453186,0.1173672154545784,0.5329368710517883,284.9574584960937,284.95001220703125,294.92779541015625,294.0749206542969,294.92694091796875,297.3591613769531,286.95751953125,1.0,0.2929079830646515,1.0,1.0,0.0,1.0,-1.5001821517944336,1.5001803636550903,1.845750944085012e-06,1.1438026428222656,0.8389461040496826,0.8389461040496826,0.0,44.37487411499024,55.0,32024.5859375,-0.0,305.8282165527344,1.0,283.1499938964844,286.4287109375,297.08319091796875,299.2294921875,293.1499938964844,293.1499938964844,283.1499938964844,17497.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805469989776611,1.0,0.0,0.0,2.334867715835572,2.334878206253052,3.637625241026399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.015625,0.0,414.5665283203125,1895.4371337890625,0.0,1460.7462158203125,0.5847718715667725,1.0,0.0,3.0,1.0,0.0
17737800,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.7835888266563416,0.1703047752380371,0.1540150344371795,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.8476899266242981,0.2173948585987091,0.206461027264595,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.8897551894187927,0.2517083287239074,0.1763181835412979,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.8163275122642517,0.1925485730171203,0.1830800175666809,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.6945984363555908,0.1172703802585601,0.5327942967414856,284.95758056640625,284.95001220703125,294.939453125,294.0824584960937,294.9385681152344,297.3550109863281,286.9576110839844,1.0,0.2951182126998901,1.0,1.0,0.0,1.0,-1.5034288167953491,1.503427028656006,1.853182538980036e-06,1.1463826894760132,0.8415191769599915,0.8415191769599915,0.0,45.91621398925781,43.0,32132.32421875,-0.0,311.2707214355469,1.0,283.1499938964844,286.4263610839844,297.0906982421875,299.2433166503906,293.1499938964844,293.1499938964844,283.1499938964844,17495.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813681721687317,1.0,0.0,0.0,2.344404697418213,2.3444149494171143,3.66740181334535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.73388671875,0.0,418.9673767089844,1895.4371337890625,0.0,1466.9312744140625,0.5868755578994751,1.0,0.0,3.0,1.0,0.0
17737860,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.957275390625,0.7844502925872803,0.1707438230514526,0.1544119566679,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.8488988280296326,0.2182221710681915,0.207247719168663,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.891230583190918,0.2527636587619781,0.1770588159561157,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.8173984885215759,0.1932238191366195,0.1837220042943954,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573059082031,0.6945456266403198,0.1171686872839927,0.5323402881622314,284.9572448730469,284.95001220703125,294.95166015625,294.09039306640625,294.9507141113281,297.3509216308594,286.9571228027344,1.0,0.2951022386550903,1.0,1.0,0.0,1.0,-1.5059655904769895,1.5059638023376465,1.859019562289177e-06,1.1484146118164062,0.8438048362731934,0.8438048362731934,0.0,45.92462158203125,43.0,32232.146484375,-0.0,312.47344970703125,1.0,283.1499938964844,286.42352294921875,297.0985412597656,299.25738525390625,293.1499938964844,293.1499938964844,283.1499938964844,17500.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821817755699158,1.0,0.0,0.0,2.3538382053375244,2.353848695755005,3.696975738876064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1240234375,0.0,423.387451171875,1895.4371337890625,0.0,1473.0723876953125,0.5889625549316406,1.0,0.0,3.0,1.0,0.0
17737920,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.7899225354194641,0.171180248260498,0.1547641605138778,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.854834258556366,0.2190377116203308,0.2079804837703704,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.956298828125,0.8979735970497131,0.253803938627243,0.1777572780847549,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.8228560090065002,0.1938906162977218,0.1843131482601165,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.6986972093582153,0.1170669868588447,0.531682014465332,284.9563293457031,284.95001220703125,294.9643859863281,294.0986633300781,294.96343994140625,297.3470153808594,286.9562072753906,1.0,0.2940187752246856,1.0,1.0,0.0,1.0,-1.5080264806747437,1.5080245733261108,1.863776901700476e-06,1.150071620941162,0.845441460609436,0.845441460609436,0.0,44.88854217529297,31.0,32321.77734375,-0.0,310.7763977050781,1.0,283.1499938964844,286.4206237792969,297.1065368652344,299.2710266113281,293.1499938964844,293.1499938964844,283.1499938964844,17531.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829555630683899,1.0,0.0,0.0,2.3624167442321777,2.362427234649658,3.723972099578532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.6923828125,0.0,427.5652160644531,1895.4371337890625,0.0,1478.9254150390625,0.5908986926078796,1.0,0.0,3.0,1.0,0.0
17737980,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.7993244528770447,0.1716184914112091,0.1550873667001724,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95562744140625,0.8649474382400513,0.2198438942432403,0.2086730748414993,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95562744140625,0.9094387292861938,0.2548317909240722,0.1784238219261169,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.8319590091705322,0.1945513933897018,0.1848672777414322,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556884765625,0.7063653469085693,0.1169676408171653,0.5308860540390015,284.95562744140625,284.95001220703125,294.9776916503906,294.1073303222656,294.9766845703125,297.3432312011719,286.95556640625,1.0,0.2920096516609192,1.0,1.0,0.0,1.0,-1.509756088256836,1.509754300117493,1.867792775556154e-06,1.1514784097671509,0.8469769954681396,0.8469769954681396,0.0,43.08320617675781,31.0,32405.693359375,-0.0,306.94366455078125,1.0,283.1499938964844,286.4181213378906,297.1146240234375,299.2843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17563.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836575269699097,1.0,0.0,0.0,2.370333194732666,2.3703439235687256,3.7489718351935153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.93408203125,0.0,431.4604187011719,1895.4371337890625,0.0,1484.24560546875,0.5926960706710815,1.0,0.0,3.0,1.0,0.0
17738040,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.8126411437988281,0.1720611304044723,0.1553897112607956,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.8797182440757751,0.2206423282623291,0.2093327045440673,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.9272670149803162,0.2558490931987762,0.1790639758110046,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.845128059387207,0.1952077746391296,0.1853915601968765,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551696777344,0.717257559299469,0.116872102022171,0.5299856066703796,284.95513916015625,284.95001220703125,294.991455078125,294.1163330078125,294.9904479980469,297.339599609375,286.955078125,1.0,0.2892232835292816,1.0,1.0,0.0,1.0,-1.5112282037734983,1.5112262964248655,1.871234871941852e-06,1.1526944637298584,0.8484431505203247,0.8484431505203247,0.0,40.64104843139648,25.0,32485.298828125,-0.0,301.3450622558594,1.0,283.1499938964844,286.4158630371094,297.1229248046875,299.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,17591.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842842102050781,1.0,0.0,0.0,2.3777410984039307,2.3777518272399902,3.7724413459727657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.94384765625,0.0,435.1222839355469,1895.4371337890625,0.0,1489.0030517578125,0.5943770408630371,1.0,0.0,3.0,1.0,0.0
17738100,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549865722656,0.8262340426445007,0.1725084483623504,0.1556985229253769,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549865722656,0.8960689306259155,0.2214331030845642,0.2099875062704086,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549865722656,0.9467825293540956,0.2568560242652893,0.1796986609697342,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549865722656,0.8598997592926025,0.1958599090576172,0.1859142333269119,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549865722656,0.7283409833908081,0.1167805343866348,0.5291144251823425,284.9549865722656,284.95001220703125,295.0057678222656,294.12567138671875,295.00469970703125,297.3360900878906,286.9550476074219,1.0,0.2866481244564056,1.0,1.0,0.0,1.0,-1.5127284526824951,1.5127265453338623,1.8747587091638709e-06,1.153944730758667,0.8500186204910278,0.8500186204910278,0.0,38.261112213134766,25.0,32564.7265625,-0.0,295.9085388183594,1.0,283.1499938964844,286.4140930175781,297.131591796875,299.31072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17613.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848413348197937,1.0,0.0,0.0,2.384774684906006,2.3847851753234863,3.7947924624859297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.9775390625,0.0,438.5914306640625,1895.4371337890625,0.0,1493.239013671875,0.5959684252738953,1.0,0.0,3.0,1.0,0.0
17738160,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95526123046875,0.841731071472168,0.1729587614536285,0.1560091376304626,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95526123046875,0.9156908392906188,0.2222146093845367,0.2106324732303619,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95526123046875,0.967443346977234,0.2578512132167816,0.1803242713212967,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95526123046875,0.8774220943450928,0.1965064704418182,0.1864304989576339,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.7410424947738647,0.1166914999485015,0.5282497406005859,284.95526123046875,284.95001220703125,295.0205383300781,294.1353454589844,295.0194396972656,297.3327331542969,286.955322265625,1.0,0.2839305102825165,1.0,1.0,0.0,1.0,-1.514208436012268,1.5142065286636353,1.8782708366416043e-06,1.155207872390747,0.8519008755683899,0.8519008755683899,0.0,35.83720779418945,25.0,32645.912109375,-0.0,290.3384094238281,1.0,283.1499938964844,286.4125671386719,297.1407470703125,299.3244934082031,293.1499938964844,293.1499938964844,283.1499938964844,17619.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685351550579071,1.0,0.0,0.0,2.3918442726135254,2.391855001449585,3.8173254779394483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.32080078125,0.0,442.0198974609375,1895.4371337890625,0.0,1497.12353515625,0.597547173500061,1.0,0.0,3.0,1.0,0.0
17738220,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556884765625,0.8560764193534851,0.1734101921319961,0.1563412398099899,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556884765625,0.9349172711372375,0.2229870557785034,0.2112895399332046,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556884765625,0.9837301969528198,0.2588338255882263,0.1809568405151367,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556884765625,0.8935564160346985,0.1971462368965149,0.186961680650711,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.7526710033416748,0.1166035607457161,0.52749103307724,284.9556884765625,284.95001220703125,295.0357971191406,294.1453552246094,295.03466796875,297.3294677734375,286.955810546875,1.0,0.2819937765598297,1.0,1.0,0.0,1.0,-1.5158820152282717,1.515880107879639,1.8822696574716249e-06,1.156657099723816,0.8540071845054626,0.8540071845054626,0.0,33.93808364868164,25.0,32731.072265625,-0.0,286.1983337402344,1.0,283.1499938964844,286.41119384765625,297.1504211425781,299.3389587402344,293.1499938964844,293.1499938964844,283.1499938964844,17616.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858402490615845,1.0,0.0,0.0,2.399040699005127,2.3990514278411865,3.840330293769512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.00146484375,0.0,445.4871215820313,1895.4371337890625,0.0,1500.8487548828125,0.5991420149803162,1.0,0.0,3.0,1.0,0.0
17738280,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.8697200417518616,0.173859417438507,0.1566859185695648,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.952242076396942,0.2237486541271209,0.2119509577751159,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.9966099858283995,0.2598052322864532,0.1815903931856155,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.9087413549423218,0.1977761834859848,0.1874987632036209,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.956298828125,0.7636425495147705,0.1165139824151992,0.5267966389656067,284.9563293457031,284.95001220703125,295.051513671875,294.1556396484375,295.0503234863281,297.3262634277344,286.9564208984375,1.0,0.2803850471973419,1.0,1.0,0.0,1.0,-1.517519235610962,1.517517328262329,1.8862436945710213e-06,1.1581281423568726,0.8564462065696716,0.8564462065696716,0.0,32.3886604309082,28.0,32819.51171875,-0.0,282.9622497558594,1.0,283.1499938964844,286.4097900390625,297.16064453125,299.3542175292969,293.1499938964844,293.1499938964844,283.1499938964844,17602.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863325238227844,1.0,0.0,0.0,2.406634569168091,2.4066452980041504,3.864681161758199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.1474609375,0.0,449.1072082519531,1895.4371337890625,0.0,1504.6063232421875,0.6008090376853943,1.0,0.0,3.0,1.0,0.0
17738340,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.8756852746009827,0.1742955595254898,0.1570624858140945,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95379638671875,0.9594603776931764,0.2244899272918701,0.212638258934021,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537353515625,0.996511697769165,0.2609943449497223,0.1783009320497512,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.953857421875,0.9158796668052672,0.1983874291181564,0.1880628019571304,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542236328125,0.7679490447044373,0.1164149045944213,0.5262671113014221,284.95379638671875,284.95001220703125,295.0676574707031,294.166259765625,295.06646728515625,297.3238220214844,286.9526062011719,1.0,0.2793783843517303,1.0,1.0,0.0,1.0,-1.5150346755981443,1.5150327682495115,1.8807576225299272e-06,1.156406044960022,0.8566953539848328,0.8566953539848328,0.0,31.7646484375,28.0,32854.05078125,-0.0,280.2113952636719,1.0,283.1499938964844,286.4047241210937,297.1711730957031,299.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,17630.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868248581886292,1.0,0.0,0.0,2.413740873336792,2.4137518405914307,3.887538468916319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.421875,0.0,452.7242736816406,1895.4371337890625,0.0,1508.369140625,0.6023836135864258,1.0,0.0,3.0,1.0,0.0
17738400,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.8795735239982605,0.1747162193059921,0.1574332416057586,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.9640642404556274,0.2252095341682434,0.2133136540651321,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.9958133101463318,0.2625890970230102,0.1759016364812851,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.920699656009674,0.1989800631999969,0.1886172592639923,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497375488281,0.7704570889472961,0.1163138747215271,0.5257508158683777,284.9496459960937,284.95001220703125,295.0842590332031,294.1771545410156,295.0830078125,297.3231201171875,286.9496154785156,1.0,0.2787801325321197,1.0,1.0,0.0,1.0,-1.5134553909301758,1.513453483581543,1.877325644272787e-06,1.1553581953048706,0.8542863726615906,0.8542863726615906,0.0,31.400707244873047,31.0,32868.3125,-0.0,278.56884765625,1.0,283.1499938964844,286.4018859863281,297.18072509765625,299.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,17801.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687126874923706,1.0,0.0,0.0,2.415787935256958,2.4157989025115967,3.894134863458021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.32421875,0.0,454.574951171875,1895.4371337890625,0.0,1510.6793212890625,0.6030675172805786,1.0,0.0,3.0,1.0,0.0
17738460,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95074462890625,0.8820412755012512,0.175136998295784,0.1578032970428466,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.9669872522354126,0.2259192466735839,0.213980346918106,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.99540913105011,0.2642863094806671,0.1745843887329101,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.923844039440155,0.1995648294687271,0.1891654729843139,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506530761719,0.7717486619949341,0.1162188053131103,0.525275468826294,284.9507751464844,284.95001220703125,295.1012878417969,294.1883544921875,295.1000061035156,297.3229675292969,286.9511108398437,1.0,0.2785721719264984,1.0,1.0,0.0,1.0,-1.5132049322128296,1.5132031440734863,1.8769682128549905e-06,1.1553674936294556,0.8550671935081482,0.8550671935081482,0.0,31.21748733520508,31.0,32911.83203125,-0.0,277.98565673828125,1.0,283.1499938964844,286.402587890625,297.1901550292969,299.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,17831.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872151494026184,1.0,0.0,0.0,2.418334007263184,2.4183449745178223,3.902347600615031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.08544921875,0.0,455.9762573242188,1895.4371337890625,0.0,1511.3548583984375,0.6037126183509827,1.0,0.0,3.0,1.0,0.0
17738520,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.8832350373268127,0.1755620390176773,0.1581808030605316,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532470703125,0.9684858918190002,0.2266235947608947,0.2146456241607666,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532470703125,0.9952972531318665,0.2659315168857574,0.1742309033870697,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532165527344,0.9254534244537354,0.2001459747552871,0.1897139698266983,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.7719494104385376,0.1161297485232353,0.5248536467552185,284.9532470703125,284.95001220703125,295.1186828613281,294.1997985839844,295.1174011230469,297.3227233886719,286.9537353515625,1.0,0.2787145376205444,1.0,1.0,0.0,1.0,-1.5141832828521729,1.51418137550354,1.8794107745634392e-06,1.1563148498535156,0.8573524951934814,0.8573524951934814,0.0,31.1909122467041,34.0,32980.8671875,-0.0,278.3530578613281,1.0,283.1499938964844,286.4037170410156,297.2007751464844,299.4045104980469,293.1499938964844,293.1499938964844,283.1499938964844,17790.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872631907463074,1.0,0.0,0.0,2.422514200210572,2.42252516746521,3.9158501863312267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.89599609375,0.0,457.83343505859375,1895.4371337890625,0.0,1511.7225341796875,0.6045994162559509,1.0,0.0,3.0,1.0,0.0
17738580,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.956298828125,0.8832381963729858,0.1759903728961944,0.1585664004087448,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.9686988592147828,0.2273223549127578,0.2153105437755584,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.9954688549041748,0.2674248814582824,0.1747749149799347,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.9256228804588318,0.2007234245538711,0.1902638673782348,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.7711313366889954,0.1160431802272796,0.5244746208190918,284.95635986328125,284.95001220703125,295.1365051269531,294.2115173339844,295.1351928710937,297.3218994140625,286.9569091796875,1.0,0.2791803777217865,1.0,1.0,0.0,1.0,-1.5163016319274902,1.5162997245788574,1.8844488067770728e-06,1.1581244468688965,0.8610436916351318,0.8610436916351318,0.0,31.30852508544922,34.0,33075.765625,-0.0,279.6016845703125,1.0,283.1499938964844,286.4048156738281,297.2127990722656,299.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,17705.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687402069568634,1.0,0.0,0.0,2.428725004196167,2.4287359714508057,3.9359545667139173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.85595703125,0.0,460.48931884765625,1895.4371337890625,0.0,1512.7860107421875,0.6058767437934875,1.0,0.0,3.0,1.0,0.0
17738640,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95947265625,0.8821830749511719,0.1764199137687683,0.1589581966400146,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.9677750468254088,0.2280143946409225,0.2159741669893264,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.995876133441925,0.2687142789363861,0.1761122643947601,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.9245123267173768,0.2012962400913238,0.1908143013715744,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.7694088220596313,0.1159547641873359,0.5241180658340454,284.95953369140625,284.95001220703125,295.1546936035156,294.22344970703125,295.1533508300781,297.3202819824219,286.9600830078125,1.0,0.2799314260482788,1.0,1.0,0.0,1.0,-1.519405961036682,1.519404053688049,1.891783540486358e-06,1.1607162952423096,0.8658204078674316,0.8658204078674316,0.0,31.556129455566406,37.0,33194.82421875,-0.0,281.6317749023437,1.0,283.1499938964844,286.40533447265625,297.2260131835937,299.4400329589844,293.1499938964844,293.1499938964844,283.1499938964844,17598.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877151727676392,1.0,0.0,0.0,2.437207221984864,2.437218189239502,3.96349463471779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.76318359375,0.0,464.1727294921875,1895.4371337890625,0.0,1515.1849365234375,0.6076222062110901,1.0,0.0,3.0,1.0,0.0
17738700,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.8801440000534058,0.1768481433391571,0.1593539863824844,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96246337890625,0.9657684564590454,0.2286975681781768,0.2166345715522766,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96246337890625,0.9964662194252014,0.2697612047195434,0.1781826317310333,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624328613281,0.922212779521942,0.2018625140190124,0.1913636475801468,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622497558594,0.7668476104736328,0.1158600002527237,0.5237631797790527,284.96246337890625,284.95001220703125,295.1732482910156,294.23565673828125,295.171875,297.317626953125,286.9629211425781,1.0,0.2809459567070007,1.0,1.0,0.0,1.0,-1.5233920812606812,1.5233901739120483,1.901189421005256e-06,1.1640076637268066,0.8714439272880554,0.8714439272880554,0.0,31.928281784057617,37.0,33336.20703125,-0.0,284.3901672363281,1.0,283.1499938964844,286.4049987792969,297.2401123046875,299.4617004394531,293.1499938964844,293.1499938964844,283.1499938964844,17483.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882543563842773,1.0,0.0,0.0,2.447949886322021,2.44796085357666,3.998511886038614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.40185546875,0.0,468.9826049804688,1895.4371337890625,0.0,1519.3203125,0.6098604798316956,1.0,0.0,3.0,1.0,0.0
17738760,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96490478515625,0.877244234085083,0.1772729009389877,0.1597514003515243,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.9627630710601808,0.2293701618909835,0.217289850115776,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.9971641898155212,0.270553320646286,0.1808892488479614,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.9188807606697084,0.2024206668138504,0.1919100880622863,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.7635577321052551,0.1157552450895309,0.5233907103538513,284.9649658203125,284.95001220703125,295.1921691894531,294.2480773925781,295.1907653808594,297.3139953613281,286.9653625488281,1.0,0.2821917831897735,1.0,1.0,0.0,1.0,-1.5281132459640503,1.5281113386154177,1.912343122967286e-06,1.1678820848464966,0.8777084350585938,0.8777084350585938,0.0,32.41573715209961,40.0,33496.8359375,-0.0,287.7958984375,1.0,283.1499938964844,286.40386962890625,297.25469970703125,299.4852905273437,293.1499938964844,293.1499938964844,283.1499938964844,17372.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890259385108948,1.0,0.0,0.0,2.460726261138916,2.460737466812134,4.040359442569752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.4814453125,0.0,474.8821716308594,1895.4371337890625,0.0,1525.2471923828125,0.612558126449585,1.0,0.0,3.0,1.0,0.0
17738820,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.8735955953598022,0.177692711353302,0.1601486653089523,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670715332031,0.9588184356689452,0.230030819773674,0.2179383188486099,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96710205078125,0.9978945851325988,0.2710862159729004,0.1841442584991455,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670715332031,0.9146754145622252,0.202969416975975,0.192452073097229,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669494628906,0.7596409320831299,0.1156377866864204,0.5229856371879578,284.9670715332031,284.95001220703125,295.21142578125,294.2607421875,295.21002197265625,297.309326171875,286.9674072265625,1.0,0.283642441034317,1.0,1.0,0.0,1.0,-1.5334399938583374,1.5334380865097046,1.924960088217631e-06,1.1722368001937866,0.8844643235206604,0.8844643235206604,0.0,33.0123291015625,40.0,33673.796875,-0.0,291.7835388183594,1.0,283.1499938964844,286.4019775390625,297.26953125,299.51031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17271.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900162100791931,1.0,0.0,0.0,2.475278854370117,2.475290060043335,4.088289244918997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.7490234375,0.0,481.7983703613281,1895.4371337890625,0.0,1532.8712158203125,0.6156677007675171,1.0,0.0,3.0,1.0,0.0
17738880,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687805175781,0.8693364262580872,0.1781066060066223,0.1605444252490997,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.9540233612060548,0.2306784689426422,0.2185785472393036,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688415527344,0.9986276030540466,0.2713600099086761,0.1878771930932998,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.909816026687622,0.2035077363252639,0.192988246679306,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686889648437,0.7552215456962585,0.1155056878924369,0.5225359797477722,284.96881103515625,284.95001220703125,295.23101806640625,294.2735900878906,295.2295837402344,297.3037414550781,286.9691162109375,1.0,0.2852742969989776,1.0,1.0,0.0,1.0,-1.5392770767211914,1.5392751693725586,1.9388321561564226e-06,1.176995038986206,0.8916081786155701,0.8916081786155701,0.0,33.71039581298828,43.0,33864.578125,-0.0,296.29718017578125,1.0,283.1499938964844,286.3994140625,297.2843933105469,299.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,17183.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911993026733398,1.0,0.0,0.0,2.491332530975342,2.49134373664856,4.1414912743675814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.99072265625,0.0,489.6339721679688,1895.4371337890625,0.0,1542.0035400390625,0.6191335320472717,1.0,0.0,3.0,1.0,0.0
17738940,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969482421875,0.8624769449234009,0.1785100549459457,0.1609472930431366,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.9458504915237428,0.2313084751367569,0.2192194312810897,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.9950515627861024,0.2714480459690094,0.1900598704814911,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.9022340774536132,0.2040310651063919,0.1935275495052337,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.7486488819122314,0.1153542101383209,0.5220810174942017,284.9694519042969,284.95001220703125,295.2509155273437,294.28662109375,295.2494506835937,297.2974853515625,286.9689636230469,1.0,0.2870005667209625,1.0,1.0,0.0,1.0,-1.5431572198867798,1.543155312538147,1.9482204152154736e-06,1.1802786588668823,0.8984977006912231,0.8984977006912231,0.0,34.7327995300293,43.0,34039.734375,-0.0,300.80126953125,1.0,283.1499938964844,286.3949890136719,297.2991943359375,299.56298828125,293.1499938964844,293.1499938964844,283.1499938964844,17115.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925463080406189,1.0,0.0,0.0,2.508563756942749,2.508575201034546,4.198978729164082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.98095703125,0.0,498.2888488769531,1895.4371337890625,0.0,1552.4337158203125,0.6228863000869751,1.0,0.0,3.0,1.0,0.0
17739000,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643859863281,0.8539612889289856,0.1788934916257858,0.1613470911979675,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.9351389408111572,0.2319127172231674,0.2198510766029358,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.9867399334907532,0.2717475891113281,0.1902256458997726,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.8929911851882935,0.2045319527387619,0.1940603107213974,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96466064453125,0.740734875202179,0.115182414650917,0.5215869545936584,284.9642639160156,284.95001220703125,295.2710876464844,294.29986572265625,295.2696228027344,297.2923278808594,286.9635009765625,1.0,0.2887333035469055,1.0,1.0,0.0,1.0,-1.5447752475738523,1.5447733402252195,1.95218149201537e-06,1.1816822290420532,0.9007230997085572,0.9007230997085572,0.0,36.01312255859375,46.0,34163.22265625,-0.0,304.8971862792969,1.0,283.1499938964844,286.3868103027344,297.3130187988281,299.58648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17180.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939038038253784,1.0,0.0,0.0,2.5237154960632324,2.5237269401550293,4.2498552943470713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.07080078125,0.0,506.6374206542969,1895.4371337890625,0.0,1562.9788818359375,0.6293075680732727,1.0,0.0,3.0,1.0,0.0
17739060,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.8458274006843567,0.1792475879192352,0.1617285758256912,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.9245323538780212,0.2324831187725067,0.2204584330320358,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.9780552983283995,0.2722063362598419,0.1905326396226883,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8840279579162598,0.2050034999847412,0.1945723742246627,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.7331541180610657,0.1149926483631134,0.5210239291191101,284.94879150390625,284.95001220703125,295.29156494140625,294.31329345703125,295.29010009765625,297.2880554199219,286.9468688964844,1.0,0.2904983162879944,1.0,1.0,0.0,1.0,-1.546227216720581,1.5462253093719482,1.955750121851452e-06,1.1829508543014526,0.892898678779602,0.892898678779602,0.0,37.347801208496094,46.0,34342.37890625,-0.0,309.1007385253906,1.0,283.1499938964844,286.3661804199219,297.3269958496094,299.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17795.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69530189037323,1.0,0.0,0.0,2.5537500381469727,2.5537617206573486,4.351611551101088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.8740234375,0.0,526.0069580078125,1895.4371337890625,0.0,1573.875732421875,0.6342007517814636,1.0,0.0,3.0,1.0,0.0
17739120,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433898925781,0.8381508588790894,0.1795790493488311,0.1620836406946182,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.914462387561798,0.2330251187086105,0.221033826470375,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.9691491723060608,0.2727389633655548,0.1909157186746597,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433898925781,0.8754923939704895,0.2054502516984939,0.19505675137043,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.7259020209312439,0.1147889271378517,0.5203870534896851,284.943359375,284.95001220703125,295.31231689453125,294.3268737792969,295.3108215332031,297.2842712402344,286.94317626953125,1.0,0.2922900915145874,1.0,1.0,0.0,1.0,-1.547621250152588,1.547619342803955,1.95919665202382e-06,1.1841834783554075,0.8876566886901855,0.8876566886901855,0.0,38.72028350830078,49.0,34441.28515625,-0.0,313.3756408691406,1.0,283.1499938964844,286.3608703613281,297.33905029296875,299.630859375,293.1499938964844,293.1499938964844,283.1499938964844,18255.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964588165283203,1.0,0.0,0.0,2.5642008781433105,2.5642127990722656,4.387301260067034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.1572265625,0.0,534.14404296875,1895.4371337890625,0.0,1582.9193115234375,0.634195864200592,1.0,0.0,3.0,1.0,0.0
17739180,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.8309832811355591,0.1799298375844955,0.1624381691217422,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.905365228652954,0.2335743159055709,0.2216001898050308,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.9602017998695374,0.273342102766037,0.1913494616746902,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.8675020337104797,0.2059039026498794,0.1955336183309555,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.7189122438430786,0.1145907565951347,0.5197350978851318,284.9549255371094,284.95001220703125,295.3333435058594,294.3406066894531,295.3318176269531,297.2810363769531,286.9565734863281,1.0,0.2941038608551025,1.0,1.0,0.0,1.0,-1.549037218093872,1.5490353107452393,1.962696615009918e-06,1.1854313611984253,0.8946344256401062,0.8946344256401062,0.0,40.116477966308594,49.0,34474.44921875,0.0,317.73114013671875,1.0,283.1499938964844,286.3738098144531,297.3489074707031,299.6426696777344,293.1499938964844,293.1499938964844,283.1499938964844,17972.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971044540405273,1.0,0.0,0.0,2.555270910263061,2.5552828311920166,4.356796239335381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.42041015625,0.0,527.7664184570312,1895.4371337890625,0.0,1587.9774169921875,0.6344901323318481,1.0,0.0,3.0,1.0,0.0
17739240,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.8243582248687744,0.1803088337182998,0.1628188341856002,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96026611328125,0.8974294662475586,0.2341369390487671,0.222180888056755,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602966308594,0.9514504075050354,0.2739930152893066,0.191828578710556,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602355957031,0.8601612448692322,0.2063705921173095,0.1960239857435226,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96002197265625,0.7120965719223022,0.1144039556384086,0.5191326141357422,284.96026611328125,284.95001220703125,295.3545837402344,294.3544921875,295.3530578613281,297.2783203125,286.9607238769531,1.0,0.2959402501583099,1.0,1.0,0.0,1.0,-1.5506318807601929,1.55062997341156,1.966626768989954e-06,1.1868218183517456,0.9009469747543336,0.9009469747543336,0.0,41.519901275634766,52.0,34579.4296875,0.0,322.19970703125,1.0,283.1499938964844,286.3751525878906,297.36065673828125,299.6602478027344,293.1499938964844,293.1499938964844,283.1499938964844,17748.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975966095924377,1.0,0.0,0.0,2.562568426132202,2.562580108642578,4.381716678381054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.7255859375,0.0,530.5810546875,1895.4371337890625,0.0,1591.8380126953125,0.6357789635658264,1.0,0.0,3.0,1.0,0.0
17739300,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.8180821537971497,0.1807007044553756,0.1632158160209655,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628295898437,0.8899888396263123,0.2346940338611602,0.2227636724710464,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.9428722262382508,0.2746505439281463,0.1923245638608932,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628295898437,0.8533366918563843,0.2068336308002472,0.1965174376964569,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626770019531,0.7052268981933594,0.1142193228006362,0.5185586810112,284.9628295898437,284.95001220703125,295.3760986328125,294.3684997558594,295.3745422363281,297.2758178710937,286.96319580078125,1.0,0.2977948486804962,1.0,1.0,0.0,1.0,-1.5523070096969604,1.552304983139038,1.9707570118043805e-06,1.1882790327072144,0.9065398573875428,0.9065398573875428,0.0,42.93867492675781,52.0,34685.60546875,0.0,326.7568359375,1.0,283.1499938964844,286.37518310546875,297.3739013671875,299.6793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17628.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980887651443481,1.0,0.0,0.0,2.5705935955047607,2.570605516433716,4.40920416622248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.02783203125,0.0,534.3646240234375,1895.4371337890625,0.0,1595.702880859375,0.6374195218086243,1.0,0.0,3.0,1.0,0.0
17739360,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.8120160102844238,0.181111142039299,0.1636276841163635,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.8829436898231506,0.2352426499128341,0.2233406752347946,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.9345051050186156,0.2753033638000488,0.1928217709064483,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.8469471335411072,0.2072902619838714,0.197006955742836,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642333984375,0.698549211025238,0.1140346676111221,0.5179930925369263,284.9643249511719,284.95001220703125,295.3977966308594,294.3826599121094,295.396240234375,297.2734069824219,286.9644470214844,1.0,0.2996626794338226,1.0,1.0,0.0,1.0,-1.5539997816085815,1.5539977550506592,1.9749368220800534e-06,1.1897519826889038,0.9120803475379944,0.9120803475379944,0.0,44.37561798095703,55.0,34798.109375,0.0,331.3802795410156,1.0,283.1499938964844,286.3738708496094,297.3879699707031,299.6998596191406,293.1499938964844,293.1499938964844,283.1499938964844,17534.669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986147165298462,1.0,0.0,0.0,2.580157518386841,2.580169439315796,4.442074157395837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.97802734375,0.0,539.1590576171875,1895.4371337890625,0.0,1599.8377685546875,0.6424387693405151,1.0,0.0,3.0,1.0,0.0
