time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95330810546875,0.8060371279716492,0.181530013680458,0.1640548110008239,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.8762588500976562,0.2357698529958725,0.2239065617322921,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95294189453125,0.926417112350464,0.2759304940700531,0.1933110505342483,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9531555175781,0.8409308195114136,0.2077288031578064,0.1974876374006271,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.6921237707138062,0.113842524588108,0.517419695854187,284.9530639648437,284.95001220703125,295.4197082519531,294.3969116210937,295.41815185546875,297.2709350585937,286.9515686035156,1.0,0.30153888463974,1.0,1.0,0.0,1.0,-1.5556682348251345,1.555666208267212,1.979067292268155e-06,1.1912083625793457,0.9078867435455322,0.9078867435455322,0.0,45.83160018920898,55.0,34981.67578125,0.0,336.05194091796875,1.0,283.1499938964844,286.3566589355469,297.4041748046875,299.7270202636719,293.1499938964844,293.1499938964844,283.1499938964844,17964.75,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994233727455139,1.0,0.0,0.0,2.608718156814575,2.6087303161621094,4.540959821497381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.16015625,0.0,557.474853515625,1895.4371337890625,0.0,1606.2054443359375,0.6467604637145996,1.0,0.0,3.0,1.0,0.0
17739480,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8001141548156738,0.1819514781236648,0.1644835770130157,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.8698549270629883,0.2362719029188156,0.2244471311569214,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.918628454208374,0.2765268385410309,0.1937770098447799,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.835185706615448,0.2081455439329147,0.1979466676712036,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490051269531,0.6858970522880554,0.113639011979103,0.5167989134788513,284.9488830566406,284.95001220703125,295.4418334960937,294.4112854003906,295.44024658203125,297.268310546875,286.9487609863281,1.0,0.3034163117408752,1.0,1.0,0.0,1.0,-1.557197332382202,1.5571953058242798,1.982871481231996e-06,1.1925556659698486,0.9051809906959534,0.9051809906959534,0.0,47.3133544921875,58.0,35090.65625,0.0,340.73260498046875,1.0,283.1499938964844,286.3518981933594,297.4191589355469,299.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,18291.361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002559304237366,1.0,0.0,0.0,2.6199162006378174,2.619928359985352,4.58002801906332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.11328125,0.0,565.6087646484375,1895.4371337890625,0.0,1612.7734375,0.6527277231216431,1.0,0.0,3.0,1.0,0.0
17739540,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.7944663763046265,0.1823814511299133,0.1649225503206253,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.8637865781784058,0.2367576956748962,0.2249729633331298,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371337890625,0.9113379716873168,0.2771032452583313,0.1942299753427505,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.8297272324562073,0.208548367023468,0.1983931362628936,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.6799266338348389,0.1134280711412429,0.5161485075950623,284.937255859375,284.95001220703125,295.464111328125,294.4257507324219,295.4625244140625,297.2655944824219,286.9359130859375,1.0,0.305292397737503,1.0,1.0,0.0,1.0,-1.55865478515625,1.5586527585983276,1.986509232665412e-06,1.193846583366394,0.8954271078109741,0.8954271078109741,0.0,48.81071472167969,58.0,35262.80859375,0.0,345.42791748046875,1.0,283.1499938964844,286.33502197265625,297.4349060058594,299.7754821777344,293.1499938964844,293.1499938964844,283.1499938964844,18986.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012268900871277,1.0,0.0,0.0,2.64721941947937,2.6472320556640625,4.675985962876439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.98193359375,0.0,585.1710205078125,1895.4371337890625,0.0,1620.448974609375,0.6570836305618286,1.0,0.0,3.0,1.0,0.0
17739600,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.7890666127204895,0.1828168928623199,0.1653635948896408,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.8580213189125061,0.2372283339500427,0.2254803329706192,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.9046419262886048,0.2776608467102051,0.1946656256914138,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.824491560459137,0.208938181400299,0.1988237649202346,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.674199640750885,0.1132095456123352,0.5154577493667603,284.9352722167969,284.95001220703125,295.486572265625,294.4403076171875,295.4849548339844,297.26287841796875,286.93560791015625,1.0,0.3071630597114563,1.0,1.0,0.0,1.0,-1.5600042343139648,1.5600022077560425,1.9898920982086565e-06,1.195051670074463,0.8892288208007812,0.8892288208007812,0.0,50.32432174682617,61.0,35355.37109375,0.0,350.1206970214844,1.0,283.1499938964844,286.3331604003906,297.448974609375,299.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,19480.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020843625068665,1.0,0.0,0.0,2.6546692848205566,2.654682159423828,4.702341982465441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.39892578125,0.0,592.229736328125,1895.4371337890625,0.0,1627.2413330078125,0.6564345359802246,1.0,0.0,3.0,1.0,0.0
17739660,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.7840044498443604,0.1832927614450454,0.1658253371715545,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.8526315689086914,0.2377157807350158,0.2259886264801025,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.898629903793335,0.2782406508922577,0.1951027810573578,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.8195103406906128,0.2093434631824493,0.1992556452751159,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.6687919497489929,0.1130001321434974,0.5147700309753418,284.94940185546875,284.95001220703125,295.5091857910156,294.4549255371094,295.507568359375,297.260498046875,286.9513854980469,1.0,0.3090296387672424,1.0,1.0,0.0,1.0,-1.5613863468170166,1.5613844394683838,1.9933536350436043e-06,1.1962796449661257,0.8956966996192932,0.8956966996192932,0.0,51.83895492553711,61.0,35387.25,0.0,354.8406982421875,1.0,283.1499938964844,286.34844970703125,297.4608154296875,299.809326171875,293.1499938964844,293.1499938964844,283.1499938964844,19177.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025441527366638,1.0,0.0,0.0,2.643423318862915,2.6434359550476074,4.662585695314192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.1767578125,0.0,583.9856567382812,1895.4371337890625,0.0,1630.888916015625,0.6562168598175049,1.0,0.0,3.0,1.0,0.0
17739720,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566650390625,0.7793499231338501,0.1838105916976928,0.1663283854722976,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9567565917969,0.8476641774177551,0.2382228076457977,0.2265178859233856,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.8930480480194092,0.2788423001766205,0.1955591589212417,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.8148000240325928,0.2097672671079635,0.1997068673372268,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.6637610793113708,0.1128036901354789,0.5141393542289734,284.9567565917969,284.95001220703125,295.53192138671875,294.4696044921875,295.5303039550781,297.2584533691406,286.95751953125,1.0,0.310897022485733,1.0,1.0,0.0,1.0,-1.5629581212997437,1.5629560947418213,1.99727332983457e-06,1.1976566314697266,0.9018499851226808,0.9018499851226808,0.0,53.34178924560547,49.0,35490.71875,0.0,359.63397216796875,1.0,283.1499938964844,286.35174560546875,297.4742431640625,299.82867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18925.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029320001602173,1.0,0.0,0.0,2.6490612030029297,2.649073839187622,4.68249510277019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.90380859375,0.0,585.919189453125,1895.4371337890625,0.0,1633.96826171875,0.6601168513298035,1.0,0.0,3.0,1.0,0.0
17739780,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.7805386781692505,0.1843337714672088,0.1667923778295517,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.8486868739128113,0.2387186735868454,0.2269878983497619,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8942083120346069,0.279423713684082,0.1959691792726516,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.81574946641922,0.2101826220750808,0.2000996619462967,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.6637445688247681,0.1126062050461769,0.5132361650466919,284.9492492675781,284.95001220703125,295.5548095703125,294.4843444824219,295.5531616210937,297.2564697265625,286.9482116699219,1.0,0.310571938753128,1.0,1.0,0.0,1.0,-1.5639599561691284,1.563957929611206,1.999839241761947e-06,1.1985929012298584,0.8982610106468201,0.8982610106468201,0.0,53.24137115478516,49.0,35652.4140625,0.0,359.8766784667969,1.0,283.1499938964844,286.3383483886719,297.4903564453125,299.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,19302.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035835981369019,1.0,0.0,0.0,2.673478603363037,2.6734914779663086,4.769213433064579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.83056640625,0.0,602.4139404296875,1895.4371337890625,0.0,1639.148193359375,0.6634088754653931,1.0,0.0,3.0,1.0,0.0
17739840,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94732666015625,0.7855997085571289,0.184859961271286,0.167216271162033,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94732666015625,0.8536877036094666,0.2392008006572723,0.2274006009101867,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94732666015625,0.8998214602470398,0.2799828946590423,0.1963296979665756,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94732666015625,0.8204115629196167,0.2105875462293625,0.2004384547472,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94732666015625,0.667026162147522,0.1124075576663017,0.5121221542358398,284.94732666015625,284.95001220703125,295.5777893066406,294.4991455078125,295.5761413574219,297.2544250488281,286.9473876953125,1.0,0.3092138767242431,1.0,1.0,0.0,1.0,-1.564466953277588,1.5644649267196655,2.001204393309308e-06,1.199126124382019,0.8962175250053406,0.8962175250053406,0.0,52.07859420776367,37.0,35737.98046875,0.0,357.0386047363281,1.0,283.1499938964844,286.3359680175781,297.50537109375,299.8753662109375,293.1499938964844,293.1499938964844,283.1499938964844,19576.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042286992073059,1.0,0.0,0.0,2.6813273429870605,2.681340456008911,4.797257702193747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.4482421875,0.0,608.6170043945312,1895.4371337890625,0.0,1644.283935546875,0.6625545620918274,1.0,0.0,3.0,1.0,0.0
17739900,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.7939736843109131,0.1854242384433746,0.1676293164491653,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590759277344,0.8621646165847778,0.2396989613771438,0.2277835756540298,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.9094409942626952,0.2805596888065338,0.1966660171747207,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.8281099796295166,0.2110084891319275,0.2007490843534469,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580993652344,0.6731439828872681,0.1122230887413024,0.5108907222747803,284.9590759277344,284.95001220703125,295.60089111328125,294.51397705078125,295.5992126464844,297.2526550292969,286.9605712890625,1.0,0.3069649934768677,1.0,1.0,0.0,1.0,-1.5647209882736206,1.5647189617156982,2.0019531348225428e-06,1.199451208114624,0.9047415256500244,0.9047415256500244,0.0,50.13300323486328,37.0,35758.15625,0.0,351.98602294921875,1.0,283.1499938964844,286.3488464355469,297.5181579589844,299.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,19178.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045573592185974,1.0,0.0,0.0,2.671190023422241,2.6712028980255127,4.7610524234187334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.6982421875,0.0,600.3684692382812,1895.4371337890625,0.0,1646.9029541015625,0.6624419093132019,1.0,0.0,3.0,1.0,0.0
17739960,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635314941406,0.8058556914329529,0.1860317289829254,0.168058842420578,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.8744968771934509,0.2402175366878509,0.2281619161367416,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.92430180311203,0.2811572253704071,0.1970006227493286,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.8391115069389343,0.2114497870206833,0.2010545432567596,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.6823393106460571,0.1120570823550224,0.5096187591552734,284.96356201171875,284.95001220703125,295.6240539550781,294.52880859375,295.6224060058594,297.2512512207031,286.9638366699219,1.0,0.3039698004722595,1.0,1.0,0.0,1.0,-1.564932346343994,1.564930438995361,2.002592509597889e-06,1.1997363567352295,0.9117351174354552,0.9117351174354552,0.0,47.526309967041016,25.0,35843.640625,0.0,345.1494445800781,1.0,283.1499938964844,286.3497009277344,297.5321655273437,299.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,18903.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048367857933044,1.0,0.0,0.0,2.6775197982788086,2.67753267288208,4.783642566508206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.310546875,0.0,602.637939453125,1895.4371337890625,0.0,1649.13134765625,0.6664642095565796,1.0,0.0,3.0,1.0,0.0
17740020,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95379638671875,0.820722222328186,0.1866470575332641,0.1684914380311966,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535827636719,0.8912047147750854,0.2407270967960357,0.228524774312973,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.944332242012024,0.2817357778549194,0.1973203122615814,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.8540914058685303,0.2118853777647018,0.2013460993766784,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544677734375,0.6949272155761719,0.1118953227996826,0.5082993507385254,284.95361328125,284.95001220703125,295.6473083496094,294.5436706542969,295.6456298828125,297.2498779296875,286.9522705078125,1.0,0.3003460466861725,1.0,1.0,0.0,1.0,-1.5650373697280884,1.5650354623794556,2.002971541514853e-06,1.1999332904815674,0.9083463549613952,0.9083463549613952,0.0,44.38736724853516,25.0,35992.08203125,0.0,336.8404541015625,1.0,283.1499938964844,286.3344116210937,297.54840087890625,299.9342956542969,293.1499938964844,293.1499938964844,283.1499938964844,19271.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053666114807129,1.0,0.0,0.0,2.702548027038574,2.702561140060425,4.873491548096354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.2744140625,0.0,619.7693481445312,1895.4371337890625,0.0,1653.360107421875,0.6698861122131348,1.0,0.0,3.0,1.0,0.0
17740080,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.8392448425292969,0.1872641593217849,0.1689077615737915,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.9136618971824646,0.2412226796150207,0.2288558930158615,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.9683117270469666,0.2822913825511932,0.1976088583469391,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.8742951154708862,0.2123104780912399,0.2016096115112304,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.711344301700592,0.111733466386795,0.5069006681442261,284.9499206542969,284.95001220703125,295.67059326171875,294.5585632324219,295.6689453125,297.2484436035156,286.9497375488281,1.0,0.2961820960044861,1.0,1.0,0.0,1.0,-1.5649186372756958,1.5649166107177734,2.002804194489727e-06,1.1999459266662598,0.9062631726264954,0.9062631726264954,0.0,40.82243728637695,25.0,36070.078125,0.0,327.2861633300781,1.0,283.1499938964844,286.3304443359375,297.56353759765625,299.9545593261719,293.1499938964844,293.1499938964844,283.1499938964844,19542.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058916091918945,1.0,0.0,0.0,2.71114468574524,2.71115779876709,4.904545107820013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3603515625,0.0,626.5247802734375,1895.4371337890625,0.0,1657.555419921875,0.6751840710639954,1.0,0.0,3.0,1.0,0.0
17740140,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.938720703125,0.8561089038848877,0.1878898739814758,0.1693664342164993,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.9354692697525024,0.2417103797197342,0.2292155176401138,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.9864180088043212,0.2828329801559448,0.1979143768548965,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8926305770874023,0.2127301096916198,0.2019039243459701,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394226074219,0.7244699001312256,0.1115730702877044,0.5056790113449097,284.93853759765625,284.95001220703125,295.6939392089844,294.57342529296875,295.6922912597656,297.2470397949219,286.9372863769531,1.0,0.2933257818222046,1.0,1.0,0.0,1.0,-1.565153956413269,1.565151929855347,2.003471081479802e-06,1.2002229690551758,0.8970298767089844,0.8970298767089844,0.0,38.13629531860352,25.0,36214.17578125,0.0,320.2454528808594,1.0,283.1499938964844,286.3145446777344,297.5794677734375,299.9794006347656,293.1499938964844,293.1499938964844,283.1499938964844,20214.7421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065434455871582,1.0,0.0,0.0,2.736057043075561,2.736070394515991,4.995093263460149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.36328125,0.0,645.703369140625,1895.4371337890625,0.0,1662.7703857421875,0.678936243057251,1.0,0.0,3.0,1.0,0.0
17740200,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.8717785477638245,0.1885197758674621,0.1698481291532516,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.9544174671173096,0.2421870976686477,0.2295853346586227,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368896484375,0.9990000128746032,0.2833662629127502,0.1977438777685165,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.9093793630599976,0.2131407707929611,0.2022110223770141,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.936767578125,0.7356424927711487,0.11140888184309,0.5045536160469055,284.9368591308594,284.95001220703125,295.71734619140625,294.5882568359375,295.7156677246094,297.24560546875,286.93707275390625,1.0,0.2909042239189148,1.0,1.0,0.0,1.0,-1.5649683475494385,1.564966320991516,2.003191639232682e-06,1.2002264261245728,0.8915386199951172,0.8915386199951172,0.0,36.034576416015625,28.0,36283.109375,0.0,314.5614929199219,1.0,283.1499938964844,286.3130798339844,297.59393310546875,299.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,20668.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071006894111633,1.0,0.0,0.0,2.7419044971466064,2.7419180870056152,5.016466957386001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.66943359375,0.0,651.917236328125,1895.4371337890625,0.0,1667.234619140625,0.6778600811958313,1.0,0.0,3.0,1.0,0.0
17740260,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8795439004898071,0.1891739219427108,0.170390099287033,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.9627937078475952,0.242668867111206,0.2300021648406982,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447937011719,0.9990000128746032,0.2843375205993652,0.1931899785995483,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.9179162383079528,0.2135554999113083,0.2025654166936874,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441833496094,0.7405110597610474,0.1112454682588577,0.50365149974823,284.9447326660156,284.95001220703125,295.74072265625,294.60308837890625,295.7390441894531,297.2457580566406,286.9453430175781,1.0,0.2891297936439514,1.0,1.0,0.0,1.0,-1.5594267845153809,1.5594247579574585,1.990100599869038e-06,1.1960346698760986,0.8935806155204773,0.8935806155204773,0.0,35.0660514831543,28.0,36205.00390625,0.0,309.4484558105469,1.0,283.1499938964844,286.3226318359375,297.6058959960937,300.0092163085937,293.1499938964844,293.1499938964844,283.1499938964844,20435.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072575092315674,1.0,0.0,0.0,2.7274832725524902,2.727496862411499,4.963837341165345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.24755859375,0.0,641.5925903320312,1895.4371337890625,0.0,1668.4921875,0.6769583225250244,1.0,0.0,3.0,1.0,0.0
17740320,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453430175781,0.8843422532081604,0.1898549050092697,0.1709728688001632,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.9675017595291138,0.2431597560644149,0.2304440587759018,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452819824219,0.9989919066429138,0.2859053909778595,0.1905149817466735,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452819824219,0.923048734664917,0.2139791399240493,0.2029440104961395,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.7430632710456848,0.1110967919230461,0.5028648972511292,284.9452819824219,284.95001220703125,295.7641296386719,294.6178894042969,295.762451171875,297.2484436035156,286.9449768066406,1.0,0.2878022193908691,1.0,1.0,0.0,1.0,-1.5534204244613647,1.5534183979034424,1.97753320207994e-06,1.1929062604904177,0.8924676179885864,0.8924676179885864,0.0,34.5343132019043,31.0,36176.234375,0.0,305.8863220214844,1.0,283.1499938964844,286.3223571777344,297.61767578125,300.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,20372.521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070855498313904,1.0,0.0,0.0,2.7245380878448486,2.7245514392852783,4.953122925144271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.6494140625,0.0,639.4121704101562,1895.4371337890625,0.0,1667.1134033203125,0.6731700897216797,1.0,0.0,3.0,1.0,0.0
17740380,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607238769531,0.8910114765167236,0.1905675530433654,0.1715704351663589,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610290527344,0.9738919138908386,0.2436640560626983,0.2308854460716247,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.9983563423156738,0.2875811755657196,0.1865354031324386,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608764648437,0.9303807616233826,0.2144156545400619,0.2033223211765289,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.747056782245636,0.1109682545065879,0.5021179914474487,284.9609680175781,284.95001220703125,295.7875366210937,294.63262939453125,295.7858581542969,297.2519836425781,286.9630432128906,1.0,0.2870390117168426,1.0,1.0,0.0,1.0,-1.5535736083984375,1.5535715818405151,1.976054136321181e-06,1.191353678703308,0.9034644365310668,0.9034644365310668,0.0,33.847007751464844,31.0,36136.30078125,0.0,303.3310546875,1.0,283.1499938964844,286.34197998046875,297.62860107421875,300.0264892578125,293.1499938964844,293.1499938964844,283.1499938964844,19762.837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064873576164246,1.0,0.0,0.0,2.7046751976013184,2.704688310623169,4.881165978076751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.89697265625,0.0,623.7897338867188,1895.4371337890625,0.0,1662.3214111328125,0.6706838011741638,1.0,0.0,3.0,1.0,0.0
17740440,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.8945638537406921,0.1913178116083145,0.1722192615270614,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.968017578125,0.9768852591514589,0.244186669588089,0.231361910700798,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.968017578125,0.9980342388153076,0.289303570985794,0.1848334819078445,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.9339450001716614,0.2148693352937698,0.2037342488765716,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.7486444711685181,0.110859990119934,0.5015421509742737,284.9679870605469,284.95001220703125,295.8109130859375,294.6473083496094,295.8092346191406,297.2557678222656,286.9686279296875,1.0,0.2866352498531341,1.0,1.0,0.0,1.0,-1.5526831150054932,1.5526810884475708,1.97396548173856e-06,1.1906805038452148,0.913237690925598,0.913237690925598,0.0,33.56265640258789,34.0,36187.62109375,0.0,302.1608581542969,1.0,283.1499938964844,286.3458251953125,297.64263916015625,300.0421142578125,293.1499938964844,293.1499938964844,283.1499938964844,19275.154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059605121612549,1.0,0.0,0.0,2.706072807312012,2.7060859203338623,4.886211968369025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.24365234375,0.0,621.9387817382812,1895.4371337890625,0.0,1658.106201171875,0.6733384132385254,1.0,0.0,3.0,1.0,0.0
17740500,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96063232421875,0.8968226313591003,0.1920657753944397,0.1728888154029846,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604797363281,0.9785346388816832,0.2446940690279007,0.2318451404571533,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.9978808760643004,0.2909117937088012,0.1840770989656448,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.9359413385391236,0.215310513973236,0.2041538059711456,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.7492341995239258,0.1107533946633338,0.5010438561439514,284.96051025390625,284.95001220703125,295.8342590332031,294.6619567871094,295.83258056640625,297.2590026855469,286.95953369140625,1.0,0.2866024672985077,1.0,1.0,0.0,1.0,-1.5530632734298706,1.5530612468719482,1.974902261281386e-06,1.1910090446472168,0.913379967212677,0.913379967212677,0.0,33.45331573486328,34.0,36331.16796875,0.0,302.0507202148437,1.0,283.1499938964844,286.33306884765625,297.6600341796875,300.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,19470.833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058888673782349,1.0,0.0,0.0,2.728816270828247,2.7288296222686768,4.968690063833492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.25732421875,0.0,637.0269165039062,1895.4371337890625,0.0,1657.533203125,0.6760482788085938,1.0,0.0,3.0,1.0,0.0
17740560,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.8977706432342529,0.1928056627511978,0.1735544055700302,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.9789026975631714,0.2451810240745544,0.2323130667209625,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.997915506362915,0.2923185527324676,0.1842451840639114,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.9363842010498048,0.2157340943813324,0.2045611441135406,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.7488157153129578,0.1106402352452278,0.5005525350570679,284.95904541015625,284.95001220703125,295.8575744628906,294.6764831542969,295.8558959960937,297.2611083984375,286.959228515625,1.0,0.2869028747081756,1.0,1.0,0.0,1.0,-1.5545239448547363,1.554521918296814,1.978411091840826e-06,1.1921870708465576,0.9154608249664308,0.9154608249664308,0.0,33.50789260864258,37.0,36436.05078125,0.0,302.88214111328125,1.0,283.1499938964844,286.33074951171875,297.67706298828125,300.0893249511719,293.1499938964844,293.1499938964844,283.1499938964844,19576.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060747146606445,1.0,0.0,0.0,2.7381701469421387,2.7381834983825684,5.002812599741446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.80810546875,0.0,643.4434814453125,1895.4371337890625,0.0,1659.019775390625,0.6813274025917053,1.0,0.0,3.0,1.0,0.0
17740620,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8975703716278076,0.193546324968338,0.1742259711027145,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9781554937362672,0.2456540316343307,0.2327738106250763,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9981122612953186,0.2934845387935638,0.1852305829524994,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.9354627132415771,0.2161455452442169,0.2049630284309387,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.7475060820579529,0.110519103705883,0.5000612735748291,284.9493713378906,284.95001220703125,295.8807983398437,294.69097900390625,295.8791198730469,297.26202392578125,286.9482727050781,1.0,0.287501186132431,1.0,1.0,0.0,1.0,-1.5569580793380735,1.5569560527801514,1.984243681363296e-06,1.1941286325454712,0.9107520580291748,0.9107520580291748,0.0,33.70846939086914,37.0,36628.265625,0.0,304.5611572265625,1.0,283.1499938964844,286.3151550292969,297.6951599121094,300.1186218261719,293.1499938964844,293.1499938964844,283.1499938964844,20081.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066680192947388,1.0,0.0,0.0,2.7669055461883545,2.7669193744659424,5.108366281092458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.12939453125,0.0,664.4376831054688,1895.4371337890625,0.0,1663.7681884765625,0.6857481598854065,1.0,0.0,3.0,1.0,0.0
17740680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.8963048458099365,0.1942922919988632,0.1748989820480346,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.9763526916503906,0.2461129277944564,0.2332216501235962,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.9984320998191832,0.2943837940692901,0.1869618594646453,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.9332708716392516,0.2165442705154419,0.2053540647029876,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.7453733682632446,0.1103855594992637,0.4995373487472534,284.94805908203125,284.95001220703125,295.9039611816406,294.7053527832031,295.9023132324219,297.2615966796875,286.94842529296875,1.0,0.2883661985397339,1.0,1.0,0.0,1.0,-1.560221791267395,1.5602197647094729,1.992066927414271e-06,1.1967188119888306,0.9091852903366088,0.9091852903366088,0.0,34.0456428527832,40.0,36768.1328125,0.0,307.0011291503906,1.0,283.1499938964844,286.3126525878906,297.71173095703125,300.1434631347656,293.1499938964844,293.1499938964844,283.1499938964844,20407.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074286341667175,1.0,0.0,0.0,2.7788314819335938,2.7788453102111816,5.152497237759235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.8447265625,0.0,673.9354248046875,1895.4371337890625,0.0,1669.864501953125,0.6918687224388123,1.0,0.0,3.0,1.0,0.0
17740740,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404296875,0.8941852450370789,0.1950772553682327,0.1755997687578201,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402770996094,0.9736248850822448,0.2465679943561554,0.2336694300174713,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.998814344406128,0.2950175404548645,0.189313992857933,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.9300142526626588,0.2169381082057953,0.2057447582483291,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9409484863281,0.7425640225410461,0.1102411523461341,0.4989904165267944,284.9403076171875,284.95001220703125,295.9270324707031,294.7196044921875,295.9253845214844,297.2599792480469,286.93963623046875,1.0,0.2894698083400726,1.0,1.0,0.0,1.0,-1.5642361640930176,1.5642341375350952,2.001704615395284e-06,1.1998939514160156,0.9023682475090028,0.9023682475090028,0.0,34.505271911621094,40.0,36985.28515625,0.0,310.134765625,1.0,283.1499938964844,286.2986755371094,297.728759765625,300.173583984375,293.1499938964844,293.1499938964844,283.1499938964844,21062.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084751725196838,1.0,0.0,0.0,2.808126449584961,2.808140754699707,5.261707087811374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.61083984375,0.0,696.7552490234375,1895.4371337890625,0.0,1678.2689208984375,0.6965758204460144,1.0,0.0,3.0,1.0,0.0
17740800,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416809082031,0.8913471102714539,0.1959134340286255,0.1763423383235931,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.9700194001197816,0.24701988697052,0.2341138124465942,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417724609375,0.9990000128746032,0.2953881621360779,0.192199170589447,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.9258183240890504,0.2173267304897308,0.2061309814453125,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.7391676306724548,0.1100838333368301,0.4983996748924255,284.9417419433594,284.95001220703125,295.95001220703125,294.7337646484375,295.9483642578125,297.2572631835937,286.9425354003906,1.0,0.290785014629364,1.0,1.0,0.0,1.0,-1.5688787698745728,1.56887686252594,2.012876848311862e-06,1.2035561800003052,0.9000534415245056,0.9000534415245056,0.0,35.079593658447266,43.0,37147.09765625,0.0,313.8916015625,1.0,283.1499938964844,286.29840087890625,297.7440795898437,300.1986083984375,293.1499938964844,293.1499938964844,283.1499938964844,21459.482421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095760703086853,1.0,0.0,0.0,2.8198251724243164,2.8198397159576416,5.305639660946326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.75634765625,0.0,706.7758178710938,1895.4371337890625,0.0,1687.129638671875,0.7027379870414734,1.0,0.0,3.0,1.0,0.0
17740860,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.936767578125,0.888142466545105,0.1968706548213958,0.1771592795848846,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93670654296875,0.9658392071723938,0.2475656867027282,0.2345958352088928,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366760253906,0.9990000128746032,0.2956072092056274,0.1954036653041839,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.9211205244064332,0.2178074121475219,0.2065524458885193,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371337890625,0.7354925274848938,0.1100121960043907,0.4979334771633148,284.93670654296875,284.95001220703125,295.9736633300781,294.7481689453125,295.9719543457031,297.2545166015625,286.9365539550781,1.0,0.2922924160957336,1.0,1.0,0.0,1.0,-1.5742307901382446,1.5742287635803225,2.025792355198064e-06,1.2077666521072388,0.8933945298194885,0.8933945298194885,0.0,35.74274063110352,43.0,37384.58984375,0.0,318.2509765625,1.0,283.1499938964844,286.28680419921875,297.7601013183594,300.22882080078125,293.1499938964844,293.1499938964844,283.1499938964844,22151.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108452916145325,1.0,0.0,0.0,2.848724126815796,2.8487389087677,5.414946144810528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.81787109375,0.0,730.18994140625,1895.4371337890625,0.0,1697.370849609375,0.7073757648468018,1.0,0.0,3.0,1.0,0.0
17740920,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.8852007985115051,0.1979907751083374,0.1781114339828491,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415283203125,0.96175217628479,0.2482679337263107,0.2352063357830047,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.9990000128746032,0.2957907319068908,0.1985616832971573,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.9167295098304749,0.2184445858001709,0.2071021497249603,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408874511719,0.7321478128433228,0.1100996509194374,0.4980776906013489,284.9414978027344,284.95001220703125,295.9988098144531,294.7631530761719,295.9970092773437,297.2528076171875,286.9428100585937,1.0,0.2939897775650024,1.0,1.0,0.0,1.0,-1.5807299613952637,1.5807279348373413,2.0415441213117447e-06,1.2128764390945437,0.8926628828048706,0.8926628828048706,0.0,36.44297409057617,46.0,37582.39453125,0.0,323.2992858886719,1.0,283.1499938964844,286.2892150878906,297.77520751953125,300.2548828125,293.1499938964844,293.1499938964844,283.1499938964844,22516.83984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712064802646637,1.0,0.0,0.0,2.860862970352173,2.860877990722656,5.461192245093116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.708984375,0.0,740.5961303710938,1895.4371337890625,0.0,1707.236083984375,0.7076209187507629,1.0,0.0,3.0,1.0,0.0
17740980,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96014404296875,0.8826032876968384,0.1992619931697845,0.1792031228542328,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96044921875,0.9578881859779358,0.2491185516119003,0.2359591573476791,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9606018066406,0.9990000128746032,0.2960008084774017,0.2016256749629974,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602966308594,0.9127748012542723,0.2192280292510986,0.2077932953834533,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.7292030453681946,0.1103304103016853,0.4988930225372314,284.9603881835937,284.95001220703125,296.025390625,294.7787170410156,296.0234680175781,297.2523498535156,286.9629821777344,1.0,0.2958719134330749,1.0,1.0,0.0,1.0,-1.5884302854537964,1.5884281396865845,2.060309725493425e-06,1.2189322710037231,0.905253529548645,0.905253529548645,0.0,37.17145156860352,46.0,37760.57421875,0.0,329.0567321777344,1.0,283.1499938964844,286.3056945800781,297.7894897460937,300.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,22001.6875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130839228630066,1.0,0.0,0.0,2.8588666915893555,2.8588812351226807,5.453572953229013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.23681640625,0.0,736.2117919921875,1895.4371337890625,0.0,1715.4989013671875,0.709294855594635,1.0,0.0,3.0,1.0,0.0
17741040,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97174072265625,0.8802785277366638,0.2006503492593765,0.1804197579622268,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718933105469,0.9542097449302672,0.2500898540019989,0.2368431091308593,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97198486328125,0.9990000128746032,0.2962459623813629,0.2046344578266143,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.9091940522193908,0.2201310247182846,0.2086136639118194,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.7265838980674744,0.110682725906372,0.5003126859664917,284.97186279296875,284.95001220703125,296.0533142089844,294.7947998046875,296.05133056640625,297.25311279296875,286.97332763671875,1.0,0.2979307770729065,1.0,1.0,0.0,1.0,-1.597252607345581,1.5972504615783691,2.0819454675802262e-06,1.2258719205856323,0.91849547624588,0.91849547624588,0.0,37.93166732788086,49.0,38031.59375,0.0,335.51397705078125,1.0,283.1499938964844,286.3095092773437,297.8063659667969,300.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,21581.271484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142642736434937,1.0,0.0,0.0,2.8766047954559326,2.876619577407837,5.521457069335156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.455078125,0.0,745.90673828125,1895.4371337890625,0.0,1725.0909423828125,0.7157564759254456,1.0,0.0,3.0,1.0,0.0
17741100,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.8776705861091614,0.2020969688892364,0.1817175596952438,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9501177072525024,0.2511307001113891,0.2378197163343429,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9990000128746032,0.2964884340763092,0.2073069810867309,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9054144024848938,0.2211061269044876,0.2095274925231933,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.7238670587539673,0.1111236065626144,0.5022194385528564,284.9696350097656,284.95001220703125,296.08258056640625,294.8113708496094,296.0805053710937,297.2546081542969,286.969482421875,1.0,0.3001415133476257,1.0,1.0,0.0,1.0,-1.6065788269042969,1.6065768003463743,2.104996838170337e-06,1.2332282066345217,0.9242896437644958,0.9242896437644958,0.0,38.77969741821289,49.0,38386.77734375,0.0,342.53228759765625,1.0,283.1499938964844,286.2972106933594,297.8262634277344,300.3505249023437,293.1499938964844,293.1499938964844,283.1499938964844,21796.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159066796302795,1.0,0.0,0.0,2.916114330291748,2.9161295890808105,5.674171461578226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.2705078125,0.0,774.7813110351562,1895.4371337890625,0.0,1738.4752197265625,0.7222414016723633,1.0,0.0,3.0,1.0,0.0
17741160,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.873070478439331,0.2035762965679168,0.1830642372369766,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.9435555934906006,0.2522149085998535,0.2388589084148407,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.9942477345466614,0.296904593706131,0.2077571451663971,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.8997112512588501,0.222127690911293,0.2105070352554321,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698486328125,0.7197228670120239,0.1116302385926246,0.5045252442359924,284.9698791503906,284.95001220703125,296.1130676269531,294.8284606933594,296.1109313964844,297.2571105957031,286.969970703125,1.0,0.3024026155471802,1.0,1.0,0.0,1.0,-1.613930106163025,1.613927960395813,2.1232658582448494e-06,1.2390141487121582,0.9310078024864196,0.9310078024864196,0.0,39.91944122314453,52.0,38660.18359375,0.0,349.4115600585937,1.0,283.1499938964844,286.2914428710937,297.8456115722656,300.387451171875,293.1499938964844,293.1499938964844,283.1499938964844,21917.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177499532699585,1.0,0.0,0.0,2.9422972202301025,2.942312717437744,5.776522016276431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.728515625,0.0,794.203125,1895.4371337890625,0.0,1753.54833984375,0.7312861084938049,1.0,0.0,3.0,1.0,0.0
17741220,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9606018066406,0.8687646389007568,0.2050849199295044,0.184442713856697,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604797363281,0.9371993541717528,0.2533364593982696,0.2399397641420364,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.9890133142471312,0.2975808978080749,0.2081721276044845,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605712890625,0.8943608999252319,0.2231892645359039,0.2115306109189987,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96124267578125,0.7158020734786987,0.1121970415115356,0.5071220993995667,284.96051025390625,284.95001220703125,296.144775390625,294.8459777832031,296.142578125,297.2608642578125,286.959716796875,1.0,0.3047409653663635,1.0,1.0,0.0,1.0,-1.621726155281067,1.621724009513855,2.142717676179018e-06,1.245123028755188,0.9300794005393982,0.9300794005393982,0.0,41.08208847045898,52.0,38998.421875,0.0,356.6446228027344,1.0,283.1499938964844,286.2732849121094,297.86529541015625,300.427978515625,293.1499938964844,293.1499938964844,283.1499938964844,22503.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197908759117126,1.0,0.0,0.0,2.985712766647339,2.9857287406921387,5.948252805865195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.63720703125,0.0,829.47412109375,1895.4371337890625,0.0,1770.30126953125,0.7390381097793579,1.0,0.0,3.0,1.0,0.0
