time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599609375,0.8647910952568054,0.206624150276184,0.185843288898468,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96002197265625,0.9311633110046388,0.2544929683208465,0.241050586104393,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96002197265625,0.9839066863059998,0.2984193861484527,0.2087272107601165,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599914550781,0.889366865158081,0.2242875844240188,0.212586760520935,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.7121074199676514,0.1128183230757713,0.5099682807922363,284.9599914550781,284.95001220703125,296.1776733398437,294.8639221191406,296.1753845214844,297.2652282714844,286.96044921875,1.0,0.3071565926074981,1.0,1.0,0.0,1.0,-1.6300922632217407,1.6300899982452393,2.1637163172272267e-06,1.2516781091690063,0.932923138141632,0.932923138141632,0.0,42.25873565673828,55.0,39287.5078125,0.0,364.2812805175781,1.0,283.1499938964844,286.2679138183594,297.8835144042969,300.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,22855.3203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217789888381958,1.0,0.0,0.0,3.0122780799865723,3.012294054031372,6.054572168068262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.4697265625,0.0,851.5040893554688,1895.4371337890625,0.0,1786.68359375,0.7484440803527832,1.0,0.0,3.0,1.0,0.0
17741340,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534606933594,0.861146092414856,0.208201989531517,0.1872797012329101,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.925491750240326,0.2556896507740021,0.242200955748558,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.978922426700592,0.2993684411048889,0.2093806266784668,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.8847211599349976,0.2254264503717422,0.213683009147644,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538879394531,0.7086108326911926,0.1134927198290824,0.5130647420883179,284.9533996582031,284.95001220703125,296.2116394042969,294.8822631835937,296.20928955078125,297.2700500488281,286.9530334472656,1.0,0.3096463680267334,1.0,1.0,0.0,1.0,-1.639015555381775,1.639013409614563,2.1862545054318616e-06,1.2586686611175537,0.9309911727905272,0.9309911727905272,0.0,43.44852828979492,55.0,39649.3125,0.0,372.3247985839844,1.0,283.1499938964844,286.2520446777344,297.90283203125,300.50439453125,293.1499938964844,293.1499938964844,283.1499938964844,23524.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723876416683197,1.0,0.0,0.0,3.0559966564178467,3.0560131072998047,6.231592237782024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.35693359375,0.0,889.1245727539062,1895.4371337890625,0.0,1804.0330810546875,0.7563529014587402,1.0,0.0,3.0,1.0,0.0
17741400,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.8577436208724976,0.2098169773817062,0.1887457072734832,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.9201310873031616,0.2569241523742676,0.2433843612670898,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554748535156,0.9739877581596376,0.3003922700881958,0.2100943624973297,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.8803397417068481,0.226603165268898,0.2148130089044571,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.7052891850471497,0.1142175421118736,0.5163854360580444,284.9554138183594,284.95001220703125,296.24664306640625,294.9010009765625,296.2442321777344,297.2733764648437,286.9562072753906,1.0,0.3122043311595917,1.0,1.0,0.0,1.0,-1.648396372795105,1.648394227027893,2.2101039576227777e-06,1.2660152912139893,0.9335737824440002,0.9335737824440002,0.0,44.6587142944336,58.0,39961.32421875,0.0,380.7540588378906,1.0,283.1499938964844,286.2485046386719,297.92144775390625,300.5414123535156,293.1499938964844,293.1499938964844,283.1499938964844,23906.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259227633476257,1.0,0.0,0.0,3.082825899124145,3.0828428268432617,6.341490461636567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.3017578125,0.0,912.5402221679688,1895.4371337890625,0.0,1821.0252685546875,0.765846312046051,1.0,0.0,3.0,1.0,0.0
17741460,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.8546174764633179,0.2114733159542083,0.1902516633272171,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.9151618480682372,0.2581999897956848,0.2446092069149017,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.9691566228866576,0.3014763295650482,0.2108590006828308,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512023925781,0.8762570023536682,0.2278205007314682,0.2159836888313293,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95147705078125,0.7022455930709839,0.1149929985404014,0.5199432969093323,284.9512023925781,284.95001220703125,296.2826538085937,294.9200744628906,296.2801818847656,297.2769775390625,286.951171875,1.0,0.3148277997970581,1.0,1.0,0.0,1.0,-1.6582696437835691,1.658267378807068,2.235378588011372e-06,1.2737457752227783,0.9320849180221558,0.9320849180221558,0.0,45.8830680847168,58.0,40344.1171875,0.0,389.58203125,1.0,283.1499938964844,286.23455810546875,297.9413757324219,300.58404541015625,293.1499938964844,293.1499938964844,283.1499938964844,24583.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280909419059753,1.0,0.0,0.0,3.1268765926361084,3.126893758773804,6.524012974296056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.25634765625,0.0,952.1533203125,1895.4371337890625,0.0,1839.0975341796875,0.7738220691680908,1.0,0.0,3.0,1.0,0.0
17741520,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.8516981601715088,0.2131674140691757,0.1917887330055236,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.9105402827262878,0.2595139443874359,0.2458678632974624,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552001953125,0.9643822312355042,0.3026057481765747,0.2116565108299255,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.8724070191383362,0.2290752083063125,0.2171879559755325,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.6994237899780273,0.1158143803477287,0.5237107872962952,284.9551086425781,284.95001220703125,296.3196105957031,294.939453125,296.3171081542969,297.2807312011719,286.9561462402344,1.0,0.3175112307071686,1.0,1.0,0.0,1.0,-1.6685525178909302,1.6685502529144287,2.261890585941728e-06,1.281794786453247,0.9355624318122864,0.9355624318122864,0.0,47.12715148925781,61.0,40679.5234375,0.0,398.7908020019531,1.0,283.1499938964844,286.2322998046875,297.96075439453125,300.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,24946.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302263379096985,1.0,0.0,0.0,3.1545968055725098,3.154614448547364,6.640198080276605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.552734375,0.0,977.211669921875,1895.4371337890625,0.0,1856.9652099609373,0.7834920287132263,1.0,0.0,3.0,1.0,0.0
17741580,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524230957031,0.8490138649940491,0.2149011045694351,0.1933652013540268,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524230957031,0.906327486038208,0.2608680129051208,0.2471674680709839,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.952392578125,0.9597238898277284,0.3037766814231872,0.2124882787466049,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524230957031,0.8688183426856995,0.2303688526153564,0.2184318602085113,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525756835937,0.6968449354171753,0.1166805997490882,0.5276910066604614,284.9524230957031,284.95001220703125,296.357421875,294.95916748046875,296.3548889160156,297.28472900390625,286.9526062011719,1.0,0.3202520608901977,1.0,1.0,0.0,1.0,-1.6792759895324707,1.6792737245559692,2.289744770678226e-06,1.290187120437622,0.9352331757545472,0.9352331757545472,0.0,48.38508224487305,61.0,41084.73046875,0.0,408.3923950195313,1.0,283.1499938964844,286.2193298339844,297.9814453125,300.66802978515625,293.1499938964844,293.1499938964844,283.1499938964844,25604.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324977517127991,1.0,0.0,0.0,3.199939489364624,3.199957609176636,6.832455596850195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.79052734375,0.0,1019.5408935546876,1895.4371337890625,0.0,1876.0443115234373,0.7917221188545227,1.0,0.0,3.0,1.0,0.0
17741640,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.846502423286438,0.2166699171066284,0.194970816373825,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95733642578125,0.9024785161018372,0.2622584104537964,0.2484994828701019,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.9551404118537904,0.3049807846546173,0.2133422493934631,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.957275390625,0.8654319047927856,0.2316977530717849,0.219707578420639,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.6944575309753418,0.1175876930356025,0.5318567156791687,284.95733642578125,284.95001220703125,296.3960876464844,294.9791259765625,296.3935241699219,297.2887878417969,286.9584350585937,1.0,0.3230449259281158,1.0,1.0,0.0,1.0,-1.6903610229492188,1.6903586387634275,2.3187587885331595e-06,1.2988605499267578,0.9399570226669312,0.9399570226669312,0.0,49.66205596923828,64.0,41444.4609375,0.0,418.3684692382813,1.0,283.1499938964844,286.2173767089844,298.00152587890625,300.70947265625,293.1499938964844,293.1499938964844,283.1499938964844,25938.73828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734748899936676,1.0,0.0,0.0,3.229525566101074,3.229543924331665,6.959383540561248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.5400390625,0.0,1047.1453857421875,1895.4371337890625,0.0,1895.026123046875,0.8017774224281311,1.0,0.0,3.0,1.0,0.0
17741700,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.844192624092102,0.2184747606515884,0.1966129690408706,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.8989314436912537,0.2636864185333252,0.2498703449964523,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.9506939649581908,0.3062174618244171,0.2142230719327926,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.8622758984565735,0.2330628782510757,0.2210205793380737,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.6922842264175415,0.1185349896550178,0.536213219165802,284.9552917480469,284.95001220703125,296.435546875,294.99932861328125,296.43292236328125,297.2929992675781,286.95556640625,1.0,0.325887531042099,1.0,1.0,0.0,1.0,-1.7018427848815918,1.7018404006958008,2.349048827454681e-06,1.3078430891036987,0.9409219622612,0.9409219622612,0.0,50.951805114746094,64.0,41872.6484375,0.0,428.7322387695313,1.0,283.1499938964844,286.20465087890625,298.0227966308594,300.75634765625,293.1499938964844,293.1499938964844,283.1499938964844,26579.708984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737139880657196,1.0,0.0,0.0,3.2769887447357178,3.277007818222046,7.165446049839375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.12060546875,0.0,1093.1424560546875,1895.4371337890625,0.0,1915.265869140625,0.8104522228240967,1.0,0.0,3.0,1.0,0.0
17741760,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.842029869556427,0.2203114181756973,0.1982812881469726,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96051025390625,0.8955559134483337,0.2651485204696655,0.2512714862823486,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605712890625,0.946345865726471,0.3074811697006225,0.2151210159063339,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96044921875,0.8592979907989502,0.2344608157873153,0.2223630547523498,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599914550781,0.690279483795166,0.1195192337036132,0.5407361388206482,284.9604797363281,284.95001220703125,296.4757080078125,295.019775390625,296.4730834960937,297.2972412109375,286.96160888671875,1.0,0.3287750482559204,1.0,1.0,0.0,1.0,-1.7136482000350952,1.7136458158493042,2.380444584559882e-06,1.3170775175094604,0.9468706250190736,0.9468706250190736,0.0,52.25917816162109,67.0,42256.48046875,0.0,439.4664916992188,1.0,283.1499938964844,286.2023620605469,298.0433654785156,300.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,26896.330078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395133972167969,1.0,0.0,0.0,3.309041738510132,3.309061050415039,7.306305178644834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.2900390625,0.0,1124.1376953125,1895.4371337890625,0.0,1935.43603515625,0.8210383653640747,1.0,0.0,3.0,1.0,0.0
17741820,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.8400420546531677,0.222180426120758,0.1999826729297638,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.8923852443695068,0.2666455507278442,0.2527087926864624,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.942155659198761,0.3087724447250366,0.2160416394472122,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.8565243482589722,0.2358922213315963,0.2237400412559509,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95880126953125,0.6884649991989136,0.1205398514866828,0.5454314947128296,284.95867919921875,284.95001220703125,296.5165710449219,295.0404052734375,296.5138854980469,297.3016052246094,286.9590148925781,1.0,0.3317053020000458,1.0,1.0,0.0,1.0,-1.7258124351501465,1.7258100509643557,2.413062475170591e-06,1.326591730117798,0.9490753412246704,0.9490753412246704,0.0,53.57782745361328,67.0,42707.14453125,0.0,450.584228515625,1.0,283.1499938964844,286.189453125,298.0650329589844,300.8486022949219,293.1499938964844,293.1499938964844,283.1499938964844,27528.099609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420206665992737,1.0,0.0,0.0,3.359041929244995,3.3590617179870605,7.52877269860619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.185546875,0.0,1174.58056640625,1895.4371337890625,0.0,1956.826171875,0.8302625417709351,1.0,0.0,3.0,1.0,0.0
17741880,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638061523437,0.8381811380386353,0.2240781933069229,0.2017071545124054,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638977050781,0.8893728256225586,0.2681745290756225,0.2541740834712982,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639587402344,0.9380861520767212,0.3100871443748474,0.2169763594865799,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.853908360004425,0.2373540848493576,0.2251440435647964,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.6868001818656921,0.1215941086411476,0.5502769351005554,284.9638671875,284.95001220703125,296.5580139160156,295.06121826171875,296.5553283691406,297.3059387207031,286.9649353027344,1.0,0.3346739411354065,1.0,1.0,0.0,1.0,-1.7382677793502808,1.7382653951644895,2.446741973471944e-06,1.3363326787948608,0.9561489820480348,0.9561489820480348,0.0,54.91232299804688,70.0,43113.94921875,0.0,462.0690612792969,1.0,283.1499938964844,286.1866149902344,298.0859375,300.8940124511719,293.1499938964844,293.1499938964844,283.1499938964844,27836.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445060610771179,1.0,0.0,0.0,3.393789768218994,3.3938100337982178,7.685342211516399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.68212890625,0.0,1209.576171875,1895.4371337890625,0.0,1978.112548828125,0.841437578201294,1.0,0.0,3.0,1.0,0.0
17741940,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.8364765048027039,0.2260054945945739,0.2034622132778167,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.8865518569946289,0.2697366178035736,0.2556737959384918,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.9341952204704284,0.31142657995224,0.217931643128395,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.8514769077301025,0.2388473898172378,0.2265806049108505,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96221923828125,0.685308039188385,0.1226819530129432,0.5552815198898315,284.962158203125,284.95001220703125,296.6000671386719,295.0821533203125,296.59735107421875,297.31036376953125,286.96246337890625,1.0,0.3376795649528503,1.0,1.0,0.0,1.0,-1.7510560750961304,1.7510536909103394,2.481618594174506e-06,1.3463335037231443,0.9595171213150024,0.9595171213150024,0.0,56.25607299804688,70.0,43585.58984375,0.0,473.9374694824219,1.0,283.1499938964844,286.1734924316406,298.1078186035156,300.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,28469.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471146583557129,1.0,0.0,0.0,3.446314573287964,3.4463353157043457,7.92507023561484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.79736328125,0.0,1264.9488525390625,1895.4371337890625,0.0,2000.541259765625,0.8512247800827026,1.0,0.0,3.0,1.0,0.0
17742000,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672241210937,0.8348837494850159,0.2279591858386993,0.2052378803491592,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673156738281,0.8838778734207153,0.2713291645050049,0.2571997940540313,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96734619140625,0.9304441809654236,0.3127877116203308,0.2188993543386459,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672546386719,0.8491864800453186,0.2403694987297058,0.2280423045158386,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668273925781,0.6839502453804016,0.1238009482622146,0.5604236721992493,284.96728515625,284.95001220703125,296.642578125,295.10321044921875,296.639892578125,297.3147277832031,286.96832275390625,1.0,0.3407181799411773,1.0,1.0,0.0,1.0,-1.7641112804412842,1.7641087770462036,2.5175322662107646e-06,1.3565423488616943,0.9677002429962158,0.9677002429962158,0.0,57.61370468139648,73.0,44013.90625,0.0,486.1728820800781,1.0,283.1499938964844,286.17010498046875,298.1289367675781,300.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,28779.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496940493583679,1.0,0.0,0.0,3.483647584915161,3.483668804168701,8.09770085652417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.55126953125,0.0,1304.2852783203125,1895.4371337890625,0.0,2022.804931640625,0.8629764914512634,1.0,0.0,3.0,1.0,0.0
17742060,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.8334324359893799,0.2299402952194214,0.2070420235395431,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.8813828229904175,0.272953599691391,0.2587588131427765,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.9268874526023864,0.3141724765300751,0.2198865264654159,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.8470634818077087,0.2419216036796569,0.2295349538326263,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.6827501058578491,0.1249512881040573,0.5657138824462891,284.9656066894531,284.95001220703125,296.6855773925781,295.1243896484375,296.682861328125,297.31915283203125,286.9659423828125,1.0,0.3437889218330383,1.0,1.0,0.0,1.0,-1.7774784564971924,1.7774759531021118,2.554628281359328e-06,1.3669947385787964,0.9722241759300232,0.9722241759300232,0.0,58.97850799560547,73.0,44504.9609375,0.0,498.7939453125,1.0,283.1499938964844,286.1567687988281,298.1509094238281,301.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,29415.873046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523843050003052,1.0,0.0,0.0,3.538621664047241,3.5386433601379395,8.355290219697054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7763671875,0.0,1364.98876953125,1895.4371337890625,0.0,2046.114013671875,0.8733105063438416,1.0,0.0,3.0,1.0,0.0
17742120,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706115722656,0.8320813775062561,0.2319459170103073,0.2088649123907089,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.8790247440338135,0.2746075391769409,0.2603430151939392,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.9234799146652222,0.3155655264854431,0.2208822667598724,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.8450677394866943,0.2435013502836227,0.2310514897108078,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.6816728115081787,0.1261325627565384,0.5711347460746765,284.9706726074219,284.95001220703125,296.72900390625,295.1456298828125,296.72625732421875,297.323486328125,286.9716796875,1.0,0.3468882143497467,1.0,1.0,0.0,1.0,-1.7910945415496826,1.791092038154602,2.592750661278842e-06,1.3776408433914185,0.9815173149108888,0.9815173149108888,0.0,60.355201721191406,76.0,44953.00390625,0.0,511.7848205566406,1.0,283.1499938964844,286.1529541015625,298.172119140625,301.0912475585937,293.1499938964844,293.1499938964844,283.1499938964844,29730.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550384998321533,1.0,0.0,0.0,3.578368186950684,3.57839035987854,8.544041065761121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.65234375,0.0,1408.9381103515625,1895.4371337890625,0.0,2069.197509765625,0.8856024742126465,1.0,0.0,3.0,1.0,0.0
17742180,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.8308590054512024,0.2339771091938018,0.2107144743204116,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.8768330812454224,0.276292473077774,0.2619591951370239,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.9202553033828736,0.3169633746147156,0.2218845039606094,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.8432241082191467,0.2451100051403045,0.2325977683067321,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.6807440519332886,0.1273461133241653,0.5767061114311218,284.9691772460937,284.95001220703125,296.7727355957031,295.1669006347656,296.77001953125,297.327880859375,286.96954345703125,1.0,0.350015640258789,1.0,1.0,0.0,1.0,-1.805005431175232,1.8050028085708616,2.632047653605696e-06,1.388516545295715,0.9873163104057312,0.9873163104057312,0.0,61.73724365234375,76.0,45462.0546875,0.0,525.1656494140625,1.0,283.1499938964844,286.1395568847656,298.1941223144531,301.14404296875,293.1499938964844,293.1499938964844,283.1499938964844,30371.861328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577908039093018,1.0,0.0,0.0,3.635555267333984,3.635578155517578,8.819314416541602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.9423828125,0.0,1475.21337890625,1895.4371337890625,0.0,2093.223876953125,0.8964372277259827,1.0,0.0,3.0,1.0,0.0
17742240,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742431640625,0.8297278881072998,0.2360312491655349,0.2125812917947769,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.8747692704200745,0.2780063152313232,0.2635999023914337,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.9171786308288574,0.3183698356151581,0.2228880375623703,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742431640625,0.8414961695671082,0.2467454969882965,0.2341670244932174,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9738464355469,0.679930567741394,0.1285893619060516,0.58240807056427,284.9742736816406,284.95001220703125,296.8168029785156,295.188232421875,296.8140869140625,297.3322448730469,286.97528076171875,1.0,0.3531681597232818,1.0,1.0,0.0,1.0,-1.819152593612671,1.8191498517990112,2.672372829692904e-06,1.3995752334594729,0.997827172279358,0.997827172279358,0.0,63.12920379638672,79.0,45928.21484375,0.0,538.9219970703125,1.0,283.1499938964844,286.1354064941406,298.21533203125,301.193603515625,293.1499938964844,293.1499938964844,283.1499938964844,30694.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605013847351074,1.0,0.0,0.0,3.677478790283203,3.677502155303955,9.023887628245576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.84375,0.0,1523.9595947265625,1895.4371337890625,0.0,2116.971923828125,0.9092179536819458,1.0,0.0,3.0,1.0,0.0
17742300,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734191894531,0.8287153840065002,0.2381093800067901,0.2144730687141418,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97344970703125,0.8728609085083008,0.279750645160675,0.2652718424797058,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.9142981171607972,0.3197915852069855,0.2239032089710235,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734191894531,0.839907705783844,0.2484091967344284,0.2357650697231292,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9733581542969,0.6792523264884949,0.1298621892929077,0.5882496237754822,284.97344970703125,284.95001220703125,296.861083984375,295.2095642089844,296.8583984375,297.336669921875,286.9740600585937,1.0,0.3563457727432251,1.0,1.0,0.0,1.0,-1.8335834741592407,1.833580732345581,2.7138801215187414e-06,1.4108539819717407,1.0,1.0,0.0,64.5246353149414,79.0,46446.2265625,0.0,553.0760498046875,1.0,283.1499938964844,286.1228942871094,298.2372131347656,301.2470397949219,293.1499938964844,293.1499938964844,283.1499938964844,31440.576171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632930874824524,1.0,0.0,0.0,3.7347137928009033,3.7347378730773926,9.306962169830512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.11376953125,0.0,1594.56884765625,1895.4371337890625,0.0,2141.518310546875,0.9200811982154846,1.0,0.0,3.0,1.0,0.0
17742360,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8277931213378906,0.2402139604091644,0.2163827121257782,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8710785508155823,0.2815276384353637,0.2669695615768432,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.9115875363349916,0.3212344348430633,0.2249272018671035,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.8384313583374023,0.2501028776168823,0.2373870462179184,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.6786836385726929,0.1311645954847335,0.594214916229248,284.98162841796875,284.95001220703125,296.90557861328125,295.2308349609375,296.90289306640625,297.34112548828125,286.9833068847656,1.0,0.3595463931560516,1.0,1.0,0.0,1.0,-1.8482547998428345,1.8482519388198853,2.7564628908294253e-06,1.4223175048828125,1.0,1.0,0.0,65.9269790649414,82.0,46902.6796875,0.0,567.619384765625,1.0,283.1499938964844,286.12274169921875,298.2580261230469,301.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,32043.443359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659922242164612,1.0,0.0,0.0,3.77045488357544,3.770479202270508,9.485948453402672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.90185546875,0.0,1640.7745361328125,1895.4371337890625,0.0,2165.333251953125,0.9315908551216124,1.0,0.0,3.0,1.0,0.0
17742420,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.8270044922828674,0.2423529475927353,0.2183229029178619,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8694653511047363,0.2833448052406311,0.2687041461467743,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.9091059565544128,0.3227105140686035,0.2259727865457534,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.8371052742004395,0.2518332898616791,0.2390426397323608,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.6782584190368652,0.1324999183416366,0.600324273109436,284.9871520996094,284.95001220703125,296.9501953125,295.2521057128906,296.9475402832031,297.3457946777344,286.98846435546875,1.0,0.3627715408802032,1.0,1.0,0.0,1.0,-1.8632464408874512,1.8632436990737915,2.8003735224046977e-06,1.4340275526046753,1.0,1.0,0.0,67.32678985595703,82.0,47412.4375,0.0,582.5888061523438,1.0,283.1499938964844,286.1169128417969,298.2791748046875,301.34796142578125,293.1499938964844,293.1499938964844,283.1499938964844,32878.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768689751625061,1.0,0.0,0.0,3.819284200668335,3.8193092346191406,9.733234946907032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.17431640625,0.0,1705.3507080078125,1895.4371337890625,0.0,2189.212158203125,0.9407121539115906,1.0,0.0,3.0,1.0,0.0
17742480,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8263300657272339,0.2445254474878311,0.2202894538640976,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.8680011630058289,0.2852024435997009,0.270473301410675,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.9068315625190736,0.3242212533950805,0.2270387858152389,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.835911214351654,0.2536007165908813,0.2407298982143402,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.6779603958129883,0.1338680833578109,0.6065724492073059,284.9997253417969,284.95001220703125,296.9949035644531,295.2733154296875,296.99224853515625,297.3506164550781,287.0018920898437,1.0,0.3660212159156799,1.0,1.0,0.0,1.0,-1.878540635108948,1.8785377740859983,2.845582457666751e-06,1.445969581604004,1.0,1.0,0.0,68.72628784179688,85.0,47871.83203125,0.0,597.9910278320312,1.0,283.1499938964844,286.1208801269531,298.2996520996094,301.3965759277344,293.1499938964844,293.1499938964844,283.04998779296875,33413.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712919116020203,1.0,0.0,0.0,3.8502025604248047,3.850228071212769,9.891460877042846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.35498046875,0.0,1747.103271484375,1895.4371337890625,0.0,2212.3193359375,0.9500734806060792,1.0,0.0,3.0,1.0,0.0
17742540,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.8257336020469666,0.2466690987348556,0.2222732603549957,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647521972656,0.8666486740112305,0.2870522439479828,0.2722705602645874,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9645080566406,0.9047216176986694,0.3257036209106445,0.2281194627285003,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.834815502166748,0.2553619742393493,0.242443099617958,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.6777587532997131,0.1352454721927642,0.6129445433616638,284.9648132324219,284.95001220703125,297.0396728515625,295.2944030761719,297.0370178222656,297.35498046875,286.96099853515625,1.0,0.3692941069602966,1.0,1.0,0.0,1.0,-1.894087553024292,1.8940846920013428,2.891971007557004e-06,1.4581094980239868,1.0,1.0,0.0,70.13172149658203,85.0,48687.46484375,0.0,613.82177734375,1.0,283.0649108886719,286.0631408691406,298.33544921875,301.5083923339844,293.1499938964844,293.1499938964844,283.04998779296875,34074.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761872410774231,1.0,0.0,0.0,3.888101816177368,3.88812780380249,1.008715116768144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.9873046875,0.0,1799.2054443359375,1895.4371337890625,0.0,2255.976318359375,0.95742267370224,1.0,0.0,3.0,1.0,0.0
17742600,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.8249421715736389,0.2487526088953018,0.2241927236318588,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.865131676197052,0.2888624966144562,0.2740261256694793,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590759277344,0.9024655818939208,0.3271178603172302,0.2291470170021057,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589233398437,0.8335683345794678,0.2570875287055969,0.2441195547580719,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95849609375,0.6774199604988098,0.1366112828254699,0.6192736029624939,284.958984375,284.95001220703125,297.0843811035156,295.3154296875,297.0817565917969,297.3582763671875,286.9605712890625,1.0,0.3725689947605133,1.0,1.0,0.0,1.0,-1.9093480110168457,1.909345030784607,2.9379189072642475e-06,1.4700206518173218,1.0,1.0,0.0,71.59465026855469,88.0,49155.55078125,0.0,629.8572998046875,1.0,283.0520935058594,286.0543518066406,298.3505249023437,301.53857421875,293.1499938964844,293.1499938964844,282.75,34508.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795013785362244,1.0,0.0,0.0,3.912795066833496,3.912821531295776,1.02156855064095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.021484375,0.0,1833.7041015625,1895.4371337890625,0.0,2285.66455078125,0.9632980227470398,1.0,0.0,3.0,1.0,0.0
17742660,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.824060320854187,0.2507020533084869,0.2260750234127044,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387145996094,0.8635514974594116,0.2905733585357666,0.2757575213909149,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380126953125,0.9001511931419373,0.3283874690532684,0.2301405519247055,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.832259476184845,0.258723497390747,0.2457739859819412,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.6770197749137878,0.1379340887069702,0.6255795955657959,284.8388061523437,284.95001220703125,297.1290283203125,295.3363037109375,297.1264343261719,297.3601379394531,286.8287658691406,1.0,0.3758409023284912,1.0,1.0,0.0,1.0,-1.924440622329712,1.9244376420974727,2.9837719921488315e-06,1.4818018674850464,0.9100526571273804,0.9100526571273804,0.0,73.09420776367188,88.0,50383.78515625,0.0,646.1141967773438,1.0,282.7940673828125,285.8993225097656,298.4065246582031,301.749267578125,293.1499938964844,293.1499938964844,282.75,37447.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884734869003296,1.0,0.0,0.0,3.889095544815064,3.889122247695923,1.009230913950887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.56591796875,0.0,1827.3406982421875,1895.4371337890625,0.0,2366.541748046875,0.9579734802246094,1.0,0.0,3.0,1.0,0.0
17742720,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.822641909122467,0.2525617182254791,0.2277768701314926,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.861464262008667,0.2922042310237884,0.2773401141166687,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.8972513675689697,0.329543262720108,0.2309801131486892,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614807128906,0.8304843306541443,0.2602845430374145,0.2472940236330032,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.857666015625,0.676175057888031,0.1392116695642471,0.631553590297699,284.8619079589844,284.95001220703125,297.17352294921875,295.3570251464844,297.17095947265625,297.3604431152344,286.8710021972656,1.0,0.3790658414363861,1.0,1.0,0.0,1.0,-1.938392639160156,1.9383896589279173,3.0264973247540183e-06,1.4926769733428955,0.8877129554748535,0.8877129554748535,0.0,74.7177505493164,91.0,50478.6328125,0.0,662.1286010742188,1.0,282.7565002441406,285.94439697265625,298.3997497558594,301.7001342773437,293.1499938964844,293.1499938964844,283.04998779296875,39935.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916467189788818,1.0,0.0,0.0,3.776378154754639,3.7764041423797607,9.515776469015692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.875,0.0,1708.8369140625,1895.4371337890625,0.0,2395.31201171875,0.9365466237068176,1.0,0.0,3.0,1.0,0.0
17742780,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.8219575881958008,0.2549150884151459,0.2296786308288574,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411376953125,0.8601218461990356,0.2942276895046234,0.2790805995464325,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04205322265625,0.8951849341392517,0.3312048017978668,0.231968879699707,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.8293756246566772,0.2621959447860718,0.2489521503448486,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.6759264469146729,0.1406859457492828,0.6378641724586487,285.0410461425781,284.95001220703125,297.2178649902344,295.3775939941406,297.21533203125,297.36590576171875,287.0558166503906,1.0,0.3823069036006927,1.0,1.0,0.0,1.0,-1.9535194635391235,1.9535164833068848,3.073130528719048e-06,1.5044139623641968,1.0,1.0,0.0,76.19715118408203,91.0,50176.40625,0.0,678.79248046875,1.0,283.0041809082031,286.1295166015625,298.3531494140625,301.52166748046875,293.1499938964844,293.1499938964844,283.04998779296875,34396.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854752540588379,1.0,0.0,0.0,3.8218202590942383,3.821845769882202,9.746166824697866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.55615234375,0.0,1720.2945556640625,1895.4371337890625,0.0,2339.435791015625,0.944799304008484,1.0,0.0,3.0,1.0,0.0
17742840,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.8226438760757446,0.2575835287570953,0.2319986075162887,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8601658940315247,0.296548992395401,0.2811902165412903,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948486328125,0.894686222076416,0.3332348167896271,0.2333072423934936,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8295262455940247,0.2643793821334839,0.250941663980484,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6768566370010376,0.1423381268978119,0.645087480545044,285.0946044921875,284.95001220703125,297.2619323730469,295.39794921875,297.25946044921875,297.3752136230469,287.098876953125,1.0,0.3856559693813324,1.0,1.0,0.0,1.0,-1.9715067148208616,1.9715036153793333,3.129134256596444e-06,1.518391251564026,1.0,1.0,0.0,77.40392303466797,94.0,50645.80859375,0.0,697.0519409179688,1.0,283.0433654785156,286.1604919433594,298.38446044921875,301.6169128417969,293.1499938964844,293.1499938964844,282.75,33917.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784325361251831,1.0,0.0,0.0,3.879037380218506,3.879063367843628,1.0040173492598117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.5830078125,0.0,1786.6658935546875,1895.4371337890625,0.0,2329.060791015625,0.955273687839508,1.0,0.0,3.0,1.0,0.0
17742900,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.8233466744422913,0.2599829137325287,0.2343306243419647,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8602882623672485,0.2987116873264313,0.2833617329597473,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.8942691087722778,0.3350327312946319,0.2346887290477752,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.8297521471977234,0.2664259970188141,0.2529921233654022,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.6778938174247742,0.1439420133829116,0.6526026725769043,284.981689453125,284.95001220703125,297.3057556152344,295.4181213378906,297.30328369140625,297.3816223144531,286.9686584472656,1.0,0.3890758752822876,1.0,1.0,0.0,1.0,-1.990062594413757,1.99005937576294,3.1875633794697933e-06,1.5328532457351685,0.9980179071426392,0.9980179071426392,0.0,78.63098907470703,94.0,52152.3203125,0.0,716.1340942382812,1.0,282.79327392578125,286.0007629394531,298.4693603515625,301.8903503417969,293.1499938964844,293.1499938964844,282.75,34386.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929438352584839,1.0,0.0,0.0,3.9058048725128174,3.905831098556519,1.017921704260516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.935546875,0.0,1823.905517578125,1895.4371337890625,0.0,2407.095458984375,0.9616331458091736,1.0,0.0,3.0,1.0,0.0
17742960,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.8229683041572571,0.2620400786399841,0.2363229393959045,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.8593894243240356,0.3006154298782348,0.2852858901023865,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.8926877975463867,0.3364776968955993,0.2358150035142898,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.8290497064590454,0.2682396471500397,0.2548241317272186,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.6780828237533569,0.1454217135906219,0.6596413254737854,284.946533203125,284.95001220703125,297.3492126464844,295.43804931640625,297.3467712402344,297.3835754394531,286.9486999511719,1.0,0.3924694359302521,1.0,1.0,0.0,1.0,-2.0067737102508545,2.006770372390747,3.240689011363429e-06,1.5458736419677734,0.9756730198860168,0.9756730198860168,0.0,80.11203002929688,97.0,52611.87109375,0.0,734.87158203125,1.0,282.7561340332031,285.9750671386719,298.4852905273437,301.9028625488281,293.1499938964844,293.1499938964844,282.45001220703125,35577.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978272438049316,1.0,0.0,0.0,3.9054694175720215,3.9054958820343018,1.0177468539041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.6875,0.0,1833.017578125,1895.4371337890625,0.0,2451.57666015625,0.9622600674629213,1.0,0.0,3.0,1.0,0.0
17743020,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370056152344,0.8222217559814453,0.263981431722641,0.2381888926029205,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363037109375,0.8581424355506897,0.3024215400218963,0.2871049046516418,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358459472656,0.8907068967819214,0.33778777718544,0.2368316501379013,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.82802414894104,0.2699629664421081,0.256560206413269,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84210205078125,0.6779560446739197,0.1468483060598373,0.6664358377456665,284.8363342285156,284.95001220703125,297.39227294921875,295.4577331542969,297.389892578125,297.38433837890625,286.8298645019531,1.0,0.3958312273025512,1.0,1.0,0.0,1.0,-2.022665739059448,2.022662401199341,3.291618668299634e-06,1.55823016166687,0.8859718441963196,0.8859718441963196,0.0,81.68717193603516,97.0,53785.01953125,0.0,753.5222778320312,1.0,282.4950866699219,285.8345947265625,298.5283203125,302.0908203125,293.1499938964844,293.1499938964844,282.45001220703125,38864.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062333464622498,1.0,0.0,0.0,3.8557333946228014,3.855759859085083,9.919899639498908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.7841796875,0.0,1796.9700927734375,1895.4371337890625,0.0,2528.550537109375,0.9511929750442504,1.0,0.0,3.0,1.0,0.0
17743080,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.880859375,0.8210996985435486,0.2659109830856323,0.2399151772260666,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.8565409183502197,0.3042044341564178,0.2888011932373047,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8883201479911804,0.3390644192695617,0.2377254664897918,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.8266656994819641,0.2716611623764038,0.2581833600997925,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769836425781,0.6774946451187134,0.148251324892044,0.6729135513305664,284.8814392089844,284.95001220703125,297.43487548828125,295.4771423339844,297.4325256347656,297.38446044921875,286.89044189453125,1.0,0.3991377353668213,1.0,1.0,0.0,1.0,-2.0375781059265137,2.0375747680664062,3.3397495826648083e-06,1.5697903633117676,0.8818122744560242,0.8818122744560242,0.0,83.35598754882812,100.0,53888.91796875,0.0,771.9230346679688,1.0,282.456787109375,285.8946838378906,298.5152587890625,302.02740478515625,293.1499938964844,293.1499938964844,282.75,40162.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086184859275818,1.0,0.0,0.0,3.739567518234253,3.739593029022217,9.3311683713182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.6044921875,0.0,1667.0262451171875,1895.4371337890625,0.0,2550.476806640625,0.9289653301239014,1.0,0.0,3.0,1.0,0.0
