time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.8208177089691162,0.2683583498001098,0.241893008351326,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05352783203125,0.855766236782074,0.306399255990982,0.2906956970691681,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542297363281,0.8868721127510071,0.340867668390274,0.2388082593679428,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.8260570764541626,0.2737283110618591,0.259980708360672,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453491210937,0.6777093410491943,0.1498646885156631,0.6798139810562134,285.0534973144531,284.95001220703125,297.4769592285156,295.49627685546875,297.4747009277344,297.3897705078125,287.0659484863281,1.0,0.4024669528007507,1.0,1.0,0.0,1.0,-2.0539705753326416,2.053967237472534,3.392971166249481e-06,1.5824172496795654,1.0,1.0,0.0,84.83412170410156,100.0,53644.1640625,0.0,791.1829833984375,1.0,282.7035522460937,286.0688171386719,298.4714050292969,301.8516540527344,293.1499938964844,293.1499938964844,282.75,34153.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025915026664734,1.0,0.0,0.0,3.796985149383545,3.7970104217529297,9.619911907066123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8447265625,0.0,1688.5531005859375,1895.4371337890625,0.0,2495.142333984375,0.9390436410903932,1.0,0.0,3.0,1.0,0.0
17743200,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977478027344,0.821786642074585,0.2710850536823272,0.2442784011363983,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09796142578125,0.8562392592430115,0.308866411447525,0.2929517030715942,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981140136719,0.8868405222892761,0.3430020809173584,0.2402297109365463,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977783203125,0.826594889163971,0.2760459184646606,0.2621039748191833,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.679006814956665,0.1516467928886413,0.6876295208930969,285.09796142578125,284.95001220703125,297.5185241699219,295.51513671875,297.51629638671875,297.3982849121094,287.1015625,1.0,0.4059072732925415,1.0,1.0,0.0,1.0,-2.0731852054595947,2.073181867599488,3.455981641309336e-06,1.5972459316253662,1.0,1.0,0.0,86.03434753417969,103.0,54160.80078125,0.0,812.2254028320312,1.0,282.7431945800781,286.0927124023437,298.5028381347656,301.9509582519531,293.1499938964844,293.1499938964844,282.45001220703125,33608.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016708493232727,1.0,0.0,0.0,3.861214637756348,3.86124038696289,9.948123533831676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.86328125,0.0,1762.1650390625,1895.4371337890625,0.0,2486.71142578125,0.951037049293518,1.0,0.0,3.0,1.0,0.0
17743260,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.8221070766448975,0.273491233587265,0.2466536313295364,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.964599609375,0.8560736775398254,0.3111364841461181,0.2952561974525451,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.8861091732978821,0.3448615670204162,0.2416794747114181,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.8265514373779297,0.2781910002231598,0.2642774879932403,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760437011719,0.6797976493835449,0.1533531844615936,0.6957262754440308,284.964599609375,284.95001220703125,297.5594482421875,295.5336303710937,297.541015625,297.4036560058594,286.9350891113281,1.0,0.4093665182590484,0.9275018572807312,0.9275018572807312,0.2000000029802322,1.0,-2.092883348464966,1.8524965047836304,0.2403868585824966,1.3732154369354248,0.9816567301750184,0.9816567301750184,0.0,87.423828125,103.0,54124.859375,0.0,833.98291015625,1.0,282.4935913085937,285.8611145019531,298.5818176269531,302.2085266113281,293.1499938964844,293.1499938964844,282.45001220703125,34220.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098191618919373,1.0,0.0,0.0,3.8915162086486816,3.891542434692383,1.0104876082550618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.5634765625,0.0,1804.6373291015625,1895.4371337890625,0.0,2561.5283203125,0.9581326842308044,1.0,0.0,3.0,1.0,0.0
17743320,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607116699219,0.8207430839538574,0.275151789188385,0.2485141307115554,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.854301393032074,0.3128305971622467,0.2971730232238769,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75927734375,0.8835605382919312,0.3459696173667907,0.2427454441785812,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7605895996094,0.8250284194946289,0.279815673828125,0.2661054730415344,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666015625,0.6792026162147522,0.1547593027353286,0.7029728889465332,284.7598571777344,284.95001220703125,297.5997314453125,295.55181884765625,297.5373840332031,297.40093994140625,286.74822998046875,1.0,0.4126946926116943,0.8550037145614624,0.8550037145614624,0.4000000059604645,1.0,-2.1096014976501465,1.4377466440200806,0.6718547344207764,0.9560595750808716,0.8106551170349121,0.8106551170349121,0.0,89.23463439941406,106.0,49834.8203125,0.0,854.5022583007812,1.0,282.45635986328125,285.654296875,298.5589294433594,301.99676513671875,293.1499938964844,293.1499938964844,282.75,43278.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092737197875977,1.0,0.0,0.0,3.735389471054077,3.735415458679199,9.310329573963828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.70166015625,0.0,1685.9896240234375,1895.4371337890625,0.0,2556.50634765625,0.9254515171051024,1.0,0.0,3.0,1.0,0.0
17743380,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.8188990950584412,0.2769154906272888,0.2500324845314026,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.8521305322647095,0.3145624697208404,0.298788458108902,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8434753417969,0.8805359601974487,0.3471360504627228,0.2435245513916015,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.8231183886528015,0.2814662754535675,0.2676570415496826,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.838623046875,0.6782019138336182,0.1561556458473205,0.709403395652771,284.8431701660156,284.95001220703125,297.6392822265625,295.56964111328125,297.5218811035156,297.39801025390625,286.84747314453125,1.0,0.415897399187088,0.7825055718421936,0.7825055718421936,0.6000000238418579,1.0,-2.1238832473754883,1.0841071605682373,1.0397762060165403,0.599866509437561,0.8113993406295776,0.8113993406295776,0.0,91.14195251464844,106.0,44749.66015625,0.0,873.8209228515625,1.0,282.6993408203125,285.75244140625,298.44146728515625,301.4656066894531,293.1499938964844,293.1499938964844,282.75,44278.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789625883102417,1.0,0.0,0.0,3.4982118606567383,3.4982359409332275,8.165551435013185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.7919921875,0.0,1430.1248779296875,1895.4371337890625,0.0,2376.98046875,0.8802656531333923,1.0,0.0,3.0,1.0,0.0
17743440,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522644042969,0.8184038400650024,0.2790367901325226,0.2518571019172668,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526611328125,0.8512877225875854,0.3165710568428039,0.3006265461444855,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529357910156,0.8790090680122375,0.3486565351486206,0.2445228993892669,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.852294921875,0.8224275708198547,0.2833642065525055,0.2694023847579956,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.6783043146133423,0.1576911807060241,0.7162598967552185,284.8526611328125,284.95001220703125,297.6780700683594,295.58709716796875,297.5234680175781,297.3990173339844,286.86053466796875,1.0,0.4191318452358246,0.7100074291229248,0.7100074291229248,0.800000011920929,1.0,-2.139808416366577,0.9549307823181152,1.1848775148391724,0.4672828614711761,0.7822611331939697,0.7822611331939697,0.0,92.69300079345705,109.0,42773.29296875,0.0,894.1445922851562,1.0,282.740966796875,285.7657775878906,298.4068603515625,301.271240234375,293.1499938964844,293.1499938964844,283.04998779296875,44139.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683501243591309,1.0,0.0,0.0,3.3650224208831787,3.3650450706481934,7.555604497611057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.77294921875,0.0,1294.7735595703125,1895.4371337890625,0.0,2186.200927734375,0.8486312031745911,1.0,0.0,3.0,1.0,0.0
17743500,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.8187326788902283,0.2815409898757934,0.2539177238941192,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.851259708404541,0.3189035058021545,0.3026688694953918,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.8784050345420837,0.350578099489212,0.245711550116539,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.8224942088127136,0.2855552434921264,0.2713306844234466,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.6791080236434937,0.1594044268131256,0.7236102819442749,285.00897216796875,284.95001220703125,297.71600341796875,295.6041564941406,297.5348205566406,297.4035949707031,287.0151062011719,1.0,0.4224299192428589,0.6375092267990112,0.6375092267990112,1.0,1.0,-2.157303810119629,0.9063260555267334,1.250977635383606,0.4148183166980743,0.87983638048172,0.87983638048172,0.0,94.03335571289062,109.0,41821.57421875,0.0,915.660888671875,1.0,282.99029541015625,285.918212890625,298.38671875,301.05615234375,293.1499938964844,293.1499938964844,283.04998779296875,35383.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442033886909485,1.0,0.0,0.0,3.4061646461486816,3.40618634223938,7.741491003798728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.90478515625,0.0,1274.1258544921875,1895.4371337890625,0.0,1975.51611328125,0.8535205721855164,1.0,0.0,3.0,1.0,0.0
17743560,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8199382424354553,0.2841992080211639,0.2562964856624603,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8521021008491516,0.3214133083820343,0.3050080835819244,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8787841796875,0.352698415517807,0.2471681088209152,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8233739137649536,0.2879125475883484,0.2735292315483093,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.6806931495666504,0.1612413972616195,0.731763482093811,285.0172424316406,284.95001220703125,297.7530822753906,295.6208190917969,297.5544738769531,297.41015625,287.018798828125,1.0,0.4258433580398559,0.6494960188865662,0.6494960188865662,1.0,1.0,-2.1771512031555176,0.918825626373291,1.258325695991516,0.4228801727294922,0.9069104194641112,0.9069104194641112,0.0,95.1798095703125,112.0,42147.859375,0.0,938.9845581054688,1.0,283.0394287109375,285.9169006347656,298.4614562988281,301.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,33066.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307140827178955,1.0,0.0,0.0,3.498955488204956,3.4989774227142334,8.169022862603015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.78515625,0.0,1350.487548828125,1895.4371337890625,0.0,1861.0556640625,0.8675998449325562,1.0,0.0,3.0,1.0,0.0
17743620,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.8210588693618774,0.2868110835552215,0.2586566805839538,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.8529186844825745,0.3239355087280273,0.3073846697807312,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.879123866558075,0.3548105359077453,0.2486412525177002,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.8242313265800476,0.2902860641479492,0.2757672667503357,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.6822884678840637,0.1631106287240982,0.7401447892189026,285.0656433105469,284.95001220703125,297.78924560546875,295.6370544433594,297.5744323730469,297.416015625,287.06842041015625,1.0,0.4293278753757477,0.6614828109741211,0.6614828109741211,1.0,1.0,-2.197364091873169,0.9348843693733216,1.2624797821044922,0.4344404339790344,0.9691570401191713,0.9691570401191713,0.0,96.37102508544922,112.0,42431.91796875,0.0,963.200439453125,1.0,283.1305236816406,285.9615478515625,298.5365905761719,301.23614501953125,293.1499938964844,293.1499938964844,283.1499938964844,31055.783203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236385941505432,1.0,0.0,0.0,3.5794453620910645,3.579468011856079,8.549186532036401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.7099609375,0.0,1419.80224609375,1895.4371337890625,0.0,1802.0621337890625,0.8862234354019165,1.0,0.0,3.0,1.0,0.0
17743680,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.8221352696418762,0.2893837690353393,0.2610146701335907,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8537337183952332,0.3264647126197815,0.3097988665103912,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.879455029964447,0.3569120764732361,0.2501347661018371,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.8250877261161804,0.2926698923110962,0.2780434787273407,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.6839044094085693,0.1650053262710571,0.7487261295318604,285.065185546875,284.95001220703125,297.82440185546875,295.6528625488281,297.59381103515625,297.42144775390625,287.0641784667969,1.0,0.4328765273094177,0.673469603061676,0.673469603061676,1.0,1.0,-2.217930793762207,0.9505587220191956,1.2673721313476562,0.4455412626266479,1.0,1.0,0.0,97.59452056884766,115.0,43039.69140625,0.0,988.2843017578124,1.0,283.1468505859375,285.9471435546875,298.6164245605469,301.380126953125,293.1499938964844,293.1499938964844,283.04998779296875,30566.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232661247253418,1.0,0.0,0.0,3.676464319229126,3.676487684249878,9.018909281621744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.224609375,0.0,1521.8614501953125,1895.4371337890625,0.0,1798.9775390625,0.9089912176132202,1.0,0.0,3.0,1.0,0.0
17743740,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.8228544592857361,0.2917399108409881,0.2632582485675812,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.8542362451553345,0.3288519382476806,0.3121514916419983,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085144042969,0.8794307112693787,0.3588203489780426,0.2515580058097839,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.8256553411483765,0.2949278056621551,0.2802676558494568,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.6852599382400513,0.1668385118246078,0.7572460770606995,285.0086975097656,284.95001220703125,297.8585205078125,295.668212890625,297.61151123046875,297.4245910644531,287.0037841796875,1.0,0.4364520311355591,0.685456395149231,0.685456395149231,1.0,1.0,-2.238067626953125,0.9655236601829528,1.2725439071655271,0.456044852733612,0.996802806854248,0.996802806854248,0.0,98.9345932006836,115.0,43957.25,0.0,1013.7799072265624,1.0,283.0655822753906,285.8718566894531,298.69317626953125,301.5578308105469,293.1499938964844,293.1499938964844,283.04998779296875,31797.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290893197059631,1.0,0.0,0.0,3.7542784214019775,3.754302740097046,9.404728302797594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.4873046875,0.0,1619.961669921875,1895.4371337890625,0.0,1847.4432373046875,0.9255391359329224,1.0,0.0,3.0,1.0,0.0
17743800,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8230167627334595,0.2939211726188659,0.2653045654296875,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.8542196750640869,0.3311094045639038,0.314360111951828,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.8788241744041443,0.3605610728263855,0.2528393566608429,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8257421255111694,0.2970675230026245,0.2823629975318908,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.6861545443534851,0.1686015874147415,0.7654472589492798,284.98809814453125,284.95001220703125,297.8915405273437,295.68310546875,297.6276550292969,297.4257202148437,286.98779296875,1.0,0.4400053322315216,0.6974431872367859,0.6974431872367859,1.0,1.0,-2.257086515426636,0.9794981479644777,1.2775883674621582,0.4657999873161316,0.9980042576789856,0.9980042576789856,0.0,100.43863677978516,118.0,44479.88671875,0.0,1039.1468505859375,1.0,283.0523376464844,285.8479309082031,298.7256774902344,301.62432861328125,293.1499938964844,293.1499938964844,282.75,32803.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345008850097656,1.0,0.0,0.0,3.805103302001953,3.805128335952759,9.66109155342565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.01513671875,0.0,1687.73876953125,1895.4371337890625,0.0,1892.9315185546875,0.9378402829170228,1.0,0.0,3.0,1.0,0.0
17743860,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.8228728175163269,0.2958765029907226,0.2672327756881714,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8539155721664429,0.3331940770149231,0.3164758384227752,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.8779009580612183,0.3620846569538116,0.2540326118469238,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.8255603313446045,0.2990492284297943,0.2843733429908752,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.6867756247520447,0.1702664345502853,0.7734044194221497,284.8558349609375,284.95001220703125,297.9234313964844,295.6974792480469,297.6412048339844,297.4248352050781,286.847412109375,1.0,0.4435257613658905,0.6964030861854553,0.6964030861854553,1.0,1.0,-2.275352001190185,0.9880484342575072,1.2873035669326782,0.4703072309494018,0.9035150408744812,0.9035150408744812,0.0,102.03329467773438,118.0,45749.82421875,0.0,1064.4599609375,1.0,282.7962951660156,285.6849975585937,298.7862854003906,301.8478088378906,293.1499938964844,293.1499938964844,282.75,36283.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745962917804718,1.0,0.0,0.0,3.7995996475219727,3.799625158309937,9.633164381739334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.54541015625,0.0,1708.2723388671875,1895.4371337890625,0.0,1990.6280517578125,0.937024712562561,1.0,0.0,3.0,1.0,0.0
17743920,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675231933594,0.8221030831336975,0.2976956963539123,0.2689102292060852,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678283691406,0.8530171513557434,0.3351596295833587,0.3183856606483459,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.8763200044631958,0.3634688556194305,0.2550362944602966,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675537109375,0.8248236179351807,0.300918310880661,0.2861952483654022,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655090332031,0.6868387460708618,0.1718465536832809,0.7807994484901428,284.8678894042969,284.95001220703125,297.9541320800781,295.7113952636719,297.6532592773437,297.4223327636719,286.8734436035156,1.0,0.4469566643238067,0.6953629851341248,0.6953629851341248,1.0,1.0,-2.2919390201568604,0.9954710602760316,1.2964680194854736,0.474040150642395,0.8783902525901794,0.8783902525901794,0.0,103.80115509033205,121.0,45804.13671875,0.0,1089.0081787109375,1.0,282.7571105957031,285.70904541015625,298.7729797363281,301.8006896972656,293.1499938964844,293.1499938964844,283.04998779296875,39091.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511142492294312,1.0,0.0,0.0,3.702392339706421,3.7024173736572266,9.14656766326516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.13134765625,0.0,1615.7088623046875,1895.4371337890625,0.0,2035.0986328125,0.9192311763763428,1.0,0.0,3.0,1.0,0.0
17743980,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272521972656,0.8219420909881592,0.3000385165214538,0.2707808911800384,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8527037501335144,0.3375261425971985,0.3204383552074432,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8754059076309204,0.3653607964515686,0.2561807930469513,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8246228694915771,0.3031474649906158,0.2881414294242859,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220947265625,0.6873769760131836,0.1736310571432113,0.7884556651115417,285.0280456542969,284.95001220703125,297.9835510253906,295.7247619628906,297.66754150390625,297.4246520996094,287.0379333496094,1.0,0.4503815472126007,0.6943228840827942,0.6943228840827942,1.0,1.0,-2.309556722640991,1.0033879280090332,1.3061686754226685,0.4779631197452545,0.98270183801651,0.98270183801651,0.0,105.38453674316406,121.0,45299.8203125,0.0,1114.2725830078125,1.0,283.0025634765625,285.8781433105469,298.70977783203125,301.60260009765625,293.1499938964844,293.1499938964844,283.04998779296875,34072.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454610466957092,1.0,0.0,0.0,3.749579668045044,3.7496042251586914,9.381201380165294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.82568359375,0.0,1631.98876953125,1895.4371337890625,0.0,1986.3133544921875,0.9282075762748718,1.0,0.0,3.0,1.0,0.0
17744040,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.8229866623878479,0.3026957213878631,0.2730908989906311,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06005859375,0.8535669445991516,0.3401813507080078,0.3228638768196106,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06011962890625,0.8758109211921692,0.3675944209098816,0.257668137550354,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.8255134224891663,0.3056437075138092,0.2904251217842102,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.6889545917510986,0.1755954623222351,0.797061026096344,285.0600891113281,284.95001220703125,298.0116882324219,295.73760986328125,297.68316650390625,297.4303894042969,287.06170654296875,1.0,0.4539146423339844,0.6932827830314636,0.6932827830314636,1.0,1.0,-2.330108642578125,1.0126838684082031,1.3174248933792114,0.4826200604438782,1.0,1.0,0.0,106.6290283203125,124.0,45694.8671875,0.0,1141.7825927734375,1.0,283.0429077148437,285.8938293457031,298.7266540527344,301.6739196777344,293.1499938964844,293.1499938964844,282.75,33048.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74415522813797,1.0,0.0,0.0,3.8286564350128174,3.828681707382202,9.781064136404891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.93212890625,0.0,1718.003662109375,1895.4371337890625,0.0,1975.10302734375,0.943306565284729,1.0,0.0,3.0,1.0,0.0
17744100,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.823944091796875,0.3049993515014648,0.2753725349903106,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.8543952107429504,0.3426176905632019,0.325317233800888,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.8761688470840454,0.3695323467254638,0.2591651976108551,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.8263741731643677,0.3079481422901153,0.2927404344081878,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9392395019531,0.6905275583267212,0.1774680018424987,0.8058657646179199,284.93341064453125,284.95001220703125,298.0384521484375,295.7499389648437,297.69647216796875,297.43316650390625,286.9230651855469,1.0,0.4575015902519226,0.6922426819801331,0.6922426819801331,1.0,1.0,-2.3509552478790283,1.0221014022827148,1.3288538455963137,0.4873914122581482,0.9577197432518004,0.9577197432518004,0.0,107.9202117919922,124.0,47125.9140625,0.0,1170.2335205078125,1.0,282.7942199707031,285.7297058105469,298.8052062988281,301.9304504394531,293.1499938964844,293.1499938964844,282.75,34499.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532098293304443,1.0,0.0,0.0,3.856599569320679,3.8566253185272217,9.924357300405973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.251953125,0.0,1763.5335693359375,1895.4371337890625,0.0,2053.28466796875,0.9496859908103944,1.0,0.0,3.0,1.0,0.0
17744160,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.8238731026649475,0.3069493174552917,0.2772583365440368,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.8542675971984863,0.3447931706905365,0.32748544216156,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142150878906,0.8754588961601257,0.3711433410644531,0.2603881657123565,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.8263521194458008,0.3100154101848602,0.2948015034198761,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.6912579536437988,0.1791952103376388,0.8140208721160889,284.9141845703125,284.95001220703125,298.06378173828125,295.7616882324219,297.7071228027344,297.4322814941406,286.9167785644531,1.0,0.4610245823860168,0.6913467645645142,0.6913467645645142,1.0,1.0,-2.369569540023804,1.0305150747299194,1.3390544652938845,0.4916522800922394,0.9325583577156068,0.9325583577156068,0.0,109.52096557617188,127.0,47383.1171875,0.0,1197.819091796875,1.0,282.7565002441406,285.71881103515625,298.811279296875,301.9228820800781,293.1499938964844,293.1499938964844,282.45001220703125,36659.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582881450653076,1.0,0.0,0.0,3.820824861526489,3.820850610733032,9.74108957052522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.4619140625,0.0,1736.8194580078125,1895.4371337890625,0.0,2097.57470703125,0.9438984394073486,1.0,0.0,3.0,1.0,0.0
17744220,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.823586642742157,0.3088042438030243,0.2790411412715912,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.8539412617683411,0.3468948900699615,0.3295720517635345,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.8745355010032654,0.3726682662963867,0.2615379989147186,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.8261430859565735,0.3120138049125671,0.2967868745326996,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.6917860507965088,0.180872231721878,0.8219307065010071,284.81597900390625,284.95001220703125,298.0876770019531,295.7728576660156,297.716796875,297.4307861328125,286.8143005371094,1.0,0.4644989669322967,0.6904508471488953,0.6904508471488953,1.0,1.0,-2.3874874114990234,1.0386024713516235,1.3488850593566897,0.4957151114940643,0.8408076167106628,0.8408076167106628,0.0,111.18164825439452,127.0,48346.73046875,0.0,1225.22265625,1.0,282.4974060058594,285.5973205566406,298.8457946777344,302.0878295898437,293.1499938964844,293.1499938964844,282.45001220703125,41007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669214606285095,1.0,0.0,0.0,3.7296783924102783,3.729703903198242,9.281881716560748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.6171875,0.0,1661.920654296875,1895.4371337890625,0.0,2173.5498046875,0.923992156982422,1.0,0.0,3.0,1.0,0.0
17744280,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.8230619430541992,0.3106946647167206,0.2807005941867828,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.8533986806869507,0.3490273356437683,0.3315617740154266,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.8733825087547302,0.3742452263832092,0.2626044154167175,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.8257312774658203,0.3140403628349304,0.2986837327480316,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.692092776298523,0.1825517266988754,0.8295440077781677,284.8789367675781,284.95001220703125,298.11004638671875,295.7834167480469,297.7259216308594,297.429443359375,286.8852844238281,1.0,0.4679073393344879,0.6895549297332764,0.6895549297332764,1.0,1.0,-2.404576539993286,1.0462961196899414,1.3582804203033447,0.4995454847812652,0.8464628458023071,0.8464628458023071,0.0,112.90441131591795,130.0,48299.19921875,0.0,1252.2681884765625,1.0,282.4576416015625,285.6632385253906,298.8206481933594,302.00506591796875,293.1499938964844,293.1499938964844,282.75,41140.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690610289573669,1.0,0.0,0.0,3.595240831375122,3.595265388488769,8.624804763712746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.50732421875,0.0,1510.9786376953125,1895.4371337890625,0.0,2192.50439453125,0.8979408740997314,1.0,0.0,3.0,1.0,0.0
17744340,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8233510255813599,0.3130893409252167,0.2826319336891174,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.8536612391471863,0.3515797853469848,0.3337829411029815,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.8731381893157959,0.3763514757156372,0.2638944089412689,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8260675668716431,0.316457599401474,0.3007938861846924,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272521972656,0.6930942535400391,0.1844676285982132,0.8377048373222351,285.0320129394531,284.95001220703125,298.1308288574219,295.7933959960937,297.7370300292969,297.4327087402344,287.03973388671875,1.0,0.4713530242443084,0.6886590123176575,0.6886590123176575,1.0,1.0,-2.4234485626220703,1.0548352003097534,1.368613362312317,0.503772497177124,0.949315309524536,0.949315309524536,0.0,114.36194610595705,130.0,47870.9140625,0.0,1280.697021484375,1.0,282.7001647949219,285.82080078125,298.7621765136719,301.8091125488281,293.1499938964844,293.1499938964844,282.75,34391.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621484994888306,1.0,0.0,0.0,3.6542041301727295,3.65422797203064,8.91002457592549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.1640625,0.0,1525.8037109375,1895.4371337890625,0.0,2131.44384765625,0.9073115587234496,1.0,0.0,3.0,1.0,0.0
17744400,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.8246270418167114,0.3156792223453522,0.2849273383617401,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.8549191355705261,0.3543488681316376,0.3363424837589264,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.8740029335021973,0.3787117302417755,0.2654946148395538,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.8273332118988037,0.3190876245498657,0.303222507238388,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.6949977278709412,0.1865390986204147,0.8468169569969177,285.05078125,284.95001220703125,298.1499938964844,295.8027648925781,297.7486877441406,297.4383239746094,287.05078125,1.0,0.4749241769313812,0.6877630949020386,0.6877630949020386,1.0,1.0,-2.445065259933472,1.0646588802337646,1.380406379699707,0.5087049007415771,0.9941995739936828,0.9941995739936828,0.0,115.52142333984376,133.0,48360.203125,0.0,1311.6129150390625,1.0,282.7422180175781,285.8243103027344,298.78302001953125,301.888427734375,293.1499938964844,293.1499938964844,282.45001220703125,32361.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603563070297241,1.0,0.0,0.0,3.750944375991821,3.7509686946868896,9.38803111694142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.0068359375,0.0,1620.4268798828125,1895.4371337890625,0.0,2115.698974609375,0.9256663918495178,1.0,0.0,3.0,1.0,0.0
17744460,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181823730469,0.8254864811897278,0.3177303969860077,0.2870750427246094,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176025390625,0.8558213710784912,0.3567402064800262,0.3388384282588959,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91729736328125,0.8744776248931885,0.3806130886077881,0.2670299410820007,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181213378906,0.8282759785652161,0.321378231048584,0.305604875087738,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222717285156,0.696599006652832,0.1883888393640518,0.8558680415153503,284.91748046875,284.95001220703125,298.1666259765625,295.8111877441406,297.7567749023437,297.4396057128906,286.9095153808594,1.0,0.4785308837890625,0.6867504715919495,0.6867504715919495,1.0,1.0,-2.466229200363159,1.074195384979248,1.392033934593201,0.5135423541069031,0.9195778369903564,0.9195778369903564,0.0,116.84114837646484,133.0,49747.09375,0.0,1343.1156005859375,1.0,282.4957580566406,285.6600341796875,298.86065673828125,302.1483154296875,293.1499938964844,293.1499938964844,282.45001220703125,35038.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690083980560303,1.0,0.0,0.0,3.7721667289733887,3.7721917629241934,9.494564210399404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.513671875,0.0,1665.94287109375,1895.4371337890625,0.0,2192.03759765625,0.9304215312004088,1.0,0.0,3.0,1.0,0.0
17744520,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.8248547315597534,0.3192780315876007,0.2886700332164764,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.8552798628807068,0.3587306439876556,0.3408990800380707,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.8733906745910645,0.3820683658123016,0.2681861519813537,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.8278810381889343,0.3232907354831695,0.3075877726078033,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135437011719,0.696835994720459,0.1899308860301971,0.8635714650154114,284.9147033691406,284.95001220703125,298.17987060546875,295.81842041015625,297.7607421875,297.4361877441406,286.9175109863281,1.0,0.481998473405838,0.6857378482818604,0.6857378482818604,1.0,1.0,-2.4836525917053223,1.081950545310974,1.401702046394348,0.5174447298049927,0.9033730030059814,0.9033730030059814,0.0,118.65282440185548,136.0,49936.44921875,0.0,1372.475341796875,1.0,282.45703125,285.6627502441406,298.86334228515625,302.1336669921875,293.1499938964844,293.1499938964844,282.1499938964844,37142.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736678123474121,1.0,0.0,0.0,3.7208292484283447,3.7208540439605713,9.23788945783599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.783203125,0.0,1622.122802734375,1895.4371337890625,0.0,2233.477783203125,0.9219632744789124,1.0,0.0,3.0,1.0,0.0
17744580,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.823721706867218,0.3206026554107666,0.2900503277778625,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.8542507290840149,0.3605386018753052,0.342776209115982,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243408203125,0.8718064427375793,0.3833450078964233,0.2692076563835144,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.8270223140716553,0.3250243961811065,0.3093914091587066,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.6965215802192688,0.1912935227155685,0.8704363703727722,284.8243713378906,284.95001220703125,298.1898498535156,295.8244934082031,297.762451171875,297.43133544921875,286.8248596191406,1.0,0.4853315055370331,0.6847252249717712,0.6847252249717712,1.0,1.0,-2.499211549758911,1.0888197422027588,1.4103916883468628,0.5208604335784912,0.8177745342254639,0.8177745342254639,0.0,120.61653137207033,136.0,50746.796875,0.0,1400.4769287109375,1.0,282.2000427246094,285.5527648925781,298.8916015625,302.28765869140625,293.1499938964844,293.1499938964844,282.1499938964844,41726.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781658947467804,1.0,0.0,0.0,3.616282224655152,3.616307020187378,8.726054829821805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.3310546875,0.0,1538.427490234375,1895.4371337890625,0.0,2305.047607421875,0.8992816209793091,1.0,0.0,3.0,1.0,0.0
17744640,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.8221856951713562,0.3219089806079864,0.291224718093872,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8528406023979187,0.3623106181621551,0.3444746732711792,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8698349595069885,0.3846195638179779,0.2700960636138916,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.825796365737915,0.3267129361629486,0.3110213875770569,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.6957578063011169,0.1925608068704605,0.8765013217926025,284.89306640625,284.95001220703125,298.1967163085937,295.8294677734375,297.7626953125,297.4263000488281,286.8973999023437,1.0,0.4885062575340271,0.6837126016616821,0.6837126016616821,1.0,1.0,-2.5129761695861816,1.0948368310928345,1.4181394577026367,0.523806631565094,0.8323768377304077,0.8323768377304077,0.0,122.68809509277344,139.0,50665.71875,0.0,1426.94287109375,1.0,282.1585388183594,285.6185913085937,298.8618469238281,302.1959533691406,293.1499938964844,293.1499938964844,282.45001220703125,40724.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833346724510193,1.0,0.0,0.0,3.4966158866882324,3.4966392517089844,8.158102104971476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.67626953125,0.0,1402.9849853515625,1895.4371337890625,0.0,2320.13134765625,0.8759680986404419,1.0,0.0,3.0,1.0,0.0
17744700,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274353027344,0.8213213682174683,0.3236492872238159,0.2926211953163147,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8520708084106445,0.3643956184387207,0.3463275730609894,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.8685946464538574,0.3863023221492767,0.2711503505706787,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.8251526355743408,0.3286792933940887,0.3127813637256622,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.695473849773407,0.1939520388841629,0.8826618194580078,285.0279846191406,284.95001220703125,298.2005310058594,295.8333435058594,297.763671875,297.42486572265625,287.0333251953125,1.0,0.4916274845600128,0.682699978351593,0.682699978351593,1.0,1.0,-2.5276596546173096,1.1012862920761108,1.4263732433319092,0.5269402861595154,0.924916446208954,0.924916446208954,0.0,124.51172637939452,139.0,50190.55859375,0.0,1453.8013916015625,1.0,282.3978576660156,285.7599182128906,298.8021240234375,301.9956359863281,293.1499938964844,293.1499938964844,282.45001220703125,34201.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766876816749573,1.0,0.0,0.0,3.559035301208496,3.55905818939209,8.451968938061327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.1865234375,0.0,1421.1771240234375,1895.4371337890625,0.0,2260.452392578125,0.8858331441879272,1.0,0.0,3.0,1.0,0.0
17744760,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.8212524652481079,0.3255221545696258,0.2943242788314819,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.8520554900169373,0.3665880560874939,0.3484174013137817,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03106689453125,0.8681982159614563,0.38811856508255,0.2724299430847168,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.8252071738243103,0.3307441473007202,0.3147531449794769,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.6958184242248535,0.1953857094049453,0.8892751932144165,285.0310974121094,284.95001220703125,298.2014465332031,295.8362121582031,297.76422119140625,297.42498779296875,287.0301513671875,1.0,0.4947732090950012,0.681631863117218,0.681631863117218,1.0,1.0,-2.5440680980682373,1.1085096597671509,1.4355583190917969,0.5305001139640808,0.9550281763076782,0.9550281763076782,0.0,126.06941223144533,142.0,50587.19140625,0.0,1482.061279296875,1.0,282.4414367675781,285.75323486328125,298.8168029785156,302.0652770996094,293.1499938964844,293.1499938964844,282.1499938964844,32496.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749740481376648,1.0,0.0,0.0,3.652374744415283,3.652398109436035,8.90110584350623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.65234375,0.0,1509.58203125,1895.4371337890625,0.0,2245.134765625,0.9034457206726074,1.0,0.0,3.0,1.0,0.0
17744820,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.820793092250824,0.3269052505493164,0.29586061835289,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.8516806960105896,0.3684206902980804,0.3503863215446472,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8674118518829346,0.3894984722137451,0.2736000716686249,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.8249269127845764,0.3324819505214691,0.3166164755821228,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.6958171129226685,0.1966009438037872,0.8955128788948059,284.89776611328125,284.95001220703125,298.1995544433594,295.8380432128906,297.761474609375,297.4215393066406,286.8916015625,1.0,0.4978614449501037,0.680563747882843,0.680563747882843,1.0,1.0,-2.5594236850738525,1.1152127981185913,1.4442108869552612,0.5338469743728638,0.873132586479187,0.873132586479187,0.0,127.76810455322266,142.0,51749.50390625,0.0,1509.84814453125,1.0,282.1981201171875,285.5962219238281,298.8830261230469,302.30535888671875,293.1499938964844,293.1499938964844,282.1499938964844,36185.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829444408416748,1.0,0.0,0.0,3.6502797603607178,3.650303602218628,8.890896765478828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9267578125,0.0,1534.8690185546875,1895.4371337890625,0.0,2316.616455078125,0.9033645391464232,1.0,0.0,3.0,1.0,0.0
17744880,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8193605542182922,0.3279798030853271,0.2969535589218139,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.8504043817520142,0.3700092434883117,0.3520071506500244,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8656444549560547,0.3906033337116241,0.2744626402854919,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8238003849983215,0.3339907526969909,0.3181612491607666,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.6949613690376282,0.1976362019777298,0.9007216095924376,284.9116516113281,284.95001220703125,298.1949768066406,295.83892822265625,297.756103515625,297.41552734375,286.9145812988281,1.0,0.500781774520874,0.679495632648468,0.679495632648468,1.0,1.0,-2.57183837890625,1.1205233335494995,1.4513150453567505,0.5364357829093933,0.8647014498710632,0.8647014498710632,0.0,129.77853393554688,145.0,51740.765625,0.0,1535.322998046875,1.0,282.1579284667969,285.614990234375,298.8757019042969,302.26617431640625,293.1499938964844,293.1499938964844,282.45001220703125,38058.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865840196609497,1.0,0.0,0.0,3.5749661922454834,3.5749897956848145,8.527803174729343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.9140625,0.0,1466.36279296875,1895.4371337890625,0.0,2349.45068359375,0.8903501033782959,1.0,0.0,3.0,1.0,0.0
17744940,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394287109375,0.818239152431488,0.329444408416748,0.2981146574020386,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.8494315147399902,0.3718769550323486,0.3536659181118011,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400085449219,0.864226222038269,0.3920705914497375,0.2753773629665375,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.8229472637176514,0.3357477188110351,0.3197332918643951,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03668212890625,0.6943178176879883,0.1987911164760589,0.9058265686035156,285.0399169921875,284.95001220703125,298.1878356933594,295.8388671875,297.7514343261719,297.41265869140625,287.044921875,1.0,0.5036221742630005,0.678427517414093,0.678427517414093,1.0,1.0,-2.5843451023101807,1.1258838176727295,1.4584612846374512,0.5389626622200012,0.9578137397766112,0.9578137397766112,0.0,131.6426544189453,145.0,51189.61328125,0.0,1560.5042724609375,1.0,282.3998107910156,285.753173828125,298.8184814453125,302.07373046875,293.1499938964844,293.1499938964844,282.45001220703125,33298.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814331650733948,1.0,0.0,0.0,3.6392760276794434,3.6392993927001953,8.837375276016246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.4599609375,0.0,1501.1158447265625,1895.4371337890625,0.0,2303.01708984375,0.902696132659912,1.0,0.0,3.0,1.0,0.0
