time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.8179501891136169,0.3310880661010742,0.2995961010456085,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.8492385745048523,0.3738851547241211,0.3555705547332763,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0405578613281,0.8636749386787415,0.3937115669250488,0.276524156332016,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.822822630405426,0.3376341164112091,0.3215260803699493,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.6943497061729431,0.2000195533037185,0.9114660024642944,285.0405578613281,284.95001220703125,298.1781921386719,295.8379211425781,297.74676513671875,297.41180419921875,287.0390625,1.0,0.5064888596534729,0.6773593425750732,0.6773593425750732,1.0,1.0,-2.5987203121185303,1.1321163177490234,1.4666038751602173,0.5419410467147827,0.9899970889091492,0.9899970889091492,0.0,133.20668029785156,133.0,51555.58984375,0.0,1587.153076171875,1.0,282.4421081542969,285.74493408203125,298.8280334472656,302.1401672363281,293.1499938964844,293.1499938964844,282.1499938964844,32093.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806440591812134,1.0,0.0,0.0,3.7331063747406006,3.73313045501709,9.298952363678836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4267578125,0.0,1597.716796875,1895.4371337890625,0.0,2295.9248046875,0.9212944507598876,1.0,0.0,3.0,1.0,0.0
17745060,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.8205357789993286,0.3322518765926361,0.300851047039032,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8521667122840881,0.3755390048027038,0.3572829663753509,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.8663897514343262,0.3949237167835235,0.27751225233078,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.8256093263626099,0.3391991555690765,0.3231380879878998,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.6971372365951538,0.2010437399148941,0.9164046049118042,284.8968505859375,284.95001220703125,298.1662292480469,295.8360595703125,297.7391052246094,297.4075622558594,286.8893737792969,1.0,0.5073541402816772,0.6762643456459045,0.6762643456459045,1.0,1.0,-2.611350774765014,1.137490153312683,1.473860740661621,0.5445340871810913,0.902699649333954,0.902699649333954,0.0,132.59861755371094,133.0,52761.2421875,0.0,1601.9556884765625,1.0,282.1962280273437,285.5769958496094,298.88720703125,302.37603759765625,293.1499938964844,293.1499938964844,282.1499938964844,35487.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890682220458984,1.0,0.0,0.0,3.742978572845459,3.7430033683776855,9.348199796477276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.4814453125,0.0,1635.1641845703125,1895.4371337890625,0.0,2371.927490234375,0.9238717555999756,1.0,0.0,3.0,1.0,0.0
17745120,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.8240389227867126,0.3330983817577362,0.3016105890274048,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.856275200843811,0.3769403994083404,0.3585912585258484,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.8702932596206665,0.3958485126495361,0.2781504988670349,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.8294540643692017,0.3405287563800812,0.3243768513202667,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.700897216796875,0.2018953114748001,0.9201094508171082,284.89752197265625,284.95001220703125,298.15203857421875,295.8334045410156,297.7290344238281,297.40069580078125,286.900146484375,1.0,0.5072968602180481,0.6751693487167358,0.6751693487167358,1.0,1.0,-2.620546340942383,1.1412421464920044,1.4793041944503784,0.5462344884872437,0.8825734853744507,0.8825734853744507,0.0,130.97152709960938,121.0,52696.6171875,0.0,1607.5167236328125,1.0,282.1572570800781,285.58563232421875,298.873779296875,302.32891845703125,293.1499938964844,293.1499938964844,282.45001220703125,37959.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929372787475586,1.0,0.0,0.0,3.67113733291626,3.6711618900299072,8.99279143595777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.37548828125,0.0,1571.5574951171875,1895.4371337890625,0.0,2407.0361328125,0.9114031791687012,1.0,0.0,3.0,1.0,0.0
17745180,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298767089844,0.8292678594589233,0.3343905210494995,0.3024211227893829,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.8623114228248596,0.3786628246307373,0.3599141240119934,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304870605469,0.8762116432189941,0.3971825242042541,0.2788232862949371,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02996826171875,0.8350242972373962,0.3421462476253509,0.3256196975708008,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.027099609375,0.7062335014343262,0.2029027789831161,0.9236286282539368,285.0304260253906,284.95001220703125,298.1357116699219,295.8299255371094,297.7200927734375,297.3974609375,287.0356750488281,1.0,0.5065555572509766,0.6740742921829224,0.6740742921829224,1.0,1.0,-2.6296370029449463,1.1449517011642456,1.484685301780701,0.5478222966194153,0.9747913479804992,0.9747913479804992,0.0,128.28375244140625,121.0,51996.14453125,0.0,1608.205322265625,1.0,282.40191650390625,285.7315979003906,298.81024169921875,302.1210021972656,293.1499938964844,293.1499938964844,282.45001220703125,33725.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877026796340942,1.0,0.0,0.0,3.7221734523773193,3.722197771072388,9.244565717381192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.1591796875,0.0,1597.6041259765625,1895.4371337890625,0.0,2359.56591796875,0.9215024709701538,1.0,0.0,3.0,1.0,0.0
17745240,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341186523437,0.8368392586708069,0.3359265625476837,0.3035853803157806,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340270996094,0.8709074854850769,0.3805767297744751,0.3615031838417053,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03399658203125,0.8847942352294922,0.3987530171871185,0.2797494828701019,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.8429017066955566,0.34394171833992,0.327100932598114,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.7134838700294495,0.2040277868509292,0.927738606929779,285.03399658203125,284.95001220703125,298.11737060546875,295.82568359375,297.7115173339844,297.396484375,287.03271484375,1.0,0.5053974390029907,0.6729792952537537,0.6729792952537537,1.0,1.0,-2.640774726867676,1.1496137380599976,1.4911609888076782,0.5499182939529419,1.0,1.0,0.0,124.5524673461914,109.0,52260.9375,0.0,1607.0621337890625,1.0,282.4427185058594,285.7276916503906,298.8142395019531,302.1758117675781,293.1499938964844,293.1499938964844,282.1499938964844,32673.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866420149803162,1.0,0.0,0.0,3.80405068397522,3.8040757179260254,9.655747135184356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.291015625,0.0,1685.466552734375,1895.4371337890625,0.0,2349.974853515625,0.9375942945480348,1.0,0.0,3.0,1.0,0.0
17745300,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.8455727696418762,0.3370074331760406,0.3046264052391052,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.880864679813385,0.3821578919887543,0.3630008995532989,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.8946994543075562,0.39992156624794,0.2805980443954468,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.8520525097846985,0.3454373776912689,0.328501284122467,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.7212314605712891,0.2049751132726669,0.931625485420227,284.89044189453125,284.95001220703125,298.0971069335937,295.8206787109375,297.7004089355469,297.392578125,286.8829040527344,1.0,0.5038578510284424,0.6718842387199402,0.6718842387199402,1.0,1.0,-2.651202917098999,1.1539199352264404,1.4972829818725586,0.5518932342529297,0.9157010912895204,0.9157010912895204,0.0,120.38604736328124,109.0,53434.21875,0.0,1602.920166015625,1.0,282.19482421875,285.56024169921875,298.8682861328125,302.4024658203125,293.1499938964844,293.1499938964844,282.1499938964844,35778.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946117520332336,1.0,0.0,0.0,3.8080978393554688,3.8081233501434326,9.6763028523128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.875,0.0,1714.5482177734375,1895.4371337890625,0.0,2422.267578125,0.9388293027877808,1.0,0.0,3.0,1.0,0.0
17745360,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8546208739280701,0.337768018245697,0.3052143454551697,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891906738281,0.8912415504455566,0.3834877014160156,0.364139974117279,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892517089844,0.9049323201179504,0.4007969498634338,0.2811293601989746,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8616878986358643,0.3466994166374206,0.3295742273330688,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.7289281487464905,0.2057588398456573,0.9345265626907348,284.8892517089844,284.95001220703125,298.0750732421875,295.8149719238281,297.6871337890625,297.3861999511719,286.8918762207031,1.0,0.5018962025642395,0.6708180904388428,0.6708180904388428,1.0,1.0,-2.6586952209472656,1.1568540334701538,1.5018411874771118,0.5531363487243652,0.8917665481567383,0.8917665481567383,0.0,116.14347076416016,97.0,53319.2734375,0.0,1594.2530517578125,1.0,282.1568298339844,285.5681457519531,298.8515625,302.347900390625,293.1499938964844,293.1499938964844,282.45001220703125,38259.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980774641036987,1.0,0.0,0.0,3.732728719711304,3.732753992080689,9.297071414948732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.0673828125,0.0,1644.4580078125,1895.4371337890625,0.0,2453.86083984375,0.9253097772598268,1.0,0.0,3.0,1.0,0.0
17745420,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.8656711578369141,0.3389898240566253,0.3058788776397705,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.9035968780517578,0.3851543664932251,0.3653230667114258,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259094238281,0.9181075096130372,0.4020957052707672,0.2817132771015167,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254211425781,0.8733332753181458,0.3482643067836761,0.3306807577610016,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.7379634380340576,0.2067129760980606,0.9373987317085266,285.02587890625,284.95001220703125,298.0513916015625,295.8085632324219,297.6751708984375,297.38330078125,287.0312805175781,1.0,0.4996698498725891,0.6697519421577454,0.6697519421577454,1.0,1.0,-2.666393995285034,1.15989351272583,1.5065003633499146,0.5543448328971863,0.9843748211860656,0.9843748211860656,0.0,111.42788696289062,97.0,52531.1796875,0.0,1583.672607421875,1.0,282.4032287597656,285.71942138671875,298.7854919433594,302.1317138671875,293.1499938964844,293.1499938964844,282.45001220703125,34125.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925167679786682,1.0,0.0,0.0,3.775259494781494,3.7752845287323,9.510139875601452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.3330078125,0.0,1662.5352783203125,1895.4371337890625,0.0,2403.214599609375,0.93368399143219,1.0,0.0,3.0,1.0,0.0
17745480,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334777832031,0.8800672888755798,0.3404707312583923,0.3069296479225158,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.9203951358795166,0.3870271444320678,0.3668059110641479,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.9355897307395936,0.4036473631858825,0.2825762331485748,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.8882214426994324,0.3500209450721741,0.3320582509040832,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.7495241165161133,0.2077978998422622,0.941010355949402,285.0334167480469,284.95001220703125,298.026123046875,295.8015441894531,297.6639099121094,297.3829650878906,287.0328369140625,1.0,0.4973586499691009,0.668685793876648,0.668685793876648,1.0,1.0,-2.676468133926392,1.1640381813049316,1.5124298334121704,0.5561436414718628,1.0,1.0,0.0,106.107421875,85.0,52719.9609375,0.0,1573.59814453125,1.0,282.4430847167969,285.7210998535156,298.7870178222656,302.1799621582031,293.1499938964844,293.1499938964844,282.1499938964844,33321.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911682724952698,1.0,0.0,0.0,3.84431791305542,3.844343423843384,9.86124746304995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.810546875,0.0,1739.182861328125,1895.4371337890625,0.0,2390.968505859375,0.9470421075820924,1.0,0.0,3.0,1.0,0.0
17745540,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.8964305520057678,0.3414992392063141,0.3078793883323669,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9400806427001952,0.3885724246501922,0.3682208657264709,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.9545791149139404,0.4048035144805908,0.2833795249462127,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9050938487052916,0.3514841794967651,0.3333781361579895,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.7629286646842957,0.2087122648954391,0.9445102214813232,284.8920593261719,284.95001220703125,297.9994201660156,295.7938842773437,297.6503601074219,297.37969970703125,286.8843688964844,1.0,0.4949226975440979,0.6676196455955505,0.6676196455955505,1.0,1.0,-2.686070919036865,1.167939305305481,1.5181317329406738,0.5578849911689758,0.9247926473617554,0.9247926473617554,0.0,100.70553588867188,85.0,53898.4140625,0.0,1562.3946533203125,1.0,282.1940612792969,285.5547790527344,298.8382568359375,302.4022521972656,293.1499938964844,293.1499938964844,282.1499938964844,35927.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988001108169556,1.0,0.0,0.0,3.846921920776367,3.846947908401489,9.874611350824123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3896484375,0.0,1762.9180908203125,1895.4371337890625,0.0,2460.45947265625,0.9478011727333068,1.0,0.0,3.0,1.0,0.0
17745600,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.9140611290931702,0.3421699106693268,0.3083705008029938,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.9596368670463562,0.3898484706878662,0.3692817091941833,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.9725515842437744,0.4056511521339416,0.2838701009750366,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.9244324564933776,0.3527047336101532,0.3343797624111175,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.7773699760437012,0.2094567120075225,0.9470785856246948,284.88818359375,284.95001220703125,297.97137451171875,295.78564453125,297.6347351074219,297.373779296875,286.89068603515625,1.0,0.4922559559345245,0.6665534973144531,0.6665534973144531,1.0,1.0,-2.6928188800811768,1.1704926490783691,1.522326111793518,0.5589063763618469,0.8991191983222961,0.8991191983222961,0.0,95.5255126953125,88.0,53765.375,0.0,1548.113037109375,1.0,282.15655517578125,285.560546875,298.8199157714844,302.3448486328125,293.1499938964844,293.1499938964844,281.8500061035156,38345.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020733594894409,1.0,0.0,0.0,3.772042751312256,3.77206826210022,9.493940069660312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8994140625,0.0,1691.3680419921875,1895.4371337890625,0.0,2490.396728515625,0.9341339468955994,1.0,0.0,3.0,1.0,0.0
17745660,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.9270761013031006,0.342749685049057,0.3088524043560028,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.971930980682373,0.3910576105117798,0.3703564703464508,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.9834644794464112,0.4064441323280334,0.2843760550022125,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.9382163882255554,0.3538718223571777,0.3354060053825378,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.7874942421913147,0.2101458460092544,0.9497687220573424,284.8044128417969,284.95001220703125,297.9421081542969,295.77685546875,297.6184997558594,297.3677673339844,286.8072814941406,1.0,0.4913906455039978,0.6654934287071228,0.6654934287071228,1.0,1.0,-2.6997625827789307,1.1731421947479248,1.5266202688217163,0.5599249601364136,0.8090587854385376,0.8090587854385376,0.0,92.49421691894533,88.0,54233.76953125,0.0,1543.919677734375,1.0,281.8990783691406,285.46392822265625,298.8283386230469,302.4583435058594,293.1499938964844,293.1499938964844,281.8500061035156,43488.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082455992698669,1.0,0.0,0.0,3.630934476852417,3.630959510803223,8.796909014563425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.7333984375,0.0,1567.801513671875,1895.4371337890625,0.0,2547.04638671875,0.9037514328956604,1.0,0.0,3.0,1.0,0.0
17745720,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.9359638690948486,0.3434457778930664,0.3092846572399139,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.9797711968421936,0.3923559188842773,0.3714053332805633,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.990254819393158,0.4073716700077057,0.2848698496818542,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.947566032409668,0.3551259934902191,0.3364196419715881,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.7945286631584167,0.2108611166477203,0.9523988366127014,284.8809509277344,284.95001220703125,297.9117126464844,295.767578125,297.6024169921875,297.3627624511719,286.8842163085937,1.0,0.4911514222621918,0.6644334197044373,0.6644334197044373,1.0,1.0,-2.706512212753296,1.1756951808929443,1.5308171510696411,0.5608757138252258,0.8249037265777588,0.8249037265777588,0.0,90.68952178955078,91.0,53924.2890625,0.0,1545.087158203125,1.0,281.8583374023437,285.53564453125,298.784423828125,302.332275390625,293.1499938964844,293.1499938964844,282.1499938964844,41623.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083124160766602,1.0,0.0,0.0,3.5018057823181152,3.5018293857574463,8.18233786503697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.72314453125,0.0,1414.828857421875,1895.4371337890625,0.0,2547.6611328125,0.8777830004692078,1.0,0.0,3.0,1.0,0.0
17745780,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.9437912702560424,0.3446171283721924,0.3100435137748718,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9862526655197144,0.3940243124961853,0.3727222681045532,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.9958413243293762,0.4087629318237304,0.2856159806251526,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.95559561252594,0.3567241728305816,0.3376847803592682,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.8007667660713196,0.2117809206247329,0.9557112455368042,285.01104736328125,284.95001220703125,297.8803405761719,295.7577819824219,297.5881042480469,297.3616638183594,287.0145874023437,1.0,0.4915342032909393,0.6633733510971069,0.6633733510971069,1.0,1.0,-2.7153985500335693,1.179248332977295,1.536150336265564,0.5623074173927307,0.9098528623580932,0.9098528623580932,0.0,89.36741638183594,91.0,53240.1953125,0.0,1551.504150390625,1.0,282.0976867675781,285.6761779785156,298.7160339355469,302.1063232421875,293.1499938964844,293.1499938964844,282.1499938964844,34999.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008674383163452,1.0,0.0,0.0,3.548592567443848,3.5486154556274414,8.402442972510471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.2060546875,0.0,1415.969970703125,1895.4371337890625,0.0,2479.3583984375,0.8841204643249512,1.0,0.0,3.0,1.0,0.0
17745840,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.9503281712532043,0.3459030985832214,0.3111490309238434,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.991399109363556,0.3958022892475128,0.3743358552455902,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.9990000128746032,0.4103149175643921,0.2859265804290771,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.962166428565979,0.3584314286708832,0.3392295837402344,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.8060731887817383,0.2127826362848281,0.9598946571350098,285.0072631835937,284.95001220703125,297.8480834960937,295.74755859375,297.5742492675781,297.362060546875,287.0062255859375,1.0,0.4924440681934356,0.6623132824897766,0.6623132824897766,1.0,1.0,-2.725928544998169,1.1835477352142334,1.5423808097839355,0.5642099976539612,0.92809796333313,0.92809796333313,0.0,88.5218505859375,111.0,53452.78125,0.0,1562.4952392578125,1.0,282.1413269042969,285.66943359375,298.7195739746094,302.1545715332031,293.1499938964844,293.1499938964844,281.8500061035156,33510.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984282970428467,1.0,0.0,0.0,3.622152090072632,3.622175455093384,8.754405484978633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0517578125,0.0,1483.9249267578125,1895.4371337890625,0.0,2457.064208984375,0.8973169326782227,1.0,0.0,3.0,1.0,0.0
17745900,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.9440895318984984,0.3467017114162445,0.312178760766983,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.9869531393051147,0.3972259163856506,0.3759360909461975,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.9961115717887878,0.4114548861980438,0.2876587808132171,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.9566530585289,0.3598206043243408,0.3407794833183288,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8015857934951782,0.2135958969593048,0.9643611311912536,284.8836364746094,284.95001220703125,297.8150634765625,295.7369079589844,297.5582275390625,297.3592224121094,286.8804931640625,1.0,0.4959883093833923,0.6612532734870911,0.6612532734870911,1.0,1.0,-2.73840594291687,1.1887576580047607,1.5496481657028198,0.5665358304977417,0.8452234864234924,0.8452234864234924,0.0,90.68315887451172,111.0,54389.953125,0.0,1590.382080078125,1.0,281.899169921875,285.5284423828125,298.7704772949219,302.3674011230469,293.1499938964844,293.1499938964844,281.8500061035156,37821.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051261305809021,1.0,0.0,0.0,3.58740782737732,3.5874314308166504,8.587263096160314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.9658203125,0.0,1478.0316162109375,1895.4371337890625,0.0,2518.38427734375,0.8903133273124695,1.0,0.0,3.0,1.0,0.0
17745960,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.9275914430618286,0.3472661674022674,0.3128795623779297,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9741058349609376,0.3984626829624176,0.3773002922534942,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.9841947555541992,0.412323921918869,0.2884210348129272,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.941201627254486,0.3610342144966125,0.3421224653720855,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.7896168828010559,0.2142737060785293,0.968353807926178,284.9130554199219,284.95001220703125,297.7813720703125,295.7258605957031,297.5408020019531,297.3544311523437,286.9152526855469,1.0,0.5005238056182861,0.6601289510726929,0.6601289510726929,1.0,1.0,-2.7482059001922607,1.1926580667495728,1.555547833442688,0.5681980848312378,0.8462549448013306,0.8462549448013306,0.0,95.25139617919922,131.0,54259.3203125,0.0,1625.9122314453125,1.0,281.8583984375,285.5585021972656,298.751220703125,302.3042297363281,293.1499938964844,293.1499938964844,282.1499938964844,38685.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075771331787109,1.0,0.0,0.0,3.5034055709838867,3.50342869758606,8.189815048353921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.009765625,0.0,1395.3931884765625,1895.4371337890625,0.0,2540.899169921875,0.8751838803291321,1.0,0.0,3.0,1.0,0.0
17746020,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301208496094,0.909175992012024,0.3482093513011932,0.3137320876121521,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.9575526118278505,0.3999788761138916,0.3787866830825805,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.030517578125,0.9685665369033812,0.4135475158691406,0.2892873883247375,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302124023437,0.9228310585021972,0.3624984920024872,0.3435759544372558,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.7760609984397888,0.2150842845439911,0.9726329445838928,285.0304870605469,284.95001220703125,297.74713134765625,295.7145080566406,297.5248107910156,297.3525390625,287.0335693359375,1.0,0.5059351921081543,0.6590046286582947,0.6590046286582947,1.0,1.0,-2.7589423656463623,1.196994423866272,1.56194806098938,0.5700167417526245,0.9312878251075744,0.9312878251075744,0.0,101.0059585571289,131.0,53656.88671875,0.0,1668.6409912109375,1.0,282.0980529785156,285.6871032714844,298.6880187988281,302.0995788574219,293.1499938964844,293.1499938964844,282.1499938964844,33582.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020883798599243,1.0,0.0,0.0,3.566197872161865,3.566220760345459,8.48602269343246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.02734375,0.0,1424.2421875,1895.4371337890625,0.0,2490.5341796875,0.8865725994110107,1.0,0.0,3.0,1.0,0.0
17746080,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.8928094506263733,0.3492665588855743,0.3149054646492004,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02178955078125,0.939559042453766,0.4015884399414062,0.3805361688137054,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02178955078125,0.9511496424674988,0.414892703294754,0.2903925478458404,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.9053192138671876,0.3640490472316742,0.3452707827091217,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224609375,0.7629576325416565,0.2159493416547775,0.9776284098625184,285.02178955078125,284.95001220703125,297.7124938964844,295.70281982421875,297.5093688964844,297.3519592285156,287.02020263671875,1.0,0.5120931267738342,0.6578803658485413,0.6578803658485413,1.0,1.0,-2.7718214988708496,1.202316164970398,1.5695053339004517,0.5723741054534912,0.952032208442688,0.952032208442688,0.0,107.55432891845705,151.0,53958.2734375,0.0,1718.6416015625,1.0,282.1414794921875,285.6749267578125,298.68902587890625,302.1536865234375,293.1499938964844,293.1499938964844,281.8500061035156,32537.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010438084602356,1.0,0.0,0.0,3.651900053024292,3.651923418045044,8.898792316358595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.515625,0.0,1509.3629150390625,1895.4371337890625,0.0,2480.97216796875,0.9032464623451232,1.0,0.0,3.0,1.0,0.0
17746140,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.8761721253395081,0.3498234748840332,0.3159299194812774,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.9200734496116638,0.4028179049491882,0.3821813762187958,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.9315326809883118,0.415786862373352,0.2914038300514221,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.8887348771095276,0.3652518689632416,0.3468745350837707,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.7497901320457458,0.2165942043066024,0.9824302792549132,284.8869323730469,284.95001220703125,297.677490234375,295.6908874511719,297.4917907714844,297.347900390625,286.88232421875,1.0,0.5187258124351501,0.6567560434341431,0.6567560434341431,1.0,1.0,-2.7839481830596924,1.2072607278823853,1.5766873359680176,0.5746031403541565,0.8649320006370544,0.8649320006370544,0.0,115.11932373046876,151.0,55011.96484375,0.0,1772.767578125,1.0,281.89825439453125,285.5211486816406,298.7359619140625,302.3710021972656,293.1499938964844,293.1499938964844,281.8500061035156,36696.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087633848190308,1.0,0.0,0.0,3.637437582015991,3.637461662292481,8.828448585518345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.1396484375,0.0,1524.4295654296875,1895.4371337890625,0.0,2551.81005859375,0.9007405042648317,1.0,0.0,3.0,1.0,0.0
17746200,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.8594192266464233,0.3501307666301727,0.3165551126003265,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.9012300968170166,0.4038372933864593,0.3835075497627258,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9112086296081544,0.4164406061172485,0.2921314835548401,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.8719764351844788,0.3662547767162323,0.3481862545013428,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049072265625,0.7367549538612366,0.2170818001031875,0.986362099647522,284.9059753417969,284.95001220703125,297.6423034667969,295.6787109375,297.4729919433594,297.3417663574219,286.90826416015625,1.0,0.5255789756774902,0.6556317806243896,0.6556317806243896,1.0,1.0,-2.7934718132019043,1.210980772972107,1.5824910402297974,0.5761658549308777,0.8577909469604492,0.8577909469604492,0.0,123.67613220214844,171.0,54872.83203125,0.0,1828.0545654296875,1.0,281.8580322265625,285.5431823730469,298.7127685546875,302.30615234375,293.1499938964844,293.1499938964844,282.1499938964844,38363.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119562864303589,1.0,0.0,0.0,3.556982040405273,3.5570056438446045,8.44221972329251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.15185546875,0.0,1449.35693359375,1895.4371337890625,0.0,2581.220458984375,0.8865902423858643,1.0,0.0,3.0,1.0,0.0
17746260,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259704589844,0.8448542952537537,0.3508695363998413,0.3173160851001739,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.8854361176490784,0.4051696062088012,0.3849264979362488,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263671875,0.8945750594139099,0.4174835085868835,0.2929491400718689,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260925292969,0.8572562336921692,0.36753711104393,0.3495763838291168,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.725218653678894,0.2177159786224365,0.9903995990753174,285.0263671875,284.95001220703125,297.6070251464844,295.66632080078125,297.4560241699219,297.3388977050781,287.02960205078125,1.0,0.532654881477356,0.6543979644775391,0.6543979644775391,1.0,1.0,-2.8035929203033447,1.2149128913879397,1.5886799097061155,0.5777259469032288,0.9430235624313354,0.9430235624313354,0.0,132.55369567871094,171.0,54211.3515625,0.0,1886.18310546875,1.0,282.09930419921875,285.6756896972656,298.6449890136719,302.09344482421875,293.1499938964844,293.1499938964844,282.1499938964844,33634.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067931532859802,1.0,0.0,0.0,3.615334033966065,3.615357398986816,8.721479503037699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.56640625,0.0,1477.40771484375,1895.4371337890625,0.0,2533.693115234375,0.8975099921226501,1.0,0.0,3.0,1.0,0.0
17746320,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.8326551914215088,0.3517729341983795,0.3184219002723694,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198669433594,0.8719028234481812,0.4066305160522461,0.3866167068481445,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198669433594,0.8805677890777588,0.4186863601207733,0.2940139472484588,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.8448724746704102,0.3689374327659607,0.3512118458747864,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.7149708867073059,0.2184252887964248,0.9951089024543762,285.0198669433594,284.95001220703125,297.5717468261719,295.65380859375,297.4399719238281,297.33770751953125,287.0183410644531,1.0,0.5399783849716187,0.6531642079353333,0.6531642079353333,1.0,1.0,-2.8158562183380127,1.2198216915130615,1.5960346460342407,0.5798149704933167,0.964296281337738,0.964296281337738,0.0,141.5162811279297,174.0,54486.1171875,0.0,1948.5438232421875,1.0,282.14190673828125,285.6659240722656,298.6423645019531,302.14178466796875,293.1499938964844,293.1499938964844,281.8500061035156,32652.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058358430862427,1.0,0.0,0.0,3.69736909866333,3.69739294052124,9.121765742747812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4267578125,0.0,1561.1395263671875,1895.4371337890625,0.0,2524.899658203125,0.9135642647743224,1.0,0.0,3.0,1.0,0.0
17746380,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.824607253074646,0.3521966934204101,0.3192890584468841,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.8631609082221985,0.4077228903770447,0.3880969285964966,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.8713932633399963,0.4194503128528595,0.2949081063270569,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.8369391560554504,0.3700003325939178,0.3526482880115509,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.707751989364624,0.2189245373010635,0.999087393283844,284.8827819824219,284.95001220703125,297.53662109375,295.64117431640625,297.422119140625,297.333251953125,286.8779296875,1.0,0.5452237129211426,0.6519303917884827,0.6519303917884827,1.0,1.0,-2.826267719268799,1.2238333225250244,1.602434515953064,0.5815397500991821,0.8747515678405762,0.8747515678405762,0.0,148.22532653808594,174.0,55542.32421875,0.0,1997.5537109375,1.0,281.8972473144531,285.5096130371094,298.6866760253906,302.35595703125,293.1499938964844,293.1499938964844,281.8500061035156,36673.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134937882423401,1.0,0.0,0.0,3.683715581893921,3.683740139007568,9.054520546669664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.53515625,0.0,1576.0872802734375,1895.4371337890625,0.0,2595.404296875,0.9111357927322388,1.0,0.0,3.0,1.0,0.0
17746440,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8178855180740356,0.3523885011672973,0.3196980655193329,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.8561891913414001,0.4086159169673919,0.3891884982585907,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.863980770111084,0.419983446598053,0.2954669892787933,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.830594003200531,0.3708744049072265,0.3537228405475616,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.7016289830207825,0.2192811369895935,1.0018757581710815,284.8988342285156,284.95001220703125,297.5017395019531,295.62847900390625,297.4033203125,297.32684326171875,286.9011535644531,1.0,0.5495904088020325,0.6506965756416321,0.6506965756416321,1.0,1.0,-2.8333890438079834,1.2263048887252808,1.6070841550827026,0.5824124813079834,0.86359041929245,0.86359041929245,0.0,153.91998291015625,177.0,55346.796875,0.0,2036.6192626953125,1.0,281.857666015625,285.52984619140625,298.661865234375,302.2865295410156,293.1499938964844,293.1499938964844,282.1499938964844,38550.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165618777275085,1.0,0.0,0.0,3.600051164627075,3.6000752449035645,8.647900244795892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0048828125,0.0,1497.130126953125,1895.4371337890625,0.0,2623.74755859375,0.8962092995643616,1.0,0.0,3.0,1.0,0.0
17746500,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.8128746151924133,0.3530543148517608,0.320216953754425,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.8512137532234192,0.409855842590332,0.3903385996818542,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.8586372137069702,0.4209415912628174,0.2960905432701111,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.8260313272476196,0.3720611333847046,0.3548413813114166,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.6971244812011719,0.2198146879673004,1.004608392715454,285.021484375,284.95001220703125,297.4671936035156,295.6157531738281,297.38671875,297.32403564453125,287.0247497558594,1.0,0.5533263683319092,0.6494628190994263,0.6494628190994263,1.0,1.0,-2.840768814086914,1.2288984060287476,1.611870527267456,0.5832601189613342,0.9484123587608336,0.9484123587608336,0.0,158.52806091308594,177.0,54597.88671875,0.0,2071.042236328125,1.0,282.1002502441406,285.6658935546875,298.5926818847656,302.06695556640625,293.1499938964844,293.1499938964844,282.1499938964844,33915.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111692667007446,1.0,0.0,0.0,3.651859998703003,3.651883602142334,8.898596774997714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.111328125,0.0,1519.6365966796875,1895.4371337890625,0.0,2573.965087890625,0.9058738946914672,1.0,0.0,3.0,1.0,0.0
17746560,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8095927238464355,0.3539201319217682,0.3210770785808563,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158386230469,0.8480772972106934,0.4112538993358612,0.3917489349842071,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.8552265167236328,0.4220911860466003,0.2969547510147095,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.8231399059295654,0.3733949959278106,0.3561936318874359,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.6942164897918701,0.2204534262418747,1.0079500675201416,285.01580810546875,284.95001220703125,297.4331359863281,295.60302734375,297.3714599609375,297.3232116699219,287.01434326171875,1.0,0.5566864609718323,0.6482170820236206,0.6482170820236206,1.0,1.0,-2.8501760959625244,1.2324103116989136,1.6177657842636108,0.584603488445282,0.9687831401824952,0.9687831401824952,0.0,162.1210479736328,165.0,54810.65625,0.0,2104.078369140625,1.0,282.1421813964844,285.6578369140625,298.5890808105469,302.1103820800781,293.1499938964844,293.1499938964844,281.8500061035156,32939.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099212646484375,1.0,0.0,0.0,3.7281086444854736,3.728132724761963,9.274070862375084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.767578125,0.0,1598.4273681640625,1895.4371337890625,0.0,2562.46826171875,0.9206932783126832,1.0,0.0,3.0,1.0,0.0
17746620,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788146972656,0.809501051902771,0.3543233573436737,0.3217008709907532,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.8482871651649475,0.4122973382472992,0.3929475843906402,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.855239748954773,0.4228160977363586,0.2976478636264801,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.8233821392059326,0.3744061291217804,0.3573454022407532,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.6942939758300781,0.2209031879901886,1.0105714797973633,284.87823486328125,284.95001220703125,297.399658203125,295.5903625488281,297.3546142578125,297.3192443847656,286.8734436035156,1.0,0.557784378528595,0.6469713449478149,0.6469713449478149,1.0,1.0,-2.8577423095703125,1.2350327968597412,1.6227095127105713,0.5855871438980103,0.8773850202560425,0.8773850202560425,0.0,162.90640258789062,165.0,55824.03515625,0.0,2120.534912109375,1.0,281.8966369628906,285.5015869140625,298.6327209472656,302.3207397460937,293.1499938964844,293.1499938964844,281.8500061035156,36935.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172370195388794,1.0,0.0,0.0,3.709852695465088,3.7098774909973145,9.183465863316088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7294921875,0.0,1607.8988037109375,1895.4371337890625,0.0,2629.991455078125,0.91717529296875,1.0,0.0,3.0,1.0,0.0
17746680,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8106380701065063,0.3545105457305908,0.3218637704849243,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8498716354370117,0.413155734539032,0.3937524259090423,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8566226363182068,0.4233238101005554,0.2980016469955444,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.8249094486236572,0.3752434253692627,0.3581308126449585,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.6955749988555908,0.2212299406528473,1.0120093822479248,284.89434814453125,284.95001220703125,297.36688232421875,295.5777893066406,297.33709716796875,297.3134460449219,286.89666748046875,1.0,0.5577785968780518,0.6457256078720093,0.6457256078720093,1.0,1.0,-2.862006425857544,1.2361139059066772,1.6258924007415771,0.5857213735580444,0.8647618293762207,0.8647618293762207,0.0,162.2437286376953,153.0,55567.03515625,0.0,2124.450927734375,1.0,281.85748291015625,285.5225524902344,298.6078186035156,302.2471618652344,293.1499938964844,293.1499938964844,282.1499938964844,38833.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199527263641357,1.0,0.0,0.0,3.62115478515625,3.6211788654327393,8.749585163059237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.982421875,0.0,1522.345947265625,1895.4371337890625,0.0,2655.131103515625,0.9010910987854004,1.0,0.0,3.0,1.0,0.0
17746740,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.8136149048805237,0.3551928400993347,0.3221408724784851,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.8533503413200378,0.4143820106983185,0.3946195542812347,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.8599596619606018,0.424276739358902,0.2984223961830139,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.8281857371330261,0.3764145374298095,0.3589644134044647,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.698504626750946,0.2217558771371841,1.0134236812591553,285.01788330078125,284.95001220703125,297.3348999023437,295.5653686523437,297.3221130371094,297.3114318847656,287.02105712890625,1.0,0.556987464427948,0.6444799304008484,0.6444799304008484,1.0,1.0,-2.866584539413452,1.237343430519104,1.6292412281036377,0.5858429670333862,0.9488986134529114,0.9488986134529114,0.0,160.16082763671875,153.0,54752.375,0.0,2121.966796875,1.0,282.1006774902344,285.6603698730469,298.5388488769531,302.0235290527344,293.1499938964844,293.1499938964844,282.1499938964844,34163.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142086267471313,1.0,0.0,0.0,3.668262243270874,3.668286085128784,8.978711889540136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.7109375,0.0,1539.771240234375,1895.4371337890625,0.0,2602.003173828125,0.9097328782081604,1.0,0.0,3.0,1.0,0.0
17746800,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.8185549974441528,0.3560878336429596,0.3227659463882446,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.8589364290237427,0.4157797694206238,0.3957543671131134,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.8654845952987671,0.4254338145256042,0.2990887761116028,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.8333762288093567,0.3777467012405395,0.3600395023822784,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.7032538652420044,0.2224043905735016,1.01549232006073,285.01226806640625,284.95001220703125,297.3038330078125,295.5531311035156,297.3087158203125,297.3115234375,287.0107727050781,1.0,0.5557132363319397,0.6432341933250427,0.6432341933250427,1.0,1.0,-2.873277425765991,1.2395379543304443,1.6337394714355469,0.5864893794059753,0.9680914878845216,0.9680914878845216,0.0,156.8214874267578,141.0,54915.125,0.0,2116.86572265625,1.0,282.1423034667969,285.6531982421875,298.5357360839844,302.064208984375,293.1499938964844,293.1499938964844,281.8500061035156,33175.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126190900802612,1.0,0.0,0.0,3.740194082260132,3.7402184009552,9.334295327789732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6826171875,0.0,1614.1888427734375,1895.4371337890625,0.0,2587.333251953125,0.9235737323760986,1.0,0.0,3.0,1.0,0.0
