time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761291503906,0.8241446614265442,0.3565249145030975,0.3232462108135223,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.865456223487854,0.4168285727500915,0.3967744708061218,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.8719351887702942,0.4261709749698639,0.2996551394462585,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759460449219,0.8393908739089966,0.3787623941898346,0.361011654138565,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.7087363600730896,0.2228755801916122,1.017324924468994,284.8755798339844,284.95001220703125,297.2738342285156,295.5411071777344,297.2939147949219,297.30841064453125,286.8710632324219,1.0,0.5540003180503845,0.6420321464538574,0.6420321464538574,1.0,1.0,-2.879137754440308,1.2413500547409058,1.6377875804901123,0.5870298743247986,0.8761448860168457,0.8761448860168457,0.0,152.94540405273438,141.0,55893.41015625,0.0,2107.693359375,1.0,281.8964233398437,285.4984741210937,298.58013916015625,302.2724304199219,293.1499938964844,293.1499938964844,281.8500061035156,37199.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196009993553162,1.0,0.0,0.0,3.717049598693848,3.717074632644653,9.219131698046112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3173828125,0.0,1618.1929931640625,1895.4371337890625,0.0,2651.873046875,0.9189573526382446,1.0,0.0,3.0,1.0,0.0
17746920,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.829734742641449,0.3567473888397217,0.3233143389225006,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.8722256422042847,0.4176965355873108,0.3974536657333374,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.878576934337616,0.426693856716156,0.2999205887317657,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.845626175403595,0.3796083629131317,0.3616706728935241,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.7141362428665161,0.2232289910316467,1.018242597579956,284.8934631347656,284.95001220703125,297.2449645996094,295.5293884277344,297.27862548828125,297.303466796875,286.89581298828125,1.0,0.5518317818641663,0.6408300399780273,0.6408300399780273,1.0,1.0,-2.8822529315948486,1.2418824434280396,1.6403703689575195,0.586881160736084,0.8641921281814575,0.8641921281814575,0.0,148.88687133789062,129.0,55613.49609375,0.0,2092.980712890625,1.0,281.857421875,285.5209350585937,298.5563049316406,302.19781494140625,293.1499938964844,293.1499938964844,282.1499938964844,38999.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220182657241821,1.0,0.0,0.0,3.625630617141724,3.625654935836792,8.771227726356301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1845703125,0.0,1528.5194091796875,1895.4371337890625,0.0,2674.277587890625,0.9022319316864014,1.0,0.0,3.0,1.0,0.0
17746980,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.836642861366272,0.3574598133563995,0.323525607585907,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.8805084228515625,0.4189331829547882,0.3982298374176025,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.8867473602294922,0.4276602268218994,0.3002772331237793,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8532768487930298,0.380789041519165,0.3624125123023987,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.7203543782234192,0.2237819284200668,1.0193012952804563,285.0173645019531,284.95001220703125,297.21734619140625,295.5179748535156,297.2660522460937,297.30224609375,287.0204772949219,1.0,0.5494013428688049,0.639627993106842,0.639627993106842,1.0,1.0,-2.886027574539185,1.2427231073379517,1.6433043479919434,0.5868064165115356,0.9483968019485474,0.9483968019485474,0.0,144.22885131835938,129.0,54783.59765625,0.0,2076.39111328125,1.0,282.10076904296875,285.65924072265625,298.48883056640625,301.97442626953125,293.1499938964844,293.1499938964844,282.1499938964844,34255.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160370588302612,1.0,0.0,0.0,3.6715822219848633,3.671606063842773,8.994971381071082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.92578125,0.0,1544.1795654296875,1895.4371337890625,0.0,2618.895263671875,0.9105542302131652,1.0,0.0,3.0,1.0,0.0
17747040,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.8455133438110352,0.3583752512931824,0.3241010308265686,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.8908948302268982,0.420336365699768,0.3992961347103119,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.8970531225204468,0.4288238286972046,0.3008944094181061,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8629593849182129,0.3821260631084442,0.3634184598922729,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.727876603603363,0.2244534939527511,1.0211212635040283,285.0121459960937,284.95001220703125,297.19110107421875,295.5069274902344,297.2551574707031,297.30303955078125,287.0107116699219,1.0,0.5468840599060059,0.6384259462356567,0.6384259462356567,1.0,1.0,-2.892137050628662,1.2446287870407104,1.647508144378662,0.5873109698295593,0.9677311182022096,0.9677311182022096,0.0,138.93898010253906,117.0,54940.2421875,0.0,2060.530029296875,1.0,282.142333984375,285.6526184082031,298.4873962402344,302.0160827636719,293.1499938964844,293.1499938964844,281.8500061035156,33239.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142580389976501,1.0,0.0,0.0,3.742484331130981,3.742508888244629,9.345731655230338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1513671875,0.0,1617.3399658203125,1895.4371337890625,0.0,2602.459228515625,0.9241418838500975,1.0,0.0,3.0,1.0,0.0
17747100,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8767395019531,0.855195939540863,0.3588238060474396,0.3245411217212677,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8762512207031,0.9020978808403016,0.4213830232620239,0.4002605378627777,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.9083043336868286,0.4295594394207001,0.3014202415943146,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87652587890625,0.873559296131134,0.3831392526626587,0.3643344938755035,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87908935546875,0.7359097003936768,0.2249422371387481,1.0227731466293335,284.8761901855469,284.95001220703125,297.1663513183594,295.49627685546875,297.2430114746094,297.300537109375,286.8717956542969,1.0,0.5442247986793518,0.6372238993644714,0.6372238993644714,1.0,1.0,-2.8975486755371094,1.2461847066879272,1.651363968849182,0.5877151489257812,0.8763105869293213,0.8763105869293213,0.0,133.5948944091797,117.0,55919.93359375,0.0,2043.161376953125,1.0,281.8963928222656,285.4984741210937,298.5336303710937,302.2259521484375,293.1499938964844,293.1499938964844,281.8500061035156,37238.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821099042892456,1.0,0.0,0.0,3.718720197677612,3.718744993209839,9.227419468516018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.568359375,0.0,1620.420166015625,1895.4371337890625,0.0,2665.75439453125,0.9193724393844604,1.0,0.0,3.0,1.0,0.0
17747160,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8649951219558716,0.3590515255928039,0.3245761096477508,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.9139532446861268,0.4222438931465149,0.4008923470973968,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.9204859733581544,0.4300752580165863,0.3016510009765625,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8843556642532349,0.3839777410030365,0.3649457395076751,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.744047224521637,0.2253081351518631,1.023555040359497,284.8942565917969,284.95001220703125,297.1431884765625,295.486083984375,297.23052978515625,297.2960510253906,286.8965759277344,1.0,0.5413302183151245,0.6360450387001038,0.6360450387001038,1.0,1.0,-2.9003045558929443,1.2465201616287231,1.6537842750549316,0.5874706506729126,0.8647549748420715,0.8647549748420715,0.0,128.4387664794922,105.0,55643.63671875,0.0,2022.249267578125,1.0,281.857421875,285.5206604003906,298.5118103027344,302.15350341796875,293.1499938964844,293.1499938964844,282.1499938964844,38992.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234161138534546,1.0,0.0,0.0,3.6279163360595694,3.6279408931732178,8.782291729403369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7587890625,0.0,1530.989990234375,1895.4371337890625,0.0,2687.245849609375,0.902740716934204,1.0,0.0,3.0,1.0,0.0
17747220,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.8767524361610413,0.3597637414932251,0.3247588276863098,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.9287096858024596,0.4234711527824402,0.4016281962394714,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.9351662993431092,0.4310308396816253,0.3019774556159973,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177917480469,0.8970401287078857,0.3851486444473266,0.3656469285488128,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.015869140625,0.7537409067153931,0.2258690297603607,1.0245059728622437,285.0180358886719,284.95001220703125,297.1217346191406,295.4764099121094,297.22088623046875,297.2952575683594,287.0211486816406,1.0,0.5383408665657043,0.6348661780357361,0.6348661780357361,1.0,1.0,-2.9037818908691406,1.2471928596496582,1.6565889120101929,0.5873156785964966,0.9491358399391174,0.9491358399391174,0.0,122.95317840576172,105.0,54812.8515625,0.0,2000.861328125,1.0,282.100830078125,285.6587829589844,298.4462585449219,301.9321594238281,293.1499938964844,293.1499938964844,282.1499938964844,34250.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173455595970154,1.0,0.0,0.0,3.674055337905884,3.674079179763794,9.007093240143149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.5244140625,0.0,1546.9183349609375,1895.4371337890625,0.0,2630.995361328125,0.9110995531082152,1.0,0.0,3.0,1.0,0.0
17747280,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.8915274143218994,0.3606747090816498,0.3253087997436523,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.9466394782066344,0.4248622059822082,0.402659922838211,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.9526736736297609,0.4321804940700531,0.3025679290294647,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9130889177322388,0.3864731192588806,0.3666179180145263,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.7659646272659302,0.2265444099903106,1.026235818862915,285.0131225585937,284.95001220703125,297.10211181640625,295.46728515625,297.2131042480469,297.2964172363281,287.0116882324219,1.0,0.5353931784629822,0.6336872577667236,0.6336872577667236,1.0,1.0,-2.9096367359161377,1.2489478588104248,1.660688877105713,0.5877484679222107,0.9689341187477112,0.9689341187477112,0.0,117.03309631347656,93.0,54974.359375,0.0,1981.1778564453125,1.0,282.142333984375,285.6523742675781,298.44683837890625,301.9759216308594,293.1499938964844,293.1499938964844,281.8500061035156,33228.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154780864715576,1.0,0.0,0.0,3.745093107223511,3.745117664337158,9.358765282740932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.498046875,0.0,1620.2801513671875,1895.4371337890625,0.0,2613.729248046875,0.9247274398803712,1.0,0.0,3.0,1.0,0.0
17747340,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.9078607559204102,0.3611143827438354,0.325725644826889,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.964860498905182,0.4258913993835449,0.4035922586917877,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.9701703786849976,0.4328974187374115,0.303068995475769,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8776550292969,0.9321637153625488,0.3874684572219848,0.3675014674663543,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.7796841859817505,0.2270323485136032,1.0278077125549316,284.8773193359375,284.95001220703125,297.0844421386719,295.4587707519531,297.2041931152344,297.294189453125,286.8729553222656,1.0,0.5323989391326904,0.632508397102356,0.632508397102356,1.0,1.0,-2.9148170948028564,1.2503646612167358,1.6644524335861206,0.5880885720252991,0.8779725432395935,0.8779725432395935,0.0,111.2166519165039,93.0,55968.49609375,0.0,1960.8121337890625,1.0,281.89630126953125,285.4980163574219,298.495361328125,302.1885681152344,293.1499938964844,293.1499938964844,281.8500061035156,37181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222513198852539,1.0,0.0,0.0,3.7224626541137695,3.722487688064575,9.246002150575804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1611328125,0.0,1624.303955078125,1895.4371337890625,0.0,2676.43896484375,0.9201974272727966,1.0,0.0,3.0,1.0,0.0
17747400,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.9263008236885072,0.3613285720348358,0.3257379531860351,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8947448730469,0.9815297722816468,0.4267301559448242,0.404191792011261,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8947448730469,0.985966145992279,0.4333899915218353,0.3032752871513366,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.9515676498413086,0.3882845640182495,0.3680801093578338,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.7940803170204163,0.2273929715156555,1.028512477874756,284.894775390625,284.95001220703125,297.0688171386719,295.45086669921875,297.1950988769531,297.2899475097656,286.89703369140625,1.0,0.5292373895645142,0.6313295364379883,0.6313295364379883,1.0,1.0,-2.917345762252808,1.2505487203598022,1.6667970418930054,0.5877671241760254,0.8662707209587097,0.8662707209587097,0.0,105.71484375,111.0,55702.84765625,0.0,1937.597900390625,1.0,281.8573913574219,285.5191650390625,298.4760131835937,302.1194152832031,293.1499938964844,293.1499938964844,282.1499938964844,38931.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82452392578125,1.0,0.0,0.0,3.633280992507935,3.633305311203003,8.808282814243285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.439453125,0.0,1536.4779052734375,1895.4371337890625,0.0,2697.5302734375,0.9038744568824768,1.0,0.0,3.0,1.0,0.0
17747460,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194091796875,0.9309922456741332,0.3620220124721527,0.3260727226734161,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.9855198264122008,0.4279348254203796,0.4050813913345337,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.9895851016044616,0.4343202710151672,0.3037140667438507,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01959228515625,0.956482231616974,0.389432281255722,0.3689347207546234,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.7978065013885498,0.227944478392601,1.030262112617493,285.01983642578125,284.95001220703125,297.0553283691406,295.44366455078125,297.18902587890625,297.2893371582031,287.02313232421875,1.0,0.529876708984375,0.6301615238189697,0.6301615238189697,1.0,1.0,-2.9224648475646973,1.2519471645355225,1.6705176830291748,0.5879334807395935,0.9518601298332214,0.9518601298332214,0.0,104.71776580810548,111.0,54894.81640625,0.0,1941.0255126953125,1.0,282.1009521484375,285.65826416015625,298.4129638671875,301.90118408203125,293.1499938964844,293.1499938964844,282.1499938964844,34203.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183982968330383,1.0,0.0,0.0,3.680022716522217,3.680046796798706,9.036376127369294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.9677734375,0.0,1553.2720947265625,1895.4371337890625,0.0,2640.737060546875,0.9124075174331664,1.0,0.0,3.0,1.0,0.0
17747520,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.9282011985778807,0.3628944456577301,0.3268653452396393,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9835737347602844,0.4292912781238556,0.4063686728477478,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9875522255897522,0.4354309439659118,0.3044908046722412,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.9541444182395936,0.3907208144664764,0.3701603710651397,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177917480469,0.79582679271698,0.2285928577184677,1.033251166343689,285.0173034667969,284.95001220703125,297.04412841796875,295.43719482421875,297.18487548828125,297.2904968261719,287.01611328125,1.0,0.5320592522621155,0.6289935111999512,0.6289935111999512,1.0,1.0,-2.930960893630981,1.2548784017562866,1.6760824918746948,0.5889601111412048,0.9742372035980223,0.9742372035980223,0.0,106.04916381835938,129.0,55105.43359375,0.0,1961.6494140625,1.0,282.14239501953125,285.6531982421875,298.41650390625,301.9499816894531,293.1499938964844,293.1499938964844,281.8500061035156,33125.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165181279182434,1.0,0.0,0.0,3.753052234649658,3.7530767917633057,9.398585802955496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.7578125,0.0,1628.7569580078125,1895.4371337890625,0.0,2623.3427734375,0.9264777898788452,1.0,0.0,3.0,1.0,0.0
17747580,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.9186512231826782,0.3632669448852539,0.3275725245475769,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9760645031929016,0.4302634298801422,0.4076132476329803,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9801293015480042,0.43608558177948,0.3052192032337188,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830871582031,0.9451876282691956,0.3916572630405426,0.3713546395301819,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.7888087630271912,0.2290284633636474,1.0363314151763916,284.8827819824219,284.95001220703125,297.0353088378906,295.4314880371094,297.1796875,297.2880554199219,286.8783874511719,1.0,0.5353937745094299,0.6278254985809326,0.6278254985809326,1.0,1.0,-2.939324855804444,1.2577191591262815,1.681605577468872,0.5900280475616455,0.8857589960098267,0.8857589960098267,0.0,109.34759521484376,129.0,56186.8828125,0.0,1992.021484375,1.0,281.8960876464844,285.4983215332031,298.46856689453125,302.1703186035156,293.1499938964844,293.1499938964844,281.8500061035156,36852.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233722448348999,1.0,0.0,0.0,3.736918210983277,3.736943006515503,9.317951707998872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1005859375,0.0,1638.5679931640625,1895.4371337890625,0.0,2686.839111328125,0.923328936100006,1.0,0.0,3.0,1.0,0.0
17747640,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.904290497303009,0.3633740544319153,0.3278981745243072,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.9630709886550904,0.4310133755207062,0.4085556864738464,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.9672680497169496,0.4364815354347229,0.3056744039058685,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.9304332137107848,0.392382949590683,0.3722745776176452,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.7777875065803528,0.2293042838573455,1.0386828184127808,284.8983154296875,284.95001220703125,297.0290222167969,295.42657470703125,297.17431640625,297.2832946777344,286.9006042480469,1.0,0.5394601225852966,0.6266574263572693,0.6266574263572693,1.0,1.0,-2.945330619812012,1.2594624757766724,1.6858680248260498,0.5905099511146545,0.874269962310791,0.874269962310791,0.0,114.40584564208984,147.0,56008.9609375,0.0,2027.446533203125,1.0,281.8572692871094,285.5161437988281,298.45330810546875,302.1108093261719,293.1499938964844,293.1499938964844,282.1499938964844,38573.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258554935455322,1.0,0.0,0.0,3.6562752723693848,3.656299829483032,8.920127356759622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2607421875,0.0,1559.45068359375,1895.4371337890625,0.0,2709.899169921875,0.9087047576904296,1.0,0.0,3.0,1.0,0.0
17747700,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.8903803825378418,0.363939881324768,0.3283816874027252,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.9480475187301636,0.432111382484436,0.4096211791038513,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.952292025089264,0.4372967779636383,0.3062372505664825,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.9147894978523254,0.3934219181537628,0.3733033835887909,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221862792969,0.766319990158081,0.2297463864088058,1.041271686553955,285.0244445800781,284.95001220703125,297.0253295898437,295.4225769042969,297.1720275878906,297.281982421875,287.0278625488281,1.0,0.5441558361053467,0.6254894137382507,0.6254894137382507,1.0,1.0,-2.95221209526062,1.2616084814071655,1.690603733062744,0.5911107063293457,0.9619176387786864,0.9619176387786864,0.0,120.3264617919922,147.0,55226.6875,0.0,2068.84326171875,1.0,282.1015625,285.6557312011719,298.3938903808594,301.8992919921875,293.1499938964844,293.1499938964844,282.1499938964844,34037.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199586868286133,1.0,0.0,0.0,3.705338716506958,3.7053627967834473,9.161130947177298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.0634765625,0.0,1580.70703125,1895.4371337890625,0.0,2655.186767578125,0.9179067611694336,1.0,0.0,3.0,1.0,0.0
17747760,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234375,0.8775349259376526,0.3646957278251648,0.3292530477046966,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233459472656,0.9330463409423828,0.4333660900592804,0.4110083878040313,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233459472656,0.93720942735672,0.4383004307746887,0.3070830404758453,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234069824219,0.9011024832725524,0.3946056663990021,0.374626487493515,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.755800724029541,0.2302830219268798,1.0447036027908323,285.0233459472656,284.95001220703125,297.0243530273437,295.41943359375,297.17193603515625,297.2825012207031,287.0221862792969,1.0,0.5494354367256165,0.6242235898971558,0.6242235898971558,1.0,1.0,-2.9616568088531494,1.2648316621780396,1.69682514667511,0.5922520756721497,0.987106204032898,0.987106204032898,0.0,126.71398162841795,165.0,55466.16015625,0.0,2117.1787109375,1.0,282.142578125,285.6512756347656,298.4004821777344,301.9534912109375,293.1499938964844,293.1499938964844,281.8500061035156,32984.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182439208030701,1.0,0.0,0.0,3.780014514923096,3.780039310455322,9.534111882203432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.27734375,0.0,1659.3194580078125,1895.4371337890625,0.0,2639.30810546875,0.932478964328766,1.0,0.0,3.0,1.0,0.0
17747820,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.8644706606864929,0.3649532198905945,0.3300032317638397,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.9173311591148376,0.4342329502105713,0.4123096466064453,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88677978515625,0.921177089214325,0.4388468563556671,0.307850569486618,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.8877204656600952,0.3954342007637024,0.3758746683597564,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.7452696561813354,0.2306041270494461,1.0480058193206787,284.8867492675781,284.95001220703125,297.0262145996094,295.4172668457031,297.1710205078125,297.27947998046875,286.8819885253906,1.0,0.5550627112388611,0.622957706451416,0.622957706451416,1.0,1.0,-2.970520257949829,1.2677501440048218,1.702770113945007,0.5933184623718262,0.8990097641944885,0.8990097641944885,0.0,133.91307067871094,165.0,56616.01171875,0.0,2168.90966796875,1.0,281.8954467773437,285.4928894042969,298.4556884765625,302.1805419921875,293.1499938964844,293.1499938964844,281.8500061035156,36460.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252128958702087,1.0,0.0,0.0,3.771426200866699,3.771451473236084,9.4908369874247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2724609375,0.0,1676.0606689453125,1895.4371337890625,0.0,2703.928955078125,0.9309377074241638,1.0,0.0,3.0,1.0,0.0
17747880,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.8510521650314331,0.3649333417415619,0.3303333520889282,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.9018852114677428,0.4348646998405456,0.4132654368877411,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.9050308465957642,0.439120888710022,0.3083134889602661,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.8738535046577454,0.3960403203964233,0.3768059313297272,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.7345421314239502,0.2307585626840591,1.0503915548324585,284.8973083496094,284.95001220703125,297.0310363769531,295.4160461425781,297.1700134277344,297.2740783691406,286.89947509765625,1.0,0.5607995986938477,0.621691882610321,0.621691882610321,1.0,1.0,-2.9766128063201904,1.2693822383880615,1.707230567932129,0.5937003493309021,0.884520947933197,0.884520947933197,0.0,141.98521423339844,183.0,56471.2890625,0.0,2220.5029296875,1.0,281.8570251464844,285.505615234375,298.4440612792969,302.12762451171875,293.1499938964844,293.1499938964844,282.1499938964844,38322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278235197067261,1.0,0.0,0.0,3.696943759918213,3.69696855545044,9.119666515289282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5634765625,0.0,1603.6258544921875,1895.4371337890625,0.0,2728.19384765625,0.917505383491516,1.0,0.0,3.0,1.0,0.0
17747940,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.8392510414123535,0.3653886318206787,0.3307954967021942,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.8887584209442139,0.4358568489551544,0.4143152832984924,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254211425781,0.8915891051292419,0.4398279786109924,0.3088625073432922,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8615127801895142,0.3969715535640716,0.3778176605701446,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02313232421875,0.7248917818069458,0.2310870885848999,1.0528841018676758,285.0254211425781,284.95001220703125,297.0389404296875,295.4158935546875,297.1723937988281,297.272216796875,287.0290832519531,1.0,0.5666863918304443,0.6204259991645813,0.6204259991645813,1.0,1.0,-2.983297348022461,1.2712838649749756,1.712013602256775,0.5941234230995178,0.9734736680984496,0.9734736680984496,0.0,150.2296600341797,183.0,55664.03125,0.0,2274.239013671875,1.0,282.1024780273437,285.6475524902344,298.3878479003906,301.9184875488281,293.1499938964844,293.1499938964844,282.1499938964844,34049.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219602108001709,1.0,0.0,0.0,3.7439041137695312,3.7439286708831774,9.352823440167412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.462890625,0.0,1625.2008056640625,1895.4371337890625,0.0,2673.73876953125,0.9265140891075134,1.0,0.0,3.0,1.0,0.0
17748000,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268249511719,0.829357385635376,0.3660619556903839,0.3316481709480285,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.8775309324264526,0.4370276629924774,0.4156843423843384,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.8801182508468628,0.440748780965805,0.3096945285797119,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267944335937,0.8511269092559814,0.3980685174465179,0.379120260477066,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.7163882255554199,0.23152557015419,1.0561769008636477,285.0267333984375,284.95001220703125,297.04998779296875,295.416748046875,297.1772766113281,297.2724914550781,287.0256652832031,1.0,0.5727942585945129,0.6191601753234863,0.6191601753234863,1.0,1.0,-2.992489814758301,1.27431321144104,1.7181764841079712,0.5951457023620605,1.0,1.0,0.0,158.39076232910156,201.0,55905.8359375,0.0,2332.299560546875,1.0,282.1428527832031,285.6448669433594,298.397705078125,301.9760131835937,293.1499938964844,293.1499938964844,281.8500061035156,33014.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201962113380432,1.0,0.0,0.0,3.8171520233154297,3.8171772956848153,9.722372169562732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.4716796875,0.0,1703.843017578125,1895.4371337890625,0.0,2657.386962890625,0.9408884048461914,1.0,0.0,3.0,1.0,0.0
17748060,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.8198078274726868,0.3662436604499817,0.3323797881603241,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.8668625950813293,0.4378147423267364,0.4169633984565735,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8691913485527039,0.4412179291248321,0.3104470372200012,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.8413521647453308,0.3988145887851715,0.3803434669971466,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.7076649069786072,0.2317550331354141,1.0593115091323853,284.8890686035156,284.95001220703125,297.0627136230469,295.418212890625,297.180908203125,297.2692565917969,286.8840026855469,1.0,0.5789746046066284,0.6178387999534607,0.6178387999534607,1.0,1.0,-3.0010554790496826,1.2769736051559448,1.7240817546844482,0.5960407853126526,0.9130896925926208,0.9130896925926208,0.0,166.93994140625,201.0,57103.6015625,0.0,2391.54150390625,1.0,281.8946228027344,285.4841613769531,298.4562683105469,302.20849609375,293.1499938964844,293.1499938964844,281.8500061035156,36221.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271138668060303,1.0,0.0,0.0,3.813079357147217,3.8131048679351807,9.70163569036231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2685546875,0.0,1724.0185546875,1895.4371337890625,0.0,2721.594970703125,0.9402779936790466,1.0,0.0,3.0,1.0,0.0
17748120,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.8097613453865051,0.3661355376243591,0.3326761424541473,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.8562754988670349,0.4383563101291656,0.417880654335022,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.8583036065101624,0.4414022862911224,0.3108826577663421,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.8316476345062256,0.3993292450904846,0.3812342584133148,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.6983956694602966,0.2318154275417328,1.0614780187606812,284.8951416015625,284.95001220703125,297.07550048828125,295.4197082519531,297.18316650390625,297.2635803222656,286.897216796875,1.0,0.5850530862808228,0.6165174841880798,0.6165174841880798,1.0,1.0,-3.006716728210449,1.2782855033874512,1.728431224822998,0.5962200164794922,0.8955270051956177,0.8955270051956177,0.0,176.04550170898438,204.0,56978.3984375,0.0,2448.598876953125,1.0,281.85675048828125,285.4925231933594,298.4480285644531,302.1610412597656,293.1499938964844,293.1499938964844,282.1499938964844,38163.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829790472984314,1.0,0.0,0.0,3.743379592895508,3.7434048652648926,9.350202958557928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.3427734375,0.0,1656.160888671875,1895.4371337890625,0.0,2746.4951171875,0.9276930689811708,1.0,0.0,3.0,1.0,0.0
17748180,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.8028828501701355,0.3665162324905395,0.3329997956752777,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.8496209979057312,0.4392694532871246,0.4187824726104736,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.8513987064361572,0.4420311450958252,0.3113225698471069,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246276855469,0.8254814147949219,0.4001799523830414,0.3820967376232147,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225524902344,0.6923259496688843,0.2320589274168014,1.0632483959197998,285.02490234375,284.95001220703125,297.08837890625,295.4212341308594,297.1876220703125,297.2615966796875,287.0286560058594,1.0,0.5892488360404968,0.615196168422699,0.615196168422699,1.0,1.0,-3.011881351470948,1.279363036155701,1.7325183153152466,0.5962063670158386,0.9850913882255554,0.9850913882255554,0.0,182.5592498779297,204.0,56117.58984375,0.0,2491.627197265625,1.0,282.1034851074219,285.6368713378906,298.39385986328125,301.9524230957031,293.1499938964844,293.1499938964844,282.1499938964844,34155.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240066766738892,1.0,0.0,0.0,3.786608695983887,3.786633729934693,9.56740450419602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.51171875,0.0,1676.2144775390625,1895.4371337890625,0.0,2692.72802734375,0.9361218214035034,1.0,0.0,3.0,1.0,0.0
17748240,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02850341796875,0.7985092401504517,0.3671491146087646,0.3336788415908813,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.8455047011375427,0.4403877556324005,0.4199610352516174,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.8470978140830994,0.4429034888744354,0.3120155930519104,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.82161545753479,0.4012222290039062,0.3832069337368011,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.6884475946426392,0.232435405254364,1.0655988454818726,285.0284423828125,284.95001220703125,297.1012878417969,295.4228515625,297.1933898925781,297.2619934082031,287.0278015136719,1.0,0.5928798913955688,0.6138748526573181,0.6138748526573181,1.0,1.0,-3.0191054344177246,1.281363010406494,1.7377424240112305,0.5966584086418152,1.0,1.0,0.0,187.3677673339844,192.0,56294.45703125,0.0,2529.891845703125,1.0,282.1431579589844,285.63726806640625,298.4042358398437,302.00848388671875,293.1499938964844,293.1499938964844,281.8500061035156,33444.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222796320915222,1.0,0.0,0.0,3.8513436317443848,3.8513691425323486,9.897324844132529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.9697265625,0.0,1748.74560546875,1895.4371337890625,0.0,2676.701416015625,0.9487097263336182,1.0,0.0,3.0,1.0,0.0
17748300,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.7974539399147034,0.3673214614391327,0.3341318964958191,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.844723105430603,0.4411443471908569,0.4209313094615936,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.8461458086967468,0.4433499574661255,0.3125442266464233,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.8208878636360168,0.4019354581832886,0.3841190338134765,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.6875434517860413,0.2326263636350631,1.0672240257263184,284.8902893066406,284.95001220703125,297.11431884765625,295.424560546875,297.19732666015625,297.2591552734375,286.8845520019531,1.0,0.594113826751709,0.6125534772872925,0.6125534772872925,1.0,1.0,-3.0245108604431152,1.2824960947036743,1.7420148849487305,0.5967810750007629,0.9230943918228148,0.9230943918228148,0.0,188.93289184570312,192.0,57487.58984375,0.0,2548.14208984375,1.0,281.8939514160156,285.4751281738281,298.46197509765625,302.2391052246094,293.1499938964844,293.1499938964844,281.8500061035156,36177.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290777802467346,1.0,0.0,0.0,3.848663806915283,3.848689794540405,9.883556231216062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.45703125,0.0,1767.0262451171875,1895.4371337890625,0.0,2739.862548828125,0.948366641998291,1.0,0.0,3.0,1.0,0.0
17748360,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.7975996732711792,0.3672084808349609,0.3340823948383331,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8452459573745728,0.441657155752182,0.4214631617069244,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8464646339416504,0.443511813879013,0.3127002120018005,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.821399450302124,0.4024212956428528,0.3846232891082763,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.6877872347831726,0.2326647192239761,1.0675591230392456,284.8909912109375,284.95001220703125,297.1274108886719,295.4263000488281,297.1999206542969,297.2538757324219,286.89288330078125,1.0,0.5941352844238281,0.6112510561943054,0.6112510561943054,1.0,1.0,-3.026292085647583,1.281983494758606,1.7443087100982666,0.5960267186164856,0.9012570977211,0.9012570977211,0.0,188.835205078125,180.0,57305.5859375,0.0,2551.005615234375,1.0,281.8565368652344,285.4799194335937,298.4535522460937,302.1889953613281,293.1499938964844,293.1499938964844,281.54998779296875,38265.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316236138343811,1.0,0.0,0.0,3.777768850326538,3.777794599533081,9.522786967863794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.0927734375,0.0,1697.5611572265625,1895.4371337890625,0.0,2763.565185546875,0.9353875517845154,1.0,0.0,3.0,1.0,0.0
17748420,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.810791015625,0.7991714477539062,0.3670662939548492,0.3339559137821197,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.8471792340278625,0.4421263039112091,0.4219008088111877,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.8481966257095337,0.4436269700527191,0.3127840459346771,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81085205078125,0.8232420682907104,0.402864545583725,0.3850331306457519,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106994628906,0.6892647743225098,0.2326677590608596,1.0674564838409424,284.8109436035156,284.95001220703125,297.140625,295.4281311035156,297.2025451660156,297.2486267089844,286.81451416015625,1.0,0.5932487845420837,0.6099486351013184,0.6099486351013184,1.0,1.0,-3.0271387100219727,1.2810369729995728,1.7461017370224,0.595014750957489,0.8142678141593933,0.8142678141593933,0.0,187.3039703369141,180.0,57709.38671875,0.0,2544.703857421875,1.0,281.5989685058594,285.3851013183594,298.4712829589844,302.30926513671875,293.1499938964844,293.1499938964844,281.54998779296875,43304.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368998169898987,1.0,0.0,0.0,3.637967348098755,3.63799262046814,8.831020750221796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.1875,0.0,1574.294189453125,1895.4371337890625,0.0,2812.764404296875,0.9054359793663024,1.0,0.0,3.0,1.0,0.0
17748480,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.8018662333488464,0.3671357631683349,0.3337664306163788,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.8502421379089355,0.4427473843097687,0.4222594797611236,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.8510577082633972,0.443924605846405,0.3128077089786529,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.8261273503303528,0.4034444391727447,0.385364681482315,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.6917170286178589,0.2327433675527572,1.067007064819336,284.8809509277344,284.95001220703125,297.1539306640625,295.4300842285156,297.20611572265625,297.24493408203125,286.8834228515625,1.0,0.5916682481765747,0.6086462140083313,0.6086462140083313,1.0,1.0,-3.0272274017333984,1.2797396183013916,1.7474877834320068,0.5937763452529907,0.8275604248046875,0.8275604248046875,0.0,184.6873474121093,168.0,57312.98046875,0.0,2531.36767578125,1.0,281.5582580566406,285.44677734375,298.43975830078125,302.19110107421875,293.1499938964844,293.1499938964844,281.8500061035156,41420.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362948894500732,1.0,0.0,0.0,3.519888401031494,3.519912004470825,8.267059570243873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.146484375,0.0,1432.288330078125,1895.4371337890625,0.0,2807.118408203125,0.8813247084617615,1.0,0.0,3.0,1.0,0.0
17748540,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.806297779083252,0.3677469193935394,0.3339086174964905,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.8549823760986328,0.443801075220108,0.422877550125122,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.8556320071220398,0.4447297751903534,0.3130642771720886,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.830542266368866,0.4044226706027984,0.3859296441078186,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.6956230401992798,0.2330734729766845,1.06714129447937,285.0054016113281,284.95001220703125,297.1673583984375,295.4320983886719,297.21221923828125,297.2455139160156,287.00738525390625,1.0,0.5896894931793213,0.6073437929153442,0.6073437929153442,1.0,1.0,-3.029284238815308,1.2793322801589966,1.749951958656311,0.5929368138313293,0.9086273908615112,0.9086273908615112,0.0,180.9081420898437,168.0,56505.52734375,0.0,2515.7275390625,1.0,281.798095703125,285.5830993652344,298.385009765625,301.9696044921875,293.1499938964844,293.1499938964844,281.8500061035156,35118.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284115791320801,1.0,0.0,0.0,3.561981201171875,3.562004327774048,8.465966629955801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.212890625,0.0,1430.9925537109375,1895.4371337890625,0.0,2733.663818359375,0.8870015740394592,1.0,0.0,3.0,1.0,0.0
17748600,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8121480941772461,0.3685052692890167,0.3343929052352905,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8613216876983643,0.4449900984764099,0.4237843155860901,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8618377447128296,0.4456864595413208,0.3135733902454376,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.8363937139511108,0.4055297970771789,0.3867596983909607,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.7008909583091736,0.2335198074579239,1.068088173866272,284.9994201660156,284.95001220703125,297.1808776855469,295.4342041015625,297.2192077636719,297.2476806640625,286.9986267089844,1.0,0.5875032544136047,0.6060413718223572,0.6060413718223572,1.0,1.0,-3.033703088760376,1.2799774408340454,1.753725528717041,0.592671811580658,0.9226950407028198,0.9226950407028198,0.0,176.2515869140625,156.0,56644.07421875,0.0,2499.951904296875,1.0,281.8414306640625,285.57769775390625,298.3998413085937,302.0240173339844,293.1499938964844,293.1499938964844,281.54998779296875,33904.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252980709075928,1.0,0.0,0.0,3.624287605285645,3.624310970306397,8.764731660448888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.66015625,0.0,1489.1845703125,1895.4371337890625,0.0,2704.720458984375,0.8980764150619507,1.0,0.0,3.0,1.0,0.0
17748660,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.8181343674659729,0.3688077628612518,0.3347133994102478,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.8681898713111877,0.4458252191543579,0.4245668947696686,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.8685472011566162,0.446217268705368,0.3139693439006805,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.842707633972168,0.4063114821910858,0.3874775171279907,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.7065404653549194,0.2337956875562667,1.0688526630401611,284.88116455078125,284.95001220703125,297.19451904296875,295.4364318847656,297.22430419921875,297.2465209960937,286.8796081542969,1.0,0.5850765705108643,0.6048598885536194,0.6048598885536194,1.0,1.0,-3.03729248046875,1.2803380489349363,1.7569544315338137,0.5923941731452942,0.8410049080848694,0.8410049080848694,0.0,171.38856506347656,156.0,57488.6640625,0.0,2481.498046875,1.0,281.5992431640625,285.4424743652344,298.46026611328125,302.24298095703125,293.1499938964844,293.1499938964844,281.54998779296875,38317.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308467864990234,1.0,0.0,0.0,3.5791730880737305,3.5791969299316406,8.547885386178677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.2080078125,0.0,1472.79150390625,1895.4371337890625,0.0,2756.32958984375,0.8889005184173584,1.0,0.0,3.0,1.0,0.0
