time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8238754868507385,0.368964672088623,0.3346687853336334,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8751128911972046,0.446533739566803,0.4250431954860687,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8752605319023132,0.4465894997119903,0.314092069864273,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.8490751385688782,0.4069669544696808,0.3879092633724212,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7120463252067566,0.2339894622564315,1.0688459873199463,284.9119873046875,284.95001220703125,297.20831298828125,295.43878173828125,297.2286682128906,297.2439270019531,286.9134216308594,1.0,0.5823565721511841,0.6036783456802368,0.6036783456802368,1.0,1.0,-3.038471937179565,1.279606580734253,1.7588653564453125,0.591525673866272,0.8432319760322571,0.8432319760322571,0.0,166.5498504638672,144.0,57261.3125,0.0,2458.631103515625,1.0,281.5584411621094,285.4699401855469,298.4536437988281,302.18585205078125,293.1499938964844,293.1499938964844,281.8500061035156,38799.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321879506111145,1.0,0.0,0.0,3.4979898929595947,3.498013019561768,8.164515179487353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.02734375,0.0,1390.605712890625,1895.4371337890625,0.0,2768.82275390625,0.8740008473396301,1.0,0.0,3.0,1.0,0.0
17748780,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.8305956125259399,0.3695580065250397,0.3347809314727783,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.8832429051399231,0.4475837647914886,0.4256375432014465,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.8831832408905029,0.4473508894443512,0.314312219619751,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.8565878868103027,0.4079257547855377,0.3884379863739013,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204162597656,0.7181209921836853,0.2343683242797851,1.069064736366272,285.0219116210937,284.95001220703125,297.22222900390625,295.4412536621094,297.2349548339844,297.2445678710937,287.02349853515625,1.0,0.5795043110847473,0.602496862411499,0.602496862411499,1.0,1.0,-3.040479898452759,1.2792510986328125,1.7612286806106567,0.5907660722732544,0.922243595123291,0.922243595123291,0.0,161.27999877929688,144.0,56539.8984375,0.0,2435.0537109375,1.0,281.7978210449219,285.5927734375,298.40606689453125,301.9881896972656,293.1499938964844,293.1499938964844,281.8500061035156,33842.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259233832359314,1.0,0.0,0.0,3.555292844772339,3.555315494537353,8.43420309593057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.8193359375,0.0,1414.6121826171875,1895.4371337890625,0.0,2710.530029296875,0.8842173218727112,1.0,0.0,3.0,1.0,0.0
17748840,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.8387437462806702,0.3702883720397949,0.3352039754390716,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.8929756283760071,0.4487512707710266,0.426489919424057,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.8927278518676758,0.4482354819774627,0.3147494792938232,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.8656699657440186,0.4089868068695068,0.3891947865486145,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.7251014113426208,0.234835609793663,1.0699676275253296,285.0090637207031,284.95001220703125,297.2362976074219,295.4438171386719,297.2420349121094,297.2465515136719,287.007568359375,1.0,0.5766468048095703,0.6013153195381165,0.6013153195381165,1.0,1.0,-3.044532537460327,1.279805302619934,1.764727234840393,0.5904943346977234,0.9362581372261048,0.9362581372261048,0.0,155.56227111816406,132.0,56747.35546875,0.0,2412.9013671875,1.0,281.8414001464844,285.5803527832031,298.4208374023437,302.0502014160156,293.1499938964844,293.1499938964844,281.54998779296875,33035.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239498138427734,1.0,0.0,0.0,3.629392147064209,3.629415273666382,8.789436947154172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.173828125,0.0,1488.3038330078125,1895.4371337890625,0.0,2692.199951171875,0.8985064029693604,1.0,0.0,3.0,1.0,0.0
17748900,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.8473101854324341,0.3705559372901916,0.335468977689743,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.9031473398208618,0.4495510756969452,0.4272167384624481,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.9026806354522704,0.4486753344535827,0.315067321062088,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.8752869367599487,0.4097028374671936,0.3898308873176574,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.7322702407836914,0.235112264752388,1.0706411600112915,284.882080078125,284.95001220703125,297.25048828125,295.446533203125,297.2470703125,297.2450256347656,286.8795471191406,1.0,0.5736992955207825,0.6001338362693787,0.6001338362693787,1.0,1.0,-3.04768705368042,1.27992844581604,1.7677584886550903,0.5900771021842957,0.8505884408950806,0.8505884408950806,0.0,149.92996215820312,132.0,57670.421875,0.0,2389.467529296875,1.0,281.5989685058594,285.43621826171875,298.47955322265625,302.2732238769531,293.1499938964844,293.1499938964844,281.54998779296875,37520.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303123116493225,1.0,0.0,0.0,3.597679376602173,3.597702980041504,8.636508255221997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.37109375,0.0,1486.946044921875,1895.4371337890625,0.0,2751.35302734375,0.8924235105514526,1.0,0.0,3.0,1.0,0.0
17748960,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.8558357954025269,0.370667427778244,0.3353671729564667,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075622558594,0.9138055443763732,0.4502114951610565,0.4276314973831177,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075622558594,0.912994623184204,0.4489419758319855,0.3151051104068756,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.8849123120307922,0.410277396440506,0.3901713490486145,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.7393643856048584,0.2352895736694336,1.0704971551895142,284.9075622558594,284.95001220703125,297.2648620605469,295.44940185546875,297.2513122558594,297.24188232421875,286.9090881347656,1.0,0.5705636143684387,0.5989251732826233,0.5989251732826233,1.0,1.0,-3.048346996307373,1.2788889408111572,1.7694580554962158,0.5890163779258728,0.8481978178024292,0.8481978178024292,0.0,144.54327392578125,120.0,57437.63671875,0.0,2362.679931640625,1.0,281.5583190917969,285.4599304199219,298.470947265625,302.2156677246094,293.1499938964844,293.1499938964844,281.8500061035156,38571.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322024345397949,1.0,0.0,0.0,3.5174636840820312,3.517487049102783,8.255674970314431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1640625,0.0,1409.19921875,1895.4371337890625,0.0,2768.957763671875,0.87803053855896,1.0,0.0,3.0,1.0,0.0
17749020,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.8659614324569702,0.3712418675422668,0.3354353308677673,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.9268421530723572,0.4512344300746918,0.4281743466854095,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.9257004857063292,0.4496252536773681,0.3152494430541992,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8960821628570557,0.4111749529838562,0.3906169235706329,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.7476739883422852,0.2356556206941604,1.070574402809143,285.0187072753906,284.95001220703125,297.2793884277344,295.452392578125,297.2576599121094,297.24224853515625,287.0204467773437,1.0,0.5673779845237732,0.5977164506912231,0.5977164506912231,1.0,1.0,-3.0498783588409424,1.278242111206055,1.7716362476348877,0.5880648493766785,0.9267781376838684,0.9267781376838684,0.0,138.86093139648438,120.0,56696.32421875,0.0,2335.941162109375,1.0,281.7983093261719,285.5843200683594,298.4211120605469,302.0145263671875,293.1499938964844,293.1499938964844,281.8500061035156,33825.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261825442314148,1.0,0.0,0.0,3.573292732238769,3.573315620422364,8.519821790287097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.73046875,0.0,1433.56005859375,1895.4371337890625,0.0,2712.9384765625,0.888180136680603,1.0,0.0,3.0,1.0,0.0
17749080,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.878445029258728,0.3719724714756012,0.3358389139175415,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9424515962600708,0.4523913860321045,0.4289971590042114,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9410654902458192,0.4504581689834595,0.3156327307224273,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9097119569778442,0.4121945202350616,0.3913132846355438,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075378417969,0.7578896880149841,0.2361164689064026,1.0713752508163452,285.0069274902344,284.95001220703125,297.2940979003906,295.4555358886719,297.264892578125,297.244140625,287.0054931640625,1.0,0.5642576217651367,0.5965077877044678,0.5965077877044678,1.0,1.0,-3.0536117553710938,1.2785725593566897,1.7750391960144043,0.5876328349113464,0.9406741857528688,0.9406741857528688,0.0,132.81199645996094,108.0,56897.22265625,0.0,2311.273681640625,1.0,281.841552734375,285.5728454589844,298.4345092773437,302.0742492675781,293.1499938964844,293.1499938964844,281.54998779296875,33054.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242975473403931,1.0,0.0,0.0,3.646382331848145,3.646405935287476,8.871921863828902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.8203125,0.0,1507.1297607421875,1895.4371337890625,0.0,2695.42822265625,0.9023325443267822,1.0,0.0,3.0,1.0,0.0
17749140,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8918663859367371,0.3722416162490845,0.3360961377620697,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795166015625,0.9582485556602478,0.4531825184822082,0.4297057688236236,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795166015625,0.956676185131073,0.4508592784404754,0.3159123957157135,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.9255423545837402,0.41287761926651,0.3919050395488739,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.7690693736076355,0.2363885939121246,1.07197904586792,284.8794860839844,284.95001220703125,297.3089599609375,295.4588317871094,297.2701721191406,297.2425537109375,286.8769226074219,1.0,0.5611007213592529,0.5952991247177124,0.5952991247177124,1.0,1.0,-3.056551694869995,1.2785199880599976,1.7780317068099976,0.5870814919471741,0.8539313673973083,0.8539313673973083,0.0,126.92288970947266,108.0,57829.1171875,0.0,2285.931640625,1.0,281.5986022949219,285.4280700683594,298.4925537109375,302.2965393066406,293.1499938964844,293.1499938964844,281.54998779296875,37506.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306673765182495,1.0,0.0,0.0,3.615014791488648,3.6150386333465576,8.719938477952383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0234375,0.0,1505.7568359375,1895.4371337890625,0.0,2754.6591796875,0.8962901830673218,1.0,0.0,3.0,1.0,0.0
17749200,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9054996371269226,0.3723495602607727,0.335986316204071,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.972916543483734,0.4538321793079376,0.4301037490367889,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.9711965322494508,0.4510946571826935,0.3159203231334686,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.9418377876281738,0.4134241342544555,0.3922092318534851,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.7806499600410461,0.236561045050621,1.071779489517212,284.9048767089844,284.95001220703125,297.3240051269531,295.4623107910156,297.2746276855469,297.23944091796875,286.9065246582031,1.0,0.5577929615974426,0.5940904021263123,0.5940904021263123,1.0,1.0,-3.057035684585572,1.277353048324585,1.7796826362609863,0.5859267115592957,0.8505207896232605,0.8505207896232605,0.0,121.34783935546876,111.0,57587.24609375,0.0,2257.741943359375,1.0,281.55816650390625,285.4519958496094,298.4839172363281,302.2382507324219,293.1499938964844,293.1499938964844,281.8500061035156,38634.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325300216674805,1.0,0.0,0.0,3.5334599018096924,3.5334832668304443,8.330932814715197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.166015625,0.0,1426.4185791015625,1895.4371337890625,0.0,2772.01025390625,0.8816013336181641,1.0,0.0,3.0,1.0,0.0
17749260,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.9156271815299988,0.3729225397109985,0.3361375033855438,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.9821597337722778,0.4548506438732147,0.4307289123535156,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.980322003364563,0.4517601430416107,0.3161138296127319,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.9527528285980223,0.4143051207065582,0.3927233815193176,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.7887217998504639,0.236924946308136,1.0722671747207642,285.01824951171875,284.95001220703125,297.3392639160156,295.4659423828125,297.28125,297.2398681640625,287.02020263671875,1.0,0.5563602447509766,0.592914879322052,0.592914879322052,1.0,1.0,-3.0593979358673096,1.277072548866272,1.7823253870010376,0.5851151943206787,0.9300642013549804,0.9300642013549804,0.0,117.96859741210938,111.0,56843.55078125,0.0,2244.387939453125,1.0,281.7986755371094,285.5785522460937,298.43438720703125,302.0364990234375,293.1499938964844,293.1499938964844,281.8500061035156,33876.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264592289924622,1.0,0.0,0.0,3.5881359577178955,3.5881590843200684,8.590750439907424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.296875,0.0,1449.8089599609375,1895.4371337890625,0.0,2715.509765625,0.8915442824363708,1.0,0.0,3.0,1.0,0.0
17749320,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.924382984638214,0.373643696308136,0.3366729617118835,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.9891434907913208,0.4560003876686096,0.4316901862621307,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.987234354019165,0.4525769352912903,0.3165917098522186,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.9613031148910522,0.4153091013431549,0.3935486078262329,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.7953581213951111,0.2373780608177185,1.0737284421920776,285.00836181640625,284.95001220703125,297.35467529296875,295.4697265625,297.28875732421875,297.24176025390625,287.00701904296875,1.0,0.5557258725166321,0.5917393565177917,0.5917393565177917,1.0,1.0,-3.064517974853516,1.278014898300171,1.7865031957626345,0.5849691033363342,0.9453902244567872,0.9453902244567872,0.0,115.61131286621094,129.0,57063.3203125,0.0,2241.317626953125,1.0,281.8416748046875,285.5684509277344,298.448486328125,302.0976257324219,293.1499938964844,293.1499938964844,281.54998779296875,33053.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245559334754944,1.0,0.0,0.0,3.661375045776367,3.661398649215698,8.945028184825787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.9306640625,0.0,1523.74609375,1895.4371337890625,0.0,2697.82763671875,0.9057221412658693,1.0,0.0,3.0,1.0,0.0
17749380,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.921790599822998,0.3738833367824554,0.3371751308441162,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.987403690814972,0.4567703902721405,0.4326612949371338,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.9852457642555236,0.4529503881931305,0.3170599937438965,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.959105670452118,0.4159653782844543,0.3943963348865509,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.7934505343437195,0.2376294583082199,1.0755772590637207,284.881591796875,284.95001220703125,297.3703308105469,295.4737243652344,297.29425048828125,297.2401123046875,286.8789978027344,1.0,0.5575329065322876,0.5905637741088867,0.5905637741088867,1.0,1.0,-3.070096254348755,1.279140830039978,1.7909553050994873,0.5849623084068298,0.8597064018249512,0.8597064018249512,0.0,116.796875,129.0,58055.37890625,0.0,2257.613525390625,1.0,281.59820556640625,285.4233093261719,298.5075988769531,302.32342529296875,293.1499938964844,293.1499938964844,281.54998779296875,37338.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309586644172668,1.0,0.0,0.0,3.633608818054199,3.633632898330689,8.809872724668821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.603515625,0.0,1524.979248046875,1895.4371337890625,0.0,2757.37158203125,0.9003950953483582,1.0,0.0,3.0,1.0,0.0
17749440,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.9114214777946472,0.3739251792430877,0.3373614847660064,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.9793546795845032,0.4573720693588257,0.4333833158016205,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.9767562747001648,0.4531303644180298,0.3173026144504547,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.9492648839950562,0.416459709405899,0.3950200378894806,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.7856197357177734,0.2377547919750213,1.0769201517105105,284.906494140625,284.95001220703125,297.3861694335937,295.4779052734375,297.2987976074219,297.23663330078125,286.90826416015625,1.0,0.5603244304656982,0.5893882513046265,0.5893882513046265,1.0,1.0,-3.073845386505127,1.2794322967529297,1.7944130897521973,0.5845199823379517,0.8565047979354858,0.8565047979354858,0.0,120.39315795898438,147.0,57874.17578125,0.0,2283.2802734375,1.0,281.5580139160156,285.4460144042969,298.5004577636719,302.2701416015625,293.1499938964844,293.1499938964844,281.8500061035156,38460.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832955539226532,1.0,0.0,0.0,3.5563182830810547,3.5563418865203857,8.439068892585055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.904296875,0.0,1449.353271484375,1895.4371337890625,0.0,2775.9755859375,0.8865293264389038,1.0,0.0,3.0,1.0,0.0
17749500,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.8996827602386475,0.3744103014469147,0.3377443850040436,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.9684658646583556,0.4583264887332916,0.4342725872993469,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.9653730392456056,0.453723669052124,0.3176857233047485,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.021728515625,0.9365361332893372,0.4172722995281219,0.3957943618297577,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02020263671875,0.7760335206985474,0.2380486577749252,1.0786514282226562,285.0218811035156,284.95001220703125,297.4022216796875,295.4822692871094,297.3053894042969,297.23651123046875,287.0240173339844,1.0,0.5639791488647461,0.5882127285003662,0.5882127285003662,1.0,1.0,-3.07884168624878,1.2802814245224,1.7985602617263794,0.5842680931091309,0.9382653832435608,0.9382653832435608,0.0,125.18519592285156,147.0,57158.8203125,0.0,2317.58056640625,1.0,281.7992553710937,285.57403564453125,298.4522705078125,302.07208251953125,293.1499938964844,293.1499938964844,281.8500061035156,33775.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270729780197144,1.0,0.0,0.0,3.612668752670288,3.61269211769104,8.708624932296516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.9677734375,0.0,1475.5587158203125,1895.4371337890625,0.0,2721.215087890625,0.8969331979751587,1.0,0.0,3.0,1.0,0.0
17749560,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.8881511688232422,0.3750382959842682,0.3384917676448822,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.956234097480774,0.4594069421291351,0.4354795515537262,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.9526817202568054,0.4544643461704254,0.318339854478836,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.9231285452842712,0.4182023406028747,0.3968610167503357,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.766326367855072,0.2384196817874908,1.0812346935272217,285.0137939453125,284.95001220703125,297.4184875488281,295.48681640625,297.3128662109375,297.23785400390625,287.01251220703125,1.0,0.56838458776474,0.5869759321212769,0.5869759321212769,1.0,1.0,-3.0863633155822754,1.2821738719940186,1.8041894435882568,0.5845311880111694,0.9563874006271362,0.9563874006271362,0.0,130.73788452148438,165.0,57419.79296875,0.0,2360.665283203125,1.0,281.8418884277344,285.5647888183594,298.4673767089844,302.136962890625,293.1499938964844,293.1499938964844,281.54998779296875,32914.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253672122955322,1.0,0.0,0.0,3.688142538070679,3.688166379928589,9.076296692001052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.765625,0.0,1552.6929931640625,1895.4371337890625,0.0,2705.36279296875,0.9116703271865844,1.0,0.0,3.0,1.0,0.0
17749620,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.875481128692627,0.3751700818538666,0.3391054272651672,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.9416985511779784,0.460091769695282,0.4365900754928589,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.9377083778381348,0.4547473192214966,0.3189069330692291,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.9086779952049256,0.4187697470188141,0.3978441059589386,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.755858838558197,0.2385741174221038,1.083686113357544,284.8845520019531,284.95001220703125,297.4349975585937,295.4915771484375,297.3182678222656,297.23553466796875,286.8814697265625,1.0,0.5732560157775879,0.5857391357421875,0.5857391357421875,1.0,1.0,-3.093252182006836,1.2837480306625366,1.8095042705535889,0.5847100019454956,0.8705828785896301,0.8705828785896301,0.0,137.33071899414062,165.0,58485.27734375,0.0,2408.25439453125,1.0,281.5975341796875,285.4158630371094,298.52740478515625,302.36798095703125,293.1499938964844,293.1499938964844,281.54998779296875,36969.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831970751285553,1.0,0.0,0.0,3.667958021163941,3.667982339859009,8.977223160400172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0126953125,0.0,1560.5308837890625,1895.4371337890625,0.0,2766.798828125,0.9078996181488036,1.0,0.0,3.0,1.0,0.0
17749680,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.8619529604911804,0.375087022781372,0.3393358588218689,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.9253042936325072,0.4605904221534729,0.4373795092105865,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.921000838279724,0.4548185765743255,0.3191956579685211,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.8943995237350464,0.4191586673259735,0.3985324203968048,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.7448678612709045,0.2385905981063842,1.0853101015090942,284.90533447265625,284.95001220703125,297.4517517089844,295.4965515136719,297.3226623535156,297.2312927246094,286.9071350097656,1.0,0.5783351063728333,0.5845022797584534,0.5845022797584534,1.0,1.0,-3.0976078510284424,1.2841761112213137,1.813431739807129,0.584275484085083,0.8646968007087708,0.8646968007087708,0.0,144.92645263671875,183.0,58322.08984375,0.0,2456.566162109375,1.0,281.5577697753906,285.4349975585937,298.52117919921875,302.3180847167969,293.1499938964844,293.1499938964844,281.8500061035156,38309.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341825008392334,1.0,0.0,0.0,3.5936756134033203,3.5936994552612305,8.617296316515421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7197265625,0.0,1488.417724609375,1895.4371337890625,0.0,2787.4140625,0.8946426510810852,1.0,0.0,3.0,1.0,0.0
17749740,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223693847656,0.8498813509941101,0.3754656910896301,0.3397277295589447,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9104504585266112,0.4614546597003937,0.4382965564727783,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9061993360519408,0.4553177952766418,0.3195958137512207,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225830078125,0.8815226554870605,0.4198777377605438,0.3993318676948547,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02099609375,0.7350122928619385,0.2387820482254028,1.0871340036392212,285.0227355957031,284.95001220703125,297.4687194824219,295.5017395019531,297.3292236328125,297.23052978515625,287.0250549316406,1.0,0.5836513638496399,0.583265483379364,0.583265483379364,1.0,1.0,-3.102811098098755,1.2849799394607544,1.817831039428711,0.5839294195175171,0.9477492570877076,0.9477492570877076,0.0,152.77474975585938,183.0,57582.09765625,0.0,2507.971923828125,1.0,281.8001708984375,285.5653991699219,298.4732666015625,302.11944580078125,293.1499938964844,293.1499938964844,281.8500061035156,33795.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284243941307068,1.0,0.0,0.0,3.64830470085144,3.648328304290772,8.88127885900758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.615234375,0.0,1514.799560546875,1895.4371337890625,0.0,2733.782958984375,0.9048895239830016,1.0,0.0,3.0,1.0,0.0
17749800,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.8396250605583191,0.3760115504264831,0.3404785990715027,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.898459255695343,0.4624631702899933,0.4395196139812469,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.8942874073982239,0.4559855163097381,0.3202601373195648,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.8703563809394836,0.4207317233085632,0.400410920381546,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.7264532446861267,0.2390631586313247,1.089721918106079,285.0161437988281,284.95001220703125,297.4859619140625,295.5071716308594,297.3367919921875,297.2314453125,287.014892578125,1.0,0.5892465114593506,0.5820286870002747,0.5820286870002747,1.0,1.0,-3.110389232635498,1.28682279586792,1.823566555976868,0.5841238498687744,0.9675031304359436,0.9675031304359436,0.0,160.64682006835938,201.0,57841.9609375,0.0,2564.252197265625,1.0,281.8421325683594,285.557373046875,298.4886169433594,302.1845397949219,293.1499938964844,293.1499938964844,281.54998779296875,32929.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267739415168762,1.0,0.0,0.0,3.722938060760498,3.7229621410369873,9.248363426195284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.54296875,0.0,1592.4046630859375,1895.4371337890625,0.0,2718.43505859375,0.9195256233215332,1.0,0.0,3.0,1.0,0.0
17749860,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.8297317028045654,0.3760645389556885,0.3410874307155609,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8870598673820496,0.4630767405033111,0.4406333267688751,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8827348351478577,0.4561976790428161,0.3208294510841369,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8596280813217163,0.4212245643138885,0.4013936221599579,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88720703125,0.7179648876190186,0.2391320765018463,1.09211266040802,284.88482666015625,284.95001220703125,297.5034484863281,295.5128173828125,297.3423156738281,297.2287902832031,286.8814392089844,1.0,0.5949504971504211,0.5807335376739502,0.5807335376739502,1.0,1.0,-3.117206335067749,1.2882264852523804,1.8289798498153689,0.5841436982154846,0.8808376789093018,0.8808376789093018,0.0,168.99803161621094,201.0,58945.2578125,0.0,2621.855712890625,1.0,281.59674072265625,285.4057006835937,298.5489196777344,302.41754150390625,293.1499938964844,293.1499938964844,281.54998779296875,36793.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333781957626343,1.0,0.0,0.0,3.706512928009033,3.70653772354126,9.166939207716496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.6455078125,0.0,1602.986572265625,1895.4371337890625,0.0,2779.915283203125,0.916487455368042,1.0,0.0,3.0,1.0,0.0
17749920,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.81965172290802,0.3758941888809204,0.341293603181839,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.8756207823753357,0.4634961187839508,0.4414045810699463,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.8711439371109009,0.4561891555786133,0.3211048245429992,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.849014163017273,0.4215320646762848,0.4020612239837646,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.7088518142700195,0.2390618771314621,1.0936022996902466,284.90264892578125,284.95001220703125,297.52117919921875,295.5186767578125,297.3468322753906,297.2241516113281,286.9045104980469,1.0,0.6005895733833313,0.579438328742981,0.579438328742981,1.0,1.0,-3.1213088035583496,1.28840172290802,1.8329071998596191,0.5835088491439819,0.8723792433738708,0.8723792433738708,0.0,177.931396484375,204.0,58780.52734375,0.0,2677.4541015625,1.0,281.5574951171875,285.4224853515625,298.5434875488281,302.36883544921875,293.1499938964844,293.1499938964844,281.8500061035156,38284.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356026411056519,1.0,0.0,0.0,3.633193492889404,3.6332178115844727,8.807858762338583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7451171875,0.0,1531.5623779296875,1895.4371337890625,0.0,2800.659423828125,0.9033584594726562,1.0,0.0,3.0,1.0,0.0
17749980,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.8130723237991333,0.3762054443359375,0.3415580987930298,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.8684677481651306,0.4642967879772186,0.4421937167644501,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.8638390898704529,0.4566253423690796,0.3214103877544403,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.8424106240272522,0.4221844971179962,0.4027303457260132,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.7026273608207703,0.2391781359910965,1.0947775840759275,285.0219116210937,284.95001220703125,297.5391845703125,295.5248107910156,297.35357666015625,297.22314453125,287.0243530273437,1.0,0.6044045686721802,0.5781431794166565,0.5781431794166565,1.0,1.0,-3.1251580715179443,1.2884560823440552,1.8367019891738887,0.5827411413192749,0.9561486840248108,0.9561486840248108,0.0,184.2289123535156,204.0,57991.3125,0.0,2718.6416015625,1.0,281.8010559082031,285.5554504394531,298.4961853027344,302.16851806640625,293.1499938964844,293.1499938964844,281.8500061035156,33911.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298127055168152,1.0,0.0,0.0,3.684604644775391,3.684628486633301,9.05889180558006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.634765625,0.0,1556.23193359375,1895.4371337890625,0.0,2746.701904296875,0.9130741953849792,1.0,0.0,3.0,1.0,0.0
17750040,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.8087714910507202,0.3767150044441223,0.342145025730133,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.8639740347862244,0.4652655720710754,0.4432443380355835,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.8592110276222229,0.4572566747665405,0.3219487071037292,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.8382547497749329,0.4229955077171325,0.4036338627338409,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.6985662579536438,0.2394059151411056,1.0964869260787964,285.0162048339844,284.95001220703125,297.5574645996094,295.5311584472656,297.36151123046875,297.2240905761719,287.0149230957031,1.0,0.6076925992965698,0.5768479704856873,0.5768479704856873,1.0,1.0,-3.130913734436035,1.2893396615982056,1.8415741920471191,0.5823814868927002,0.9764181971549988,0.9764181971549988,0.0,188.86553955078125,207.0,58218.21875,0.0,2754.873779296875,1.0,281.8424072265625,285.5484924316406,298.511962890625,302.232421875,293.1499938964844,293.1499938964844,281.54998779296875,33051.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828073263168335,1.0,0.0,0.0,3.75640869140625,3.7564332485198975,9.415404065293842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.998046875,0.0,1632.1044921875,1895.4371337890625,0.0,2730.516845703125,0.9271567463874816,1.0,0.0,3.0,1.0,0.0
17750100,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.8050419092178345,0.3767456710338592,0.3425683379173279,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.8603013753890991,0.4658485651016235,0.444157212972641,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.8553880453109741,0.4574435651302337,0.3223727345466614,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.8348493576049805,0.4234558343887329,0.4044131338596344,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.695182740688324,0.2394375503063202,1.097875714302063,284.8828125,284.95001220703125,297.5760192871094,295.53778076171875,297.36749267578125,297.2215881347656,286.8791809082031,1.0,0.6104689240455627,0.5755528211593628,0.5755528211593628,1.0,1.0,-3.1356430053710938,1.2897369861602783,1.845906138420105,0.5818585753440857,0.8880784511566162,0.8880784511566162,0.0,192.8524169921875,207.0,59315.765625,0.0,2785.682861328125,1.0,281.59600830078125,285.3948059082031,298.5726318359375,302.465087890625,293.1499938964844,293.1499938964844,281.54998779296875,36803.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345232009887695,1.0,0.0,0.0,3.740148305892944,3.74017333984375,9.334067954114288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.0068359375,0.0,1641.9560546875,1895.4371337890625,0.0,2790.591064453125,0.924075961112976,1.0,0.0,3.0,1.0,0.0
17750160,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.8011987209320068,0.3765600621700287,0.3425655364990234,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8567066788673401,0.4662423729896545,0.4446997046470642,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.8516104221343994,0.4574146866798401,0.3224828541278839,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.8315030336380005,0.4237370491027832,0.4048507809638977,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.6918218731880188,0.2393430918455124,1.098268747329712,284.8985595703125,284.95001220703125,297.5948791503906,295.5446472167969,297.3724975585937,297.2171630859375,286.900390625,1.0,0.612729549407959,0.5742838978767395,0.5742838978767395,1.0,1.0,-3.137426376342773,1.2888474464416504,1.8485790491104128,0.5806725025177002,0.877074122428894,0.877074122428894,0.0,196.57684326171875,210.0,59112.421875,0.0,2809.218505859375,1.0,281.5572509765625,285.4105529785156,298.5679016113281,302.4149780273437,293.1499938964844,293.1499938964844,281.8500061035156,38410.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365764021873474,1.0,0.0,0.0,3.6646246910095215,3.664649248123169,8.960913646660629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.7666015625,0.0,1567.6090087890625,1895.4371337890625,0.0,2809.745849609375,0.9104114770889282,1.0,0.0,3.0,1.0,0.0
17750220,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195617675781,0.7983242869377136,0.3768793046474457,0.3427056074142456,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.8540743589401245,0.4670392274856567,0.4453472793102264,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199279785156,0.8488003015518188,0.4578523337841034,0.3226875364780426,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.8290282487869263,0.4243845343589782,0.4053775072097778,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.6892558932304382,0.2394553869962692,1.0987766981124878,285.0199584960937,284.95001220703125,297.614013671875,295.5517883300781,297.3798522949219,297.21661376953125,287.0225524902344,1.0,0.6146999001502991,0.5730149149894714,0.5730149149894714,1.0,1.0,-3.1398580074310303,1.2882461547851562,1.8516117334365845,0.5795209407806396,0.9612444043159484,0.9612444043159484,0.0,199.5897979736328,210.0,58274.21875,0.0,2830.291748046875,1.0,281.8017272949219,285.54644775390625,298.5213623046875,302.2119445800781,293.1499938964844,293.1499938964844,281.8500061035156,34091.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305853605270386,1.0,0.0,0.0,3.7118988037109375,3.7119228839874254,9.193598202728026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.265625,0.0,1588.612060546875,1895.4371337890625,0.0,2753.8955078125,0.9193217754364014,1.0,0.0,3.0,1.0,0.0
17750280,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.7966371178627014,0.3774087727069855,0.3432194292545318,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158386230469,0.8525500297546387,0.4680171608924866,0.44631028175354,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158386230469,0.8471188545227051,0.4584981799125671,0.3231647908687591,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.8275732398033142,0.4252033829689026,0.4061921536922455,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.6876629590988159,0.2396909296512603,1.1000646352767944,285.0158386230469,284.95001220703125,297.6334533691406,295.5592041015625,297.3885192871094,297.21807861328125,287.0146179199219,1.0,0.6165764331817627,0.5717459321022034,0.5717459321022034,1.0,1.0,-3.14473295211792,1.2887063026428225,1.856026530265808,0.5789148807525635,0.9822294116020204,0.9822294116020204,0.0,201.8802490234375,198.0,58480.8515625,0.0,2852.49755859375,1.0,281.8426208496094,285.5411071777344,298.53814697265625,302.2752990722656,293.1499938964844,293.1499938964844,281.54998779296875,33197.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286570906639099,1.0,0.0,0.0,3.7809441089630127,3.7809689044952393,9.53880089582526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.4072265625,0.0,1662.069580078125,1895.4371337890625,0.0,2735.9482421875,0.9328006505966188,1.0,0.0,3.0,1.0,0.0
17750340,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88214111328125,0.7973716855049133,0.3774571120738983,0.3434987068176269,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8535335659980774,0.4686072170734405,0.447061687707901,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.8478860259056091,0.4586980044841766,0.3234734237194061,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.8284450173377991,0.4256705045700073,0.4068091809749603,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.6882614493370056,0.239733338356018,1.1006903648376465,284.881591796875,284.95001220703125,297.6531677246094,295.56689453125,297.3951721191406,297.216064453125,286.8778076171875,1.0,0.6164553165435791,0.5704770088195801,0.5704770088195801,1.0,1.0,-3.1478464603424072,1.288353681564331,1.8594926595687864,0.5780242681503296,0.893107533454895,0.893107533454895,0.0,201.5036163330078,198.0,59573.7421875,0.0,2856.828125,1.0,281.5954895019531,285.3864440917969,298.5999450683594,302.5086975097656,293.1499938964844,293.1499938964844,281.54998779296875,36844.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349294662475586,1.0,0.0,0.0,3.764390468597412,3.764415740966797,9.4554593488283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1279296875,0.0,1670.714599609375,1895.4371337890625,0.0,2794.38037109375,0.9295766949653624,1.0,0.0,3.0,1.0,0.0
17750400,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.7988339066505432,0.3772900402545929,0.3433152139186859,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.8553796410560608,0.4690079987049103,0.4474034309387207,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.8494582772254944,0.4586817920207977,0.3234394192695617,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.8301085233688354,0.4259595870971679,0.4070464074611664,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.6895861625671387,0.239655926823616,1.1001629829406738,284.895751953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4008178710937,297.21209716796875,286.8976135253906,1.0,0.6154312491416931,0.569208025932312,0.569208025932312,1.0,1.0,-3.147650718688965,1.2865321636199951,1.8611185550689693,0.5763450264930725,0.8803190588951111,0.8803190588951111,0.0,199.90245056152344,186.0,59340.6875,0.0,2847.83642578125,1.0,281.5570678710937,285.40142822265625,298.596435546875,302.45831298828125,293.1499938964844,293.1499938964844,281.8500061035156,38517.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368201851844788,1.0,0.0,0.0,3.6872308254241934,3.687255620956421,9.071810040950368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.560546875,0.0,1594.0106201171875,1895.4371337890625,0.0,2812.02099609375,0.9154922366142272,1.0,0.0,3.0,1.0,0.0
17750460,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.8017593026161194,0.3776432871818542,0.3432603776454925,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.8586857914924622,0.4698257446289062,0.4478342533111572,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.8524726033210754,0.4591458439826965,0.3234878480434418,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01806640625,0.8331058621406555,0.4266285002231598,0.4073570668697357,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.6921436190605164,0.2397981882095337,1.0996867418289185,285.0182189941406,284.95001220703125,297.693603515625,295.5831298828125,297.4089660644531,297.21209716796875,287.0208435058594,1.0,0.6137986779212952,0.5680103898048401,0.5680103898048401,1.0,1.0,-3.147956609725952,1.2850244045257568,1.8629322052001955,0.5747539401054382,0.9644521474838256,0.9644521474838256,0.0,197.01873779296875,186.0,58456.5390625,0.0,2832.9853515625,1.0,281.8022155761719,285.5390625,298.55096435546875,302.2536315917969,293.1499938964844,293.1499938964844,281.8500061035156,34239.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306532502174377,1.0,0.0,0.0,3.7312190532684326,3.73124361038208,9.289552167501824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.78125,0.0,1611.9576416015625,1895.4371337890625,0.0,2754.527587890625,0.9237543940544128,1.0,0.0,3.0,1.0,0.0
17750520,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.8063915371894836,0.3782225847244262,0.343578577041626,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.8636866211891174,0.4708379209041595,0.4485777914524078,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.857181191444397,0.4598322808742523,0.3238071203231811,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.8376448154449463,0.427482396364212,0.4079528450965881,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.69614177942276,0.2400774657726287,1.0999730825424194,285.0143737792969,284.95001220703125,297.7143249511719,295.5916748046875,297.41845703125,297.2142639160156,287.0131530761719,1.0,0.6118407845497131,0.5668126940727234,0.5668126940727234,1.0,1.0,-3.150675058364868,1.2845696210861206,1.866105556488037,0.5737055540084839,0.9851210713386536,0.9851210713386536,0.0,192.9837341308593,174.0,58629.5859375,0.0,2816.83740234375,1.0,281.8427429199219,285.534423828125,298.5688171386719,302.3161315917969,293.1499938964844,293.1499938964844,281.54998779296875,33340.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285418152809143,1.0,0.0,0.0,3.797509431838989,3.797534227371216,9.622567631595302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.5537109375,0.0,1682.8497314453125,1895.4371337890625,0.0,2734.875732421875,0.9366335868835448,1.0,0.0,3.0,1.0,0.0
