time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.8113375306129456,0.3783263862133026,0.343756228685379,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8692639470100403,0.4714670181274414,0.4492068886756897,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.8624416589736938,0.4600781798362732,0.3240300714969635,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.8427037596702576,0.4279903471469879,0.408448725938797,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.700597882270813,0.2401733845472335,1.100071668624878,284.8799743652344,284.95001220703125,297.7353515625,295.6005249023437,297.42596435546875,297.21295166015625,286.8761901855469,1.0,0.609558641910553,0.5656149983406067,0.5656149983406067,1.0,1.0,-3.1526339054107666,1.2837539911270142,1.8688799142837524,0.5725653767585754,0.8953360319137573,0.8953360319137573,0.0,188.5654754638672,174.0,59710.109375,0.0,2797.052490234375,1.0,281.5951538085937,285.3798828125,298.63165283203125,302.5492248535156,293.1499938964844,293.1499938964844,281.54998779296875,36948.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346161842346191,1.0,0.0,0.0,3.779158353805542,3.779183864593506,9.529792919238388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.810546875,0.0,1689.0150146484375,1895.4371337890625,0.0,2791.458251953125,0.9329765439033508,1.0,0.0,3.0,1.0,0.0
17750640,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.8159216046333313,0.378209501504898,0.3435141146183014,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.8747864365577698,0.4719045758247375,0.4494725465774536,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.8676087260246277,0.4601051807403564,0.323944628238678,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8477157950401306,0.4283185601234436,0.4086118936538696,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.7049360275268555,0.2401497513055801,1.099256157875061,284.8944396972656,284.95001220703125,297.7567138671875,295.6097106933594,297.43243408203125,297.2096252441406,286.8963317871094,1.0,0.6068980693817139,0.5644173622131348,0.5644173622131348,1.0,1.0,-3.151778221130371,1.2816917896270752,1.870086431503296,0.5707751512527466,0.8822357654571533,0.8822357654571533,0.0,184.11013793945312,162.0,59467.96875,0.0,2771.368896484375,1.0,281.5569763183594,285.3953857421875,298.62945556640625,302.4991149902344,293.1499938964844,293.1499938964844,281.8500061035156,38602.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363309502601624,1.0,0.0,0.0,3.70074725151062,3.700772047042847,9.138441328104818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.37109375,0.0,1610.106689453125,1895.4371337890625,0.0,2807.455322265625,0.9185683727264404,1.0,0.0,3.0,1.0,0.0
17750700,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01776123046875,0.8213696479797363,0.3786089122295379,0.3434234857559204,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.8814183473587036,0.4727590382099151,0.4498548805713653,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.8738852143287659,0.4606126844882965,0.3239616751670837,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.8537668585777283,0.4290280342102051,0.4088768362998962,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.7100890278816223,0.2403440028429031,1.098623514175415,285.0181579589844,284.95001220703125,297.7784423828125,295.6191711425781,297.4413757324219,297.2102355957031,287.0208740234375,1.0,0.6040506362915039,0.5632196664810181,0.5632196664810181,1.0,1.0,-3.1517014503479004,1.2799739837646484,1.871727466583252,0.5690444111824036,0.9669828414916992,0.9669828414916992,0.0,179.11029052734375,162.0,58571.6015625,0.0,2744.341796875,1.0,281.802490234375,285.534423828125,298.58551025390625,302.2950439453125,293.1499938964844,293.1499938964844,281.8500061035156,34314.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300297260284424,1.0,0.0,0.0,3.7433807849884033,3.743405342102051,9.350208642899817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3623046875,0.0,1626.629150390625,1895.4371337890625,0.0,2748.72216796875,0.9265395998954772,1.0,0.0,3.0,1.0,0.0
17750760,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.8281736373901367,0.3792288303375244,0.3437220454216003,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152587890625,0.8896636366844177,0.4738045036792755,0.4505699872970581,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152587890625,0.8818046450614929,0.4613437354564667,0.3242659270763397,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.8613665103912354,0.4299239814281463,0.4094497859477997,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.716213583946228,0.2406723201274871,1.0988434553146362,285.0152587890625,284.95001220703125,297.8005065917969,295.62896728515625,297.45166015625,297.2129211425781,287.0140991210937,1.0,0.6011916399002075,0.5620765686035156,0.5620765686035156,1.0,1.0,-3.154236555099488,1.2794586420059204,1.874777913093567,0.5679633617401123,0.9884301424026488,0.9884301424026488,0.0,173.50344848632812,150.0,58743.17578125,0.0,2719.2685546875,1.0,281.8428649902344,285.5306396484375,298.6049194335937,302.3589172363281,293.1499938964844,293.1499938964844,281.54998779296875,33387.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278211951255798,1.0,0.0,0.0,3.808821439743042,3.8088467121124254,9.679981758381473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.412109375,0.0,1696.7501220703125,1895.4371337890625,0.0,2728.17236328125,0.9392297863960266,1.0,0.0,3.0,1.0,0.0
17750820,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8352354764938354,0.3793627917766571,0.3438884913921356,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.8983051776885986,0.4744557440280914,0.4511800408363342,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807373046875,0.890130341053009,0.4616330564022064,0.3244858980178833,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.8694319725036621,0.4304723143577575,0.4099389910697937,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.722345769405365,0.2408123761415481,1.098934769630432,284.8807067871094,284.95001220703125,297.8229064941406,295.6390686035156,297.4599304199219,297.2120361328125,286.8768615722656,1.0,0.5982393026351929,0.5609334707260132,0.5609334707260132,1.0,1.0,-3.1561384201049805,1.278645157814026,1.8774932622909544,0.5668272972106934,0.8988382816314697,0.8988382816314697,0.0,167.9237518310547,150.0,59838.30078125,0.0,2693.031005859375,1.0,281.59490966796875,285.37567138671875,298.6693115234375,302.5942077636719,293.1499938964844,293.1499938964844,281.54998779296875,36912.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833824634552002,1.0,0.0,0.0,3.7914090156555176,3.7914345264434814,9.591677780917962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.49609375,0.0,1703.345458984375,1895.4371337890625,0.0,2784.0771484375,0.9357382655143738,1.0,0.0,3.0,1.0,0.0
17750880,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.841972291469574,0.3792610466480255,0.3436348736286163,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.906724452972412,0.4749002754688263,0.4514258205890655,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8981298208236694,0.4617004096508026,0.3244046568870544,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.877301812171936,0.4308380484580993,0.4101049900054931,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.7280958890914917,0.2408253848552703,1.09814190864563,284.8943176269531,284.95001220703125,297.845703125,295.6495056152344,297.4670715332031,297.2090759277344,286.896240234375,1.0,0.5950754880905151,0.559790313243866,0.559790313243866,1.0,1.0,-3.155280590057373,1.2766149044036863,1.8786656856536863,0.5650604367256165,0.8852531909942627,0.8852531909942627,0.0,162.6201171875,138.0,59606.109375,0.0,2662.7763671875,1.0,281.556884765625,285.3904113769531,298.6687316894531,302.5463562011719,293.1499938964844,293.1499938964844,281.8500061035156,38572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355002403259277,1.0,0.0,0.0,3.714043855667114,3.71406888961792,9.204227353620808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8447265625,0.0,1625.1785888671875,1895.4371337890625,0.0,2799.704345703125,0.9215031862258912,1.0,0.0,3.0,1.0,0.0
17750940,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8498941659927368,0.3796688020229339,0.3435307145118713,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.917087733745575,0.4757547378540039,0.4517861008644104,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.9074842929840088,0.4622531235218048,0.3244326710700989,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01885986328125,0.8864167332649231,0.4315896928310394,0.4103821218013763,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7346591353416443,0.2410513758659362,1.0975441932678225,285.0190124511719,284.95001220703125,297.8688659667969,295.6603088378906,297.4766845703125,297.2099304199219,287.02178955078125,1.0,0.5918477773666382,0.5586472153663635,0.5586472153663635,1.0,1.0,-3.155230760574341,1.274941086769104,1.880289554595948,0.5633582472801208,0.970731556415558,0.970731556415558,0.0,156.99632263183594,138.0,58706.12890625,0.0,2632.415283203125,1.0,281.80279541015625,285.5304870605469,298.6263122558594,302.3437194824219,293.1499938964844,293.1499938964844,281.8500061035156,34330.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291734457015991,1.0,0.0,0.0,3.756087303161621,3.756112098693848,9.413792554369138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3779296875,0.0,1641.5740966796875,1895.4371337890625,0.0,2740.752685546875,0.9293948411941528,1.0,0.0,3.0,1.0,0.0
17751000,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.8598153591156006,0.3802964091300964,0.3438189923763275,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.9301112294197084,0.4767972826957702,0.452481597661972,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.9197991490364076,0.4630365371704101,0.3247573375701904,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169677734375,0.8975105285644531,0.4325337707996368,0.4109793305397033,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.7427145838737488,0.2414091825485229,1.0978132486343384,285.01690673828125,284.95001220703125,297.89239501953125,295.6714172363281,297.48760986328125,297.212890625,287.0157775878906,1.0,0.5887030363082886,0.5575040578842163,0.5575040578842163,1.0,1.0,-3.1578426361083984,1.274415135383606,1.8834275007247925,0.5622400045394897,0.9931745529174804,0.9931745529174804,0.0,150.92066955566406,126.0,58882.25,0.0,2604.8466796875,1.0,281.8429260253906,285.5273132324219,298.64715576171875,302.4093933105469,293.1499938964844,293.1499938964844,281.54998779296875,33392.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269473314285278,1.0,0.0,0.0,3.821330308914185,3.821355581283569,9.743666851136368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.787109375,0.0,1711.8382568359375,1895.4371337890625,0.0,2720.046630859375,0.9420607089996338,1.0,0.0,3.0,1.0,0.0
17751060,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.8704073429107666,0.3804338276386261,0.3439774513244629,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.9436853528022766,0.4774386882781982,0.4530720114707947,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.9331637620925904,0.4633759558200836,0.3250029981136322,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.909427046775818,0.4331272840499878,0.4114990234375,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.751369833946228,0.2415748089551925,1.097962737083435,284.8817443847656,284.95001220703125,297.91632080078125,295.6828918457031,297.4965209960937,297.2122497558594,286.8777770996094,1.0,0.5855339169502258,0.5563674569129944,0.5563674569129944,1.0,1.0,-3.159848690032959,1.2736080884933472,1.8862407207489007,0.561078667640686,0.9036712646484376,0.9036712646484376,0.0,144.994873046875,126.0,59998.55859375,0.0,2576.846923828125,1.0,281.5946350097656,285.3713684082031,298.7129211425781,302.6470947265625,293.1499938964844,293.1499938964844,281.54998779296875,36817.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832929790019989,1.0,0.0,0.0,3.805866003036499,3.805891752243042,9.664964863986825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.2666015625,0.0,1719.965087890625,1895.4371337890625,0.0,2775.735595703125,0.9389683604240416,1.0,0.0,3.0,1.0,0.0
17751120,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.8808014988899231,0.3803281188011169,0.3437142372131347,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.95639169216156,0.4778657555580139,0.4532948136329651,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.9459819793701172,0.4634817540645599,0.3249453902244568,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.922074258327484,0.4335278272628784,0.4116928577423095,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.7600155472755432,0.2416068315505981,1.0972236394882202,284.8939208984375,284.95001220703125,297.9406433105469,295.6947326660156,297.5042419433594,297.2093811035156,286.89581298828125,1.0,0.5822001099586487,0.5552307963371277,0.5552307963371277,1.0,1.0,-3.159078359603882,1.2715821266174316,1.8874962329864504,0.5592893362045288,0.8891578912734985,0.8891578912734985,0.0,139.44668579101562,114.0,59779.02734375,0.0,2545.44091796875,1.0,281.5567932128906,285.38482666015625,298.7138671875,302.6017150878906,293.1499938964844,293.1499938964844,281.8500061035156,38510.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346039056777954,1.0,0.0,0.0,3.7301669120788574,3.730192184448242,9.2843140464538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.7705078125,0.0,1643.39697265625,1895.4371337890625,0.0,2791.34375,0.9250384569168092,1.0,0.0,3.0,1.0,0.0
17751180,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.8930416703224182,0.3807358741760254,0.3436006009578705,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196838378906,0.9700074195861816,0.4787082076072693,0.4536331295967102,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.9600858688354492,0.4640682339668274,0.3249925971031189,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195007324219,0.9370263814926147,0.4343104362487793,0.4119931161403656,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.770238995552063,0.2418492138385772,1.096669316291809,285.0196533203125,284.95001220703125,297.9653625488281,295.7069091796875,297.5144348144531,297.2103271484375,287.0225524902344,1.0,0.5788370966911316,0.554094135761261,0.554094135761261,1.0,1.0,-3.1590936183929443,1.2699012756347656,1.8891924619674685,0.557557225227356,0.9753531217575072,0.9753531217575072,0.0,133.64418029785156,114.0,58872.66015625,0.0,2514.208251953125,1.0,281.8031616210937,285.5260925292969,298.6728515625,302.4002685546875,293.1499938964844,293.1499938964844,281.8500061035156,34345.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282721638679504,1.0,0.0,0.0,3.771390914916992,3.771415948867798,9.490659635957854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.0478515625,0.0,1659.67431640625,1895.4371337890625,0.0,2732.3671875,0.932828426361084,1.0,0.0,3.0,1.0,0.0
17751240,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.908497989177704,0.3813730180263519,0.3438878655433655,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.9848776459693908,0.4797491133213043,0.4543167054653168,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.9758978486061096,0.4648842513561249,0.3253362774848938,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.95472651720047,0.435283899307251,0.4126132428646087,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.7830985188484192,0.2422241270542144,1.096986174583435,285.0185546875,284.95001220703125,297.990478515625,295.7194519042969,297.5259704589844,297.2134094238281,287.0174560546875,1.0,0.5755873918533325,0.5529574751853943,0.5529574751853943,1.0,1.0,-3.1617977619171143,1.2693753242492676,1.892422437667847,0.5564091205596924,0.9988707900047302,0.9988707900047302,0.0,127.42526245117188,132.0,59052.30859375,0.0,2485.910888671875,1.0,281.8430480957031,285.523681640625,298.6950988769531,302.4676208496094,293.1499938964844,293.1499938964844,281.54998779296875,33401.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260341286659241,1.0,0.0,0.0,3.836234569549561,3.836259841918945,9.81982111625257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.4091796875,0.0,1729.968994140625,1895.4371337890625,0.0,2711.55908203125,0.9454391002655028,1.0,0.0,3.0,1.0,0.0
17751300,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.9121076464653016,0.3815174698829651,0.3442358672618866,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.9880068898200988,0.4803897738456726,0.4550971984863281,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.9791574478149414,0.4652461409568786,0.3257423639297485,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.9586355090141296,0.4358976781368255,0.4133473932743072,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.7859770655632019,0.2424038499593734,1.0981125831604004,284.8838806152344,284.95001220703125,298.0159912109375,295.7323608398437,297.53546142578125,297.2128295898437,286.8799133300781,1.0,0.576086699962616,0.5518208146095276,0.5518208146095276,1.0,1.0,-3.165879964828491,1.26943039894104,1.8964494466781616,0.5555683374404907,0.9103062748908995,0.9103062748908995,0.0,126.40160369873048,132.0,60215.77734375,0.0,2488.27490234375,1.0,281.59429931640625,285.3675537109375,298.76226806640625,302.7083435058594,293.1499938964844,293.1499938964844,281.54998779296875,36684.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320015072822571,1.0,0.0,0.0,3.823329210281372,3.823354959487915,9.75386342361162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.4228515625,0.0,1740.0596923828125,1895.4371337890625,0.0,2767.085693359375,0.9428839683532716,1.0,0.0,3.0,1.0,0.0
17751360,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.9065584540367126,0.3813887536525726,0.3442501723766327,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.9837259650230408,0.4807960391044616,0.4556091725826263,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.9743223786354064,0.4653441607952118,0.3259109556674957,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.9533594846725464,0.4362918436527252,0.4138470292091369,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.7816839814186096,0.2424269616603851,1.0988073348999023,284.8957214355469,284.95001220703125,298.0419311523437,295.74566650390625,297.5436706542969,297.2098083496094,286.897705078125,1.0,0.5778034925460815,0.5506947040557861,0.5506947040557861,1.0,1.0,-3.168153047561645,1.2686976194381714,1.899455428123474,0.5543681979179382,0.896181046962738,0.896181046962738,0.0,128.5609893798828,150.0,60060.28125,0.0,2504.35107421875,1.0,281.5566711425781,285.3799133300781,298.7652282714844,302.668212890625,293.1499938964844,293.1499938964844,281.8500061035156,38320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337401151657104,1.0,0.0,0.0,3.752416610717773,3.752441883087158,9.3954020030651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.341796875,0.0,1667.97265625,1895.4371337890625,0.0,2783.2890625,0.9298810958862304,1.0,0.0,3.0,1.0,0.0
17751420,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.8980569839477539,0.3817480802536011,0.3444553911685943,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.9760714769363404,0.4816019237041473,0.4562898874282837,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.9658806324005128,0.4659000337123871,0.3262175321578979,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.9441665410995485,0.4370474219322204,0.4145010113716125,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02203369140625,0.7746100425720215,0.2426356524229049,1.099914312362671,285.0241394042969,284.95001220703125,298.0682983398437,295.7593688964844,297.55419921875,297.2103881835937,287.02740478515625,1.0,0.5805888175964355,0.5495685935020447,0.5495685935020447,1.0,1.0,-3.1716971397399902,1.268516182899475,1.9031808376312256,0.5533282160758972,0.9851632714271544,0.9851632714271544,0.0,132.29806518554688,150.0,59194.02734375,0.0,2531.466552734375,1.0,281.8036804199219,285.5232849121094,298.72637939453125,302.4714660644531,293.1499938964844,293.1499938964844,281.8500061035156,34256.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275504112243652,1.0,0.0,0.0,3.794999837875366,3.795024871826172,9.609854032532894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1904296875,0.0,1686.98828125,1895.4371337890625,0.0,2725.654296875,0.9380454421043396,1.0,0.0,3.0,1.0,0.0
17751480,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.8887490630149841,0.3823223710060119,0.3450959920883178,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.9667522311210632,0.4825975596904754,0.4573594033718109,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.9557884335517884,0.4666736423969269,0.3268492519855499,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.93345308303833,0.4379811882972717,0.4155141711235046,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277404785156,0.7667635679244995,0.2429563552141189,1.1020487546920776,285.02752685546875,284.95001220703125,298.0950927734375,295.7734375,297.5660705566406,297.21295166015625,287.0270690917969,1.0,0.5843058228492737,0.5484424829483032,0.5484424829483032,1.0,1.0,-3.1782937049865723,1.2696380615234375,1.9086556434631348,0.5529419779777527,1.0,1.0,0.0,137.00088500976562,168.0,59405.26171875,0.0,2569.85986328125,1.0,281.8432006835937,285.5245056152344,298.7505798339844,302.54351806640625,293.1499938964844,293.1499938964844,281.54998779296875,33548.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254883885383606,1.0,0.0,0.0,3.8572897911071777,3.8573155403137207,9.92791001408477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.2890625,0.0,1756.862548828125,1895.4371337890625,0.0,2706.488037109375,0.9501339197158812,1.0,0.0,3.0,1.0,0.0
17751540,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.8776525259017944,0.382396936416626,0.3456422388553619,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.9546775817871094,0.483184814453125,0.4583650231361389,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.942944347858429,0.4669858813285827,0.3274238705635071,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9204408526420592,0.4385445117950439,0.4164772629737854,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.7575742602348328,0.2430644780397415,1.1041781902313232,284.89404296875,284.95001220703125,298.122314453125,295.78790283203125,297.5758056640625,297.2118225097656,286.88934326171875,1.0,0.5886261463165283,0.5473163723945618,0.5473163723945618,1.0,1.0,-3.1845738887786865,1.2705930471420288,1.913980960845948,0.5525662899017334,0.9260764718055724,0.9260764718055724,0.0,142.9364471435547,168.0,60672.7734375,0.0,2614.473876953125,1.0,281.5938415527344,285.3668518066406,298.8192443847656,302.7906799316406,293.1499938964844,293.1499938964844,281.54998779296875,36193.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315917253494263,1.0,0.0,0.0,3.85404896736145,3.854075193405152,9.911234428727766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.2197265625,0.0,1773.785888671875,1895.4371337890625,0.0,2763.268310546875,0.9496750235557556,1.0,0.0,3.0,1.0,0.0
17751600,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.8649364709854126,0.3821609914302826,0.345763236284256,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.9397339820861816,0.4835015535354614,0.4590052664279938,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9274407625198364,0.4669953882694244,0.327688992023468,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.905971348285675,0.4388543963432312,0.417108952999115,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.7472357153892517,0.2429928481578827,1.1054282188415527,284.8987121582031,284.95001220703125,298.1499938964844,295.8027648925781,297.5840759277344,297.2079467773437,286.9005126953125,1.0,0.5932325720787048,0.5461902022361755,0.5461902022361755,1.0,1.0,-3.188074111938477,1.2703322172164917,1.9177418947219849,0.551577627658844,0.909092366695404,0.909092366695404,0.0,150.09906005859375,186.0,60575.47265625,0.0,2660.385986328125,1.0,281.5564880371094,285.3724670410156,298.8245544433594,302.75799560546875,293.1499938964844,293.1499938964844,281.25,37936.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335986733436584,1.0,0.0,0.0,3.792081117630005,3.792106866836548,9.595078154234216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.328125,0.0,1712.1116943359375,1895.4371337890625,0.0,2781.970703125,0.938429057598114,1.0,0.0,3.0,1.0,0.0
17751660,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202819824219,0.8527458310127258,0.3818506300449371,0.3458515405654907,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82049560546875,0.9244979023933412,0.4837389886379242,0.4596065878868103,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204650878906,0.9122986793518066,0.4669224917888641,0.3279231786727905,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204040527344,0.8929172158241272,0.4390873312950134,0.4177015125751495,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.7373328804969788,0.2428482472896576,1.1064703464508057,284.8204650878906,284.95001220703125,298.1779479980469,295.8178405761719,297.5921325683594,297.20367431640625,286.82403564453125,1.0,0.5980748534202576,0.5450012683868408,0.5450012683868408,1.0,1.0,-3.1911520957946777,1.2697848081588743,1.9213672876358032,0.5503685474395752,0.8258827924728394,0.8258827924728394,0.0,157.83041381835938,186.0,61102.45703125,0.0,2708.6474609375,1.0,281.2984619140625,285.27685546875,298.8558044433594,302.8996887207031,293.1499938964844,293.1499938964844,281.25,42570.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383691310882568,1.0,0.0,0.0,3.666591882705689,3.666617393493652,8.970537237473764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.283203125,0.0,1601.0933837890625,1895.4371337890625,0.0,2826.482177734375,0.9114747643470764,1.0,0.0,3.0,1.0,0.0
17751720,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.8413352370262146,0.3817147612571716,0.3458957970142364,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.9101076126098632,0.4841073453426361,0.4601567089557647,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.8988798260688782,0.467005044221878,0.3281179666519165,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.8804978728294373,0.4394353330135345,0.4182445108890533,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.7279465198516846,0.2427404522895813,1.1072806119918823,284.8869323730469,284.95001220703125,298.2059326171875,295.8330078125,297.60089111328125,297.2005615234375,286.8893737792969,1.0,0.6030608415603638,0.5438122749328613,0.5438122749328613,1.0,1.0,-3.1937255859375,1.2690033912658691,1.9247221946716309,0.5489926338195801,0.8394374847412109,0.8394374847412109,0.0,165.98538208007812,204.0,60798.40234375,0.0,2758.289306640625,1.0,281.2580261230469,285.3332214355469,298.8402709960937,302.8031311035156,293.1499938964844,293.1499938964844,281.54998779296875,40810.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376529216766357,1.0,0.0,0.0,3.56299376487732,3.5630178451538086,8.470780130664934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.7783203125,0.0,1473.6427001953125,1895.4371337890625,0.0,2819.794677734375,0.8902546763420105,1.0,0.0,3.0,1.0,0.0
17751780,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8316125273704529,0.382102906703949,0.3462851941585541,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.8985034823417664,0.4849144220352173,0.4610012173652649,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.8875706195831299,0.4675884246826172,0.3285638093948364,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8697530627250671,0.4401856660842895,0.4190545082092285,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.7196238040924072,0.242860808968544,1.1087323427200315,285.0113830566406,284.95001220703125,298.2340393066406,295.8481750488281,297.61212158203125,297.2015075683594,287.0132141113281,1.0,0.6082705855369568,0.5426233410835266,0.5426233410835266,1.0,1.0,-3.198457717895508,1.2691421508789062,1.9293156862258911,0.5479971170425415,0.9228529334068298,0.9228529334068298,0.0,174.07699584960938,204.0,60047.38671875,0.0,2812.09033203125,1.0,281.4992370605469,285.4692687988281,298.8027038574219,302.6009216308594,293.1499938964844,293.1499938964844,281.54998779296875,34830.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301300406455994,1.0,0.0,0.0,3.6091349124908447,3.6091582775115967,8.691596349308384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8955078125,0.0,1479.523681640625,1895.4371337890625,0.0,2749.65625,0.8971628546714783,1.0,0.0,3.0,1.0,0.0
17751840,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.8232148289680481,0.3826158046722412,0.3470318615436554,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8886002898216248,0.4858422577381134,0.4621675014495849,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8777478933334351,0.4683093726634979,0.3292810320854187,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8604926466941833,0.4410538077354431,0.4201627671718597,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.712013840675354,0.2430716902017593,1.1110382080078125,285.0072021484375,284.95001220703125,298.2621765136719,295.8634338378906,297.6241760253906,297.203857421875,287.0065002441406,1.0,0.6137313842773438,0.5414343476295471,0.5414343476295471,1.0,1.0,-3.205723285675049,1.2703452110290527,1.935378074645996,0.5475536584854126,0.9403735995292664,0.9403735995292664,0.0,182.11363220214844,222.0,60286.20703125,0.0,2870.986572265625,1.0,281.54180908203125,285.4650573730469,298.8315734863281,302.67681884765625,293.1499938964844,293.1499938964844,281.25,33666.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273435831069946,1.0,0.0,0.0,3.673612356185913,3.6736361980438232,9.004921253108478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.3271484375,0.0,1542.021728515625,1895.4371337890625,0.0,2723.73095703125,0.9090131521224976,1.0,0.0,3.0,1.0,0.0
17751900,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.8147498965263367,0.3826303780078888,0.3476119935512543,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.8788666129112244,0.4863618612289428,0.4632038176059723,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8681357502937317,0.4685694575309753,0.3298882246017456,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8515108823776245,0.4415525794029236,0.4211594760417938,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.7039922475814819,0.2430785894393921,1.1131561994552612,284.8884582519531,284.95001220703125,298.2903747558594,295.8786926269531,297.63397216796875,297.2025451660156,286.8868713378906,1.0,0.6192703247070312,0.5402454137802124,0.5402454137802124,1.0,1.0,-3.2121481895446777,1.2711561918258667,1.9409918785095213,0.5470025539398193,0.8606852889060974,0.8606852889060974,0.0,190.6028289794922,222.0,61305.5078125,0.0,2930.856689453125,1.0,281.2980041503906,285.3268127441406,298.9024658203125,302.9186096191406,293.1499938964844,293.1499938964844,281.25,37645.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327674865722656,1.0,0.0,0.0,3.6416640281677246,3.641688108444214,8.84897588093736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.7353515625,0.0,1536.1954345703125,1895.4371337890625,0.0,2774.222900390625,0.9025701880455016,1.0,0.0,3.0,1.0,0.0
17751960,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.8056422472000122,0.3824575841426849,0.3478057384490967,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151916503906,0.8690719604492188,0.4867146611213684,0.4639033675193786,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151611328125,0.8584831953048706,0.4686435461044311,0.3302127420902252,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.8425518870353699,0.4418944716453552,0.4218497276306152,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.6956741809844971,0.2429707795381546,1.114444613456726,284.9151916503906,284.95001220703125,298.31866455078125,295.8940124511719,297.6427307128906,297.199462890625,286.9165954589844,1.0,0.6247294545173645,0.5390567183494568,0.5390567183494568,1.0,1.0,-3.215993642807007,1.2708474397659302,1.9451463222503664,0.5458698868751526,0.8618162274360657,0.8618162274360657,0.0,199.62112426757807,225.0,61178.89453125,0.0,2988.416748046875,1.0,281.2579345703125,285.3486022949219,298.9088134765625,302.88116455078125,293.1499938964844,293.1499938964844,281.54998779296875,38256.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340837359428406,1.0,0.0,0.0,3.5735740661621094,3.5735976696014404,8.521162726538023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3486328125,0.0,1466.321533203125,1895.4371337890625,0.0,2786.493408203125,0.8902372717857361,1.0,0.0,3.0,1.0,0.0
17752020,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.7995907068252563,0.3827236294746399,0.3480517566204071,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.8629570007324219,0.4874265491962433,0.4646212458610534,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267028808594,0.852439284324646,0.4691274762153625,0.3305653929710388,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8369765877723694,0.4425629675388336,0.4225441515445709,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.690285325050354,0.2430378496646881,1.115433692932129,285.0267333984375,284.95001220703125,298.34698486328125,295.90936279296875,297.6534729003906,297.1997375488281,287.0282897949219,1.0,0.6283774971961975,0.5378680229187012,0.5378680229187012,1.0,1.0,-3.2195987701416016,1.2704254388809204,1.9491734504699707,0.5446204543113708,0.9435511827468872,0.9435511827468872,0.0,205.9133453369141,225.0,60471.15234375,0.0,3030.6259765625,1.0,281.4997253417969,285.4734191894531,298.8764343261719,302.6987609863281,293.1499938964844,293.1499938964844,281.54998779296875,33703.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281495571136475,1.0,0.0,0.0,3.631501197814941,3.631524562835693,8.799655120128591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.7275390625,0.0,1495.5880126953125,1895.4371337890625,0.0,2731.2265625,0.9010119438171388,1.0,0.0,3.0,1.0,0.0
17752080,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.7956981658935547,0.3831354975700378,0.34857377409935,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.8590679168701172,0.4882657825946808,0.4655698537826538,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.84858638048172,0.4697575569152832,0.3311194181442261,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.8334306478500366,0.4433536231517792,0.4234460890293121,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.6867443323135376,0.2431941926479339,1.116874098777771,285.0160217285156,284.95001220703125,298.3753662109375,295.9247436523437,297.66510009765625,297.2014465332031,287.0146789550781,1.0,0.6314994096755981,0.5366793274879456,0.5366793274879456,1.0,1.0,-3.224848747253418,1.270688533782959,1.954160213470459,0.5436980128288269,0.9610164761543274,0.9610164761543274,0.0,210.5489654541016,213.0,60745.4921875,0.0,3067.335205078125,1.0,281.5419921875,285.462890625,298.90380859375,302.77899169921875,293.1499938964844,293.1499938964844,281.25,32945.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263925313949585,1.0,0.0,0.0,3.704864025115967,3.704888105392456,9.158785019280912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.318359375,0.0,1571.871826171875,1895.4371337890625,0.0,2714.889892578125,0.915452003479004,1.0,0.0,3.0,1.0,0.0
17752140,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.7947117686271667,0.3830622136592865,0.348808616399765,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.8582695722579956,0.4886973202228546,0.4662487208843231,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.8477012515068054,0.4699292480945587,0.3314617276191711,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8327155709266663,0.443774938583374,0.4240953326225281,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.6858210563659668,0.2431486248970031,1.117445468902588,284.8861083984375,284.95001220703125,298.40380859375,295.9401550292969,297.6744079589844,297.19952392578125,286.88336181640625,1.0,0.6322760581970215,0.5354906320571899,0.5354906320571899,1.0,1.0,-3.2278366088867188,1.2699536085128784,1.9578830003738403,0.5424139499664307,0.8751163482666016,0.8751163482666016,0.0,211.90966796875,213.0,61814.01953125,0.0,3081.23681640625,1.0,281.29718017578125,285.3138122558594,298.9716491699219,303.02203369140625,293.1499938964844,293.1499938964844,281.25,36945.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324371576309204,1.0,0.0,0.0,3.684802770614624,3.684827327728272,9.059866101779336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.3955078125,0.0,1579.3787841796875,1895.4371337890625,0.0,2771.144775390625,0.9117135405540466,1.0,0.0,3.0,1.0,0.0
17752200,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.7948470711708069,0.3828182816505432,0.3485848903656006,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.8587445020675659,0.4889677166938782,0.4665038585662842,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.848007321357727,0.4699217975139618,0.331458032131195,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.8331673741340637,0.4440456032752991,0.4243514537811279,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.6859576106071472,0.2429994791746139,1.116798996925354,284.9054260253906,284.95001220703125,298.43231201171875,295.9555969238281,297.6827087402344,297.1959228515625,286.9068908691406,1.0,0.6319032907485962,0.5343019366264343,0.5343019366264343,1.0,1.0,-3.227404356002808,1.2677534818649292,1.9596508741378784,0.5403597354888916,0.8687358498573303,0.8687358498573303,0.0,211.5666961669922,201.0,61611.69140625,0.0,3078.428955078125,1.0,281.25762939453125,285.33123779296875,298.9750366210937,302.9793701171875,293.1499938964844,293.1499938964844,281.54998779296875,38240.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340678215026855,1.0,0.0,0.0,3.6136066913604736,3.613630771636963,8.713147394701082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.1005859375,0.0,1509.6478271484375,1895.4371337890625,0.0,2786.344482421875,0.8989738821983337,1.0,0.0,3.0,1.0,0.0
17752260,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.7966753840446472,0.383083313703537,0.3484937250614166,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01934814453125,0.8609238862991333,0.4896538853645324,0.4668497443199157,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.019287109375,0.8499709367752075,0.4703859686851501,0.3315382599830627,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.835180401802063,0.4446959495544433,0.4246827065944671,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0178527832031,0.6875216960906982,0.2430652230978012,1.116169571876526,285.0193176269531,284.95001220703125,298.4608154296875,295.9710388183594,297.69342041015625,297.1962280273437,287.0210266113281,1.0,0.6307496428489685,0.5331586599349976,0.5331586599349976,1.0,1.0,-3.2274434566497803,1.2658261060714722,1.9616172313690183,0.5383641719818115,0.9491696357727052,0.9491696357727052,0.0,209.58192443847656,201.0,60811.3671875,0.0,3067.59814453125,1.0,281.5006103515625,285.45977783203125,298.93963623046875,302.78759765625,293.1499938964844,293.1499938964844,281.54998779296875,33917.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281179666519165,1.0,0.0,0.0,3.665018796920776,3.665042638778688,8.962841775428387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.7900390625,0.0,1534.2996826171875,1895.4371337890625,0.0,2730.932373046875,0.908642053604126,1.0,0.0,3.0,1.0,0.0
17752320,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.8002598881721497,0.3835440874099731,0.348743736743927,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8648501634597778,0.4905108511447906,0.4674855470657348,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.8536518812179565,0.4710429012775421,0.3318665623664856,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.8387908935546875,0.4455088973045349,0.4252773821353912,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104064941406,0.6905671954154968,0.2432527989149093,1.1162059307098389,285.00982666015625,284.95001220703125,298.4894104003906,295.9865417480469,297.70526123046875,297.19842529296875,287.00848388671875,1.0,0.6291377544403076,0.5320154428482056,0.5320154428482056,1.0,1.0,-3.2296600341796875,1.2648138999938965,1.9648462533950808,0.5368313789367676,0.9652277827262878,0.9652277827262878,0.0,206.2154083251953,189.0,61023.6875,0.0,3053.809814453125,1.0,281.5422668457031,285.45098876953125,298.96502685546875,302.8614196777344,293.1499938964844,293.1499938964844,281.25,33192.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261939287185669,1.0,0.0,0.0,3.733246326446533,3.7332706451416016,9.29964926399407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5908203125,0.0,1606.2890625,1895.4371337890625,0.0,2713.0439453125,0.9220024943351746,1.0,0.0,3.0,1.0,0.0
17752380,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8043488264083862,0.3835404515266418,0.3488377630710602,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.8693926334381104,0.4909804165363312,0.4679863154888153,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.8579164743423462,0.4712620377540588,0.3320838212966919,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.8429646492004395,0.4459715783596039,0.4257521629333496,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.6941229104995728,0.2432589530944824,1.1159918308258057,284.88018798828125,284.95001220703125,298.5180053710937,296.00201416015625,297.7148742675781,297.1971435546875,286.8775329589844,1.0,0.6271008849143982,0.5308721661567688,0.5308721661567688,1.0,1.0,-3.2309563159942627,1.2633860111236572,1.9675703048706048,0.5351872444152832,0.8774440288543701,0.8774440288543701,0.0,202.2970123291016,189.0,62056.91796875,0.0,3034.985107421875,1.0,281.2966003417969,285.3026733398437,299.0316162109375,303.09991455078125,293.1499938964844,293.1499938964844,281.25,37187.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831978976726532,1.0,0.0,0.0,3.708763360977173,3.7087881565094,9.17807426503714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.0322265625,0.0,1608.5616455078125,1895.4371337890625,0.0,2766.87548828125,0.91724294424057,1.0,0.0,3.0,1.0,0.0
