time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8083087801933289,0.3833707273006439,0.3485385179519653,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.8739897012710571,0.4912978410720825,0.4681340157985687,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8622012734413147,0.4713093638420105,0.3320067822933197,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.8471922874450684,0.446291446685791,0.4259034693241119,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.6976786255836487,0.2431694865226745,1.11489737033844,284.9012451171875,284.95001220703125,298.5466613769531,296.0175476074219,297.7235107421875,297.1942138671875,286.90289306640625,1.0,0.6246213912963867,0.529728889465332,0.529728889465332,1.0,1.0,-3.2295496463775635,1.260803461074829,1.968746304512024,0.5329534411430359,0.8705074787139893,0.8705074787139893,0.0,198.18356323242188,177.0,61821.02734375,0.0,3009.324462890625,1.0,281.2574462890625,285.3222961425781,299.0346374511719,303.0536193847656,293.1499938964844,293.1499938964844,281.54998779296875,38465.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333460092544556,1.0,0.0,0.0,3.6334173679351807,3.633441686630249,8.808944471638824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.623046875,0.0,1533.1636962890625,1895.4371337890625,0.0,2779.615234375,0.9035571813583374,1.0,0.0,3.0,1.0,0.0
17752500,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.813156008720398,0.3837128281593323,0.3484112322330475,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.8797037601470947,0.4920395910739898,0.4684187769889831,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.8675918579101562,0.471835047006607,0.3320466578006744,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.8524602651596069,0.4469983875751495,0.4261751472949981,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.7021015286445618,0.2432986050844192,1.114025354385376,285.017578125,284.95001220703125,298.5753479003906,296.0330505371094,297.73455810546875,297.1952514648437,287.0194396972656,1.0,0.6219171285629272,0.5285856127738953,0.5285856127738953,1.0,1.0,-3.229059219360352,1.2586097717285156,1.9704493284225464,0.5307995676994324,0.9516088962554932,0.9516088962554932,0.0,193.4057006835937,177.0,60993.0234375,0.0,2981.971435546875,1.0,281.50103759765625,285.453369140625,298.99957275390625,302.8597717285156,293.1499938964844,293.1499938964844,281.54998779296875,34079.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827198326587677,1.0,0.0,0.0,3.682108163833618,3.6821322441101074,9.046620448316388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.94140625,0.0,1554.6920166015625,1895.4371337890625,0.0,2722.380615234375,0.9126048684120178,1.0,0.0,3.0,1.0,0.0
17752560,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.8191757202148438,0.3842467963695526,0.3486514687538147,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.8868814706802368,0.4929529726505279,0.4690263569355011,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.8744587302207947,0.4725528657436371,0.3323577046394348,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.8591203093528748,0.4478681087493896,0.4267422556877136,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.7076772451400757,0.2435486167669296,1.1139585971832275,285.0095520019531,284.95001220703125,298.60406494140625,296.048583984375,297.7467346191406,297.1981506347656,287.00830078125,1.0,0.6191661357879639,0.5275304913520813,0.5275304913520813,1.0,1.0,-3.231051683425904,1.2575960159301758,1.973455786705017,0.5293092727661133,0.9683257937431335,0.9683257937431335,0.0,187.9716644287109,165.0,61194.14453125,0.0,2956.2421875,1.0,281.5424194335937,285.44598388671875,299.0254821777344,302.93328857421875,293.1499938964844,293.1499938964844,281.25,33304.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251410722732544,1.0,0.0,0.0,3.7484965324401855,3.748521089553833,9.375782497045292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.3779296875,0.0,1624.8223876953125,1895.4371337890625,0.0,2703.26220703125,0.9255303144454956,1.0,0.0,3.0,1.0,0.0
17752620,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.8252777457237244,0.3843065202236175,0.3487501144409179,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.8943762183189392,0.4934717714786529,0.4695172905921936,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.8816512227058411,0.4728249013423919,0.3325705826282501,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.8661425113677979,0.4483804702758789,0.4272075891494751,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88214111328125,0.7133272886276245,0.2436126172542572,1.1137304306030271,284.8800354003906,284.95001220703125,298.6328125,296.0641174316406,297.7566833496094,297.1973876953125,286.8773193359375,1.0,0.6162917017936707,0.5264753103256226,0.5264753103256226,1.0,1.0,-3.232307910919189,1.2562578916549685,1.976049900054932,0.5277615785598755,0.8805709481239319,0.8805709481239319,0.0,182.53140258789065,165.0,62235.21875,0.0,2928.890380859375,1.0,281.2962951660156,285.2975158691406,299.092529296875,303.17242431640625,293.1499938964844,293.1499938964844,281.25,37212.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308282494544983,1.0,0.0,0.0,3.723978757858277,3.724003553390503,9.253534472009052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4921875,0.0,1626.295654296875,1895.4371337890625,0.0,2756.157470703125,0.9206969738006592,1.0,0.0,3.0,1.0,0.0
17752680,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8310146331787109,0.3841866850852966,0.3484596610069275,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.9016091227531432,0.4938281774520874,0.4696622192859649,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.888579785823822,0.4729135632514953,0.3324936628341675,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.8729912042617798,0.4487403333187103,0.4273568987846374,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.7184769511222839,0.2435733824968338,1.1126700639724731,284.9008178710937,284.95001220703125,298.6615600585937,296.07965087890625,297.7655029296875,297.19488525390625,286.9024963378906,1.0,0.6131924986839294,0.5254201889038086,0.5254201889038086,1.0,1.0,-3.230947256088257,1.2538083791732788,1.977138876914978,0.5256505608558655,0.8733148574829102,0.8733148574829102,0.0,177.30845642089844,153.0,62001.61328125,0.0,2897.24365234375,1.0,281.2573547363281,285.3170166015625,299.09600830078125,303.1266784667969,293.1499938964844,293.1499938964844,281.54998779296875,38489.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321404457092285,1.0,0.0,0.0,3.6485767364501953,3.6486012935638414,8.882603879101225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.62109375,0.0,1550.2030029296875,1895.4371337890625,0.0,2768.380126953125,0.9069463610649108,1.0,0.0,3.0,1.0,0.0
17752740,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8377496004104614,0.3845734596252441,0.3483434915542602,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.9102551937103271,0.4946067631244659,0.4699498414993286,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.8966451287269592,0.4734773933887481,0.3325368762016296,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.8809707760810852,0.4494848251342773,0.4276323020458221,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.7242420315742493,0.2437473535537719,1.1118570566177368,285.01837158203125,284.95001220703125,298.6903381347656,296.0951843261719,297.7767028808594,297.1962585449219,287.02032470703125,1.0,0.6100282669067383,0.5243650078773499,0.5243650078773499,1.0,1.0,-3.230552673339844,1.2517684698104858,1.978784203529358,0.523629367351532,0.9552931189537048,0.9552931189537048,0.0,171.71815490722656,153.0,61166.375,0.0,2865.6162109375,1.0,281.5013732910156,285.44940185546875,299.06134033203125,302.9328308105469,293.1499938964844,293.1499938964844,281.54998779296875,34117.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825976550579071,1.0,0.0,0.0,3.696467876434326,3.696491956710816,9.117318882090332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7255859375,0.0,1571.2178955078125,1895.4371337890625,0.0,2711.02392578125,0.9158498048782348,1.0,0.0,3.0,1.0,0.0
17752800,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.846065104007721,0.385150283575058,0.3486004173755646,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.921342134475708,0.4955563843250274,0.4705681204795837,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.906470537185669,0.47423255443573,0.332856684923172,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.8906155228614807,0.4503911137580871,0.4282106161117553,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.7310949563980103,0.2440385967493057,1.1118695735931396,285.0111083984375,284.95001220703125,298.7191467285156,296.1107177734375,297.7890014648437,297.199462890625,287.0098571777344,1.0,0.6069374680519104,0.5233098268508911,0.5233098268508911,1.0,1.0,-3.2326974868774414,1.2507835626602173,1.9819138050079343,0.522135317325592,0.9729474782943726,0.9729474782943726,0.0,165.68145751953125,141.0,61369.09765625,0.0,2836.79296875,1.0,281.5425109863281,285.4425354003906,299.0875549316406,303.0068359375,293.1499938964844,293.1499938964844,281.25,33318.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239263892173767,1.0,0.0,0.0,3.762609481811523,3.76263427734375,9.446514468436362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.1298828125,0.0,1641.41357421875,1895.4371337890625,0.0,2691.982666015625,0.9287273287773132,1.0,0.0,3.0,1.0,0.0
17752860,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.8547883033752441,0.3852450847625732,0.3487173318862915,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.9330868124961852,0.4961036443710327,0.4710720479488373,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.9174121618270874,0.4745343625545501,0.3330800235271454,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.900643527507782,0.4509325921535492,0.4286894202232361,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.7382156252861023,0.2441383600234985,1.1117303371429443,284.88067626953125,284.95001220703125,298.7479553222656,296.1262512207031,297.7989807128906,297.1989440917969,286.8778076171875,1.0,0.6038099527359009,0.522264838218689,0.522264838218689,1.0,1.0,-3.234126806259156,1.249492049217224,1.9846347570419312,0.5205979943275452,0.8850157856941223,0.8850157856941223,0.0,159.8011932373047,141.0,62428.80859375,0.0,2807.31005859375,1.0,281.29595947265625,285.2928771972656,299.1546325683594,303.2470397949219,293.1499938964844,293.1499938964844,281.25,37131.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829613983631134,1.0,0.0,0.0,3.739881753921509,3.7399067878723145,9.332736681244568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.490234375,0.0,1644.1600341796875,1895.4371337890625,0.0,2744.852294921875,0.9242419600486756,1.0,0.0,3.0,1.0,0.0
17752920,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.8632927536964417,0.3851481974124908,0.3484407067298889,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.9443307518959044,0.4964776337146759,0.4712256789207458,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.9284058809280396,0.4746413826942444,0.3330102860927582,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.910712957382202,0.4513114094734192,0.4288484156131744,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.7451936602592468,0.244127094745636,1.1107531785964966,284.9002380371094,284.95001220703125,298.7767944335937,296.1417541503906,297.8077392578125,297.196533203125,286.9019470214844,1.0,0.6005169153213501,0.521219789981842,0.521219789981842,1.0,1.0,-3.2329137325286865,1.2470842599868774,1.9858293533325195,0.518500030040741,0.8768430948257446,0.8768430948257446,0.0,154.267578125,129.0,62200.32421875,0.0,2774.28662109375,1.0,281.2572326660156,285.3113708496094,299.1582336425781,303.2019348144531,293.1499938964844,293.1499938964844,281.54998779296875,38461.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309457898139954,1.0,0.0,0.0,3.665210962295532,3.66523551940918,8.963780828707968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6689453125,0.0,1568.6549072265625,1895.4371337890625,0.0,2757.251708984375,0.9106138944625854,1.0,0.0,3.0,1.0,0.0
17752980,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8733528852462769,0.3855581283569336,0.348335713148117,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.956738531589508,0.4972751140594482,0.4715205132961273,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.9410785436630248,0.4752245545387268,0.3330592811107635,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.9231800436973572,0.4520758092403412,0.4291322231292724,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.7533975839614868,0.2443259805440902,1.110013484954834,285.0189208984375,284.95001220703125,298.8056335449219,296.1572570800781,297.8188781738281,297.1980285644531,287.02099609375,1.0,0.5972026586532593,0.5201748013496399,0.5201748013496399,1.0,1.0,-3.2326464653015137,1.245075821876526,1.987570762634277,0.5164845585823059,0.9595645070075988,0.9595645070075988,0.0,148.4513397216797,129.0,61354.84765625,0.0,2741.6689453125,1.0,281.5017395019531,285.4450378417969,299.1236267089844,303.0075988769531,293.1499938964844,293.1499938964844,281.54998779296875,34144.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248058557510376,1.0,0.0,0.0,3.7121901512146,3.712214469909668,9.195042025567092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3740234375,0.0,1589.3426513671875,1895.4371337890625,0.0,2700.148681640625,0.9193862080574036,1.0,0.0,3.0,1.0,0.0
17753040,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.8858364820480347,0.3861621022224426,0.3486085534095764,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.9706082344055176,0.4982472956180572,0.4721513986587524,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.9558213949203492,0.4760032892227173,0.3333888947963714,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.938481867313385,0.4530050754547119,0.4297238290309906,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.7635968327522278,0.2446417957544326,1.1101027727127075,285.012451171875,284.95001220703125,298.83447265625,296.1727600097656,297.8311462402344,297.20135498046875,287.01123046875,1.0,0.5939982533454895,0.519129753112793,0.519129753112793,1.0,1.0,-3.234945774078369,1.244128704071045,1.990816950798035,0.5149962306022644,0.9781021475791932,0.9781021475791932,0.0,142.2389373779297,132.0,61557.59375,0.0,2712.087646484375,1.0,281.5426025390625,285.438720703125,299.1497802734375,303.0816650390625,293.1499938964844,293.1499938964844,281.25,33331.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227771520614624,1.0,0.0,0.0,3.777960777282715,3.777985572814941,9.523754442852804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.8583984375,0.0,1659.578369140625,1895.4371337890625,0.0,2681.31689453125,0.93220454454422,1.0,0.0,3.0,1.0,0.0
17753100,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.8935955166816711,0.386278361082077,0.3488370478153229,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.9785602688789368,0.4988123774528503,0.4727685749530792,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.964426040649414,0.4763240218162536,0.3336966633796692,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.9478224515914916,0.4535649716854095,0.4303163290023803,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.770038366317749,0.2447628676891327,1.1105129718780518,284.8816833496094,284.95001220703125,298.8633117675781,296.188232421875,297.8410339355469,297.2008972167969,286.87872314453125,1.0,0.592643141746521,0.5180847644805908,0.5180847644805908,1.0,1.0,-3.2375411987304688,1.243286371231079,1.9942548274993896,0.5136152505874634,0.8903427720069885,0.8903427720069885,0.0,138.7779541015625,132.0,62648.76171875,0.0,2698.261962890625,1.0,281.2956237792969,285.2882080078125,299.2167053222656,303.3229064941406,293.1499938964844,293.1499938964844,281.25,37030.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284738659858704,1.0,0.0,0.0,3.757334470748901,3.757359743118286,9.420044762009638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5576171875,0.0,1663.83154296875,1895.4371337890625,0.0,2734.24365234375,0.9281396865844728,1.0,0.0,3.0,1.0,0.0
17753160,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.8972510099411011,0.3861813247203827,0.3487116992473602,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.982307195663452,0.4991878569126129,0.4730802476406097,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.9684255123138428,0.4764319360256195,0.3337439894676208,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.9523655772209167,0.4539462625980377,0.4306342005729675,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.899658203125,0.7731735110282898,0.2447581887245178,1.110307693481445,284.9004821777344,284.95001220703125,298.89215087890625,296.20367431640625,297.849609375,297.1983947753906,286.9022521972656,1.0,0.5918096899986267,0.5170590281486511,0.5170590281486511,1.0,1.0,-3.237959384918213,1.2415558099746704,1.9964035749435425,0.51182621717453,0.8818032145500183,0.8818032145500183,0.0,137.09645080566406,150.0,62450.9765625,0.0,2689.830810546875,1.0,281.2571105957031,285.3058166503906,299.2205505371094,303.2796630859375,293.1499938964844,293.1499938964844,281.54998779296875,38373.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298603296279907,1.0,0.0,0.0,3.684880495071411,3.6849050521850586,9.06024808955408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.0361328125,0.0,1590.2520751953125,1895.4371337890625,0.0,2747.145263671875,0.9149293303489684,1.0,0.0,3.0,1.0,0.0
17753220,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.8942763805389404,0.3865775465965271,0.3488699793815613,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.9797353744506836,0.4999803900718689,0.4736567735671997,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.96541428565979,0.4770072102546692,0.3339998722076416,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.9492915868759156,0.4547054171562195,0.431200236082077,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.7706823348999023,0.2449501156806945,1.1109157800674438,285.02178955078125,284.95001220703125,298.9209899902344,296.2190856933594,297.8605651855469,297.1996765136719,287.0241394042969,1.0,0.5933618545532227,0.5160333514213562,0.5160333514213562,1.0,1.0,-3.2405526638031006,1.2407397031784058,1.9998129606246948,0.5103262662887573,0.9666944146156312,0.9666944146156312,0.0,138.6031494140625,150.0,61630.5078125,0.0,2703.451171875,1.0,281.5022277832031,285.4416198730469,299.186279296875,303.0867004394531,293.1499938964844,293.1499938964844,281.54998779296875,34107.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238193392753601,1.0,0.0,0.0,3.7322089672088623,3.7322335243225098,9.294481628785434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.5361328125,0.0,1612.0859375,1895.4371337890625,0.0,2690.988525390625,0.92384934425354,1.0,0.0,3.0,1.0,0.0
17753280,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.8884920477867126,0.3871513605117798,0.3494704663753509,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.9741863012313844,0.5009390115737915,0.4746444523334503,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.9591709971427916,0.4777671098709106,0.334590196609497,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.942754864692688,0.4556185305118561,0.4321473240852356,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.7657787799835205,0.2452402710914611,1.1126664876937866,285.0182189941406,284.95001220703125,298.9498291015625,296.2344665527344,297.87255859375,297.20269775390625,287.01715087890625,1.0,0.5961018204689026,0.5150076150894165,0.5150076150894165,1.0,1.0,-3.246412515640259,1.241265892982483,2.0051465034484863,0.5095059871673584,0.988651156425476,0.988651156425476,0.0,141.7993927001953,168.0,61884.73046875,0.0,2733.120849609375,1.0,281.5427551269531,285.4369812011719,299.2127685546875,303.16387939453125,293.1499938964844,293.1499938964844,281.25,33234.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219369649887085,1.0,0.0,0.0,3.7997546195983887,3.7997794151306152,9.63394995778799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.99609375,0.0,1684.708251953125,1895.4371337890625,0.0,2673.523193359375,0.937084436416626,1.0,0.0,3.0,1.0,0.0
17753340,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.8796899914741516,0.3872089385986328,0.3499660193920135,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.9651378393173218,0.5014679431915283,0.4755613505840301,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.9491872191429138,0.4780443012714386,0.3351149559020996,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.9324733018875122,0.4561381340026855,0.4330363273620605,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.7584772706031799,0.2453098893165588,1.1144354343414309,284.8865661621094,284.95001220703125,298.9786376953125,296.2498474121094,297.8820495605469,297.2016906738281,286.8832702636719,1.0,0.5996599197387695,0.5139818787574768,0.5139818787574768,1.0,1.0,-3.251943349838257,1.2416276931762695,2.010315656661988,0.5087072253227234,0.9022620320320128,0.9022620320320128,0.0,146.63888549804688,168.0,63066.37109375,0.0,2771.32861328125,1.0,281.2950744628906,285.2839660644531,299.2799987792969,303.4104919433594,293.1499938964844,293.1499938964844,281.25,36659.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827820360660553,1.0,0.0,0.0,3.7866735458374015,3.786699056625366,9.567731922288658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.091796875,0.0,1695.725341796875,1895.4371337890625,0.0,2728.1650390625,0.9345971345901488,1.0,0.0,3.0,1.0,0.0
17753400,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.8684268593788147,0.3870171904563904,0.3500680327415466,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.9525977969169616,0.5017766356468201,0.4761359691619873,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9356964826583862,0.4780744910240173,0.3353502452373504,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.919111430644989,0.4564480781555176,0.4336130917072296,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.7493082284927368,0.2452268004417419,1.1154186725616455,284.90155029296875,284.95001220703125,299.0074462890625,296.2651672363281,297.8900146484375,297.1983947753906,286.9033508300781,1.0,0.603671669960022,0.5129562020301819,0.5129562020301819,1.0,1.0,-3.254918336868286,1.2409145832061768,2.0140037536621094,0.5073774456977844,0.8919947743415833,0.8919947743415833,0.0,152.96878051757812,186.0,62929.2265625,0.0,2812.640625,1.0,281.2569274902344,285.2975769042969,299.28436279296875,303.3724060058594,293.1499938964844,293.1499938964844,281.54998779296875,38099.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294721841812134,1.0,0.0,0.0,3.7205114364624015,3.720536708831787,9.236312052962604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.654296875,0.0,1629.0506591796875,1895.4371337890625,0.0,2743.532470703125,0.9226369857788086,1.0,0.0,3.0,1.0,0.0
17753460,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.8575963377952576,0.3873153924942016,0.3503370583057403,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246887207031,0.9394486546516418,0.5024987459182739,0.4768557846546173,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02459716796875,0.9221201539039612,0.4785677790641784,0.33570396900177,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.9064521193504332,0.4571303129196167,0.4343173503875732,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227966308594,0.7404752373695374,0.2453284412622451,1.1166393756866455,285.0246276855469,284.95001220703125,299.0362548828125,296.28045654296875,297.9002685546875,297.1988525390625,287.0272216796875,1.0,0.6081119179725647,0.511886477470398,0.511886477470398,1.0,1.0,-3.258840799331665,1.2405141592025757,2.0183265209198,0.5060395002365112,0.9786895513534546,0.9786895513534546,0.0,159.86224365234375,186.0,62102.2890625,0.0,2859.151123046875,1.0,281.5030517578125,285.43524169921875,299.25006103515625,303.18035888671875,293.1499938964844,293.1499938964844,281.54998779296875,34061.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236814737319946,1.0,0.0,0.0,3.7673704624176025,3.767395257949829,9.470435315961369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.3212890625,0.0,1652.7432861328125,1895.4371337890625,0.0,2689.708740234375,0.931663453578949,1.0,0.0,3.0,1.0,0.0
17753520,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.8480691313743591,0.3878121078014374,0.3510051071643829,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.9271172881126404,0.5034024119377136,0.4779380857944488,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.9101070165634156,0.4792632460594177,0.3363568484783172,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.8958475589752197,0.4579795897006988,0.4353517293930053,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230712890625,0.7325988411903381,0.2455340474843979,1.1187248229980469,285.02264404296875,284.95001220703125,299.06500244140625,296.29571533203125,297.91168212890625,297.20123291015625,287.0216369628906,1.0,0.6129931807518005,0.5108168125152588,0.5108168125152588,1.0,1.0,-3.26547908782959,1.2412151098251345,2.024264097213745,0.5052328705787659,1.0,1.0,0.0,166.97103881835938,204.0,62361.45703125,0.0,2912.700439453125,1.0,281.5429992675781,285.431640625,299.27593994140625,303.25787353515625,293.1499938964844,293.1499938964844,281.25,33226.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219724893569946,1.0,0.0,0.0,3.8344554901123047,3.8344807624816895,9.810715937419443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.455078125,0.0,1726.43310546875,1895.4371337890625,0.0,2673.852783203125,0.9448898434638976,1.0,0.0,3.0,1.0,0.0
17753580,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8385235667228699,0.3877980709075928,0.3515449166297912,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.9146045446395874,0.5038781762123108,0.4789205491542816,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.898773729801178,0.4794788360595703,0.3369239568710327,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8851457834243774,0.458436369895935,0.4362975060939789,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.7246216535568237,0.2455217540264129,1.1206704378128052,284.8889465332031,284.95001220703125,299.09375,296.3109436035156,297.92059326171875,297.1996765136719,286.8851623535156,1.0,0.618098795413971,0.5097470879554749,0.5097470879554749,1.0,1.0,-3.271474599838257,1.2416205406188965,2.0298540592193604,0.5043858289718628,0.916081726551056,0.916081726551056,0.0,174.7529754638672,204.0,63592.8671875,0.0,2968.842041015625,1.0,281.2943115234375,285.275634765625,299.34228515625,303.5059509277344,293.1499938964844,293.1499938964844,281.25,36383.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279358148574829,1.0,0.0,0.0,3.8264272212982178,3.8264529705047607,9.76967612587032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.6240234375,0.0,1741.4635009765625,1895.4371337890625,0.0,2729.23828125,0.9434703588485718,1.0,0.0,3.0,1.0,0.0
17753640,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.8285732269287109,0.3875196576118469,0.3516589403152466,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.9022831320762634,0.5041189789772034,0.4795253276824951,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.8871728181838989,0.479431003332138,0.3371751308441162,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8740133047103882,0.4586696028709411,0.4368957281112671,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.7160518765449524,0.2453512698411941,1.121688723564148,284.8992004394531,284.95001220703125,299.1224975585937,296.3261108398437,297.92791748046875,297.1957092285156,286.90093994140625,1.0,0.6232091188430786,0.5086774230003357,0.5086774230003357,1.0,1.0,-3.2745883464813232,1.240821123123169,2.0337672233581543,0.5029510259628296,0.902448832988739,0.902448832988739,0.0,183.3032073974609,222.0,63468.42578125,0.0,3023.282958984375,1.0,281.25665283203125,285.2852478027344,299.3464050292969,303.4690856933594,293.1499938964844,293.1499938964844,280.95001220703125,37968.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296926021575928,1.0,0.0,0.0,3.7636237144470215,3.763649225234986,9.451607638766292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.2470703125,0.0,1678.4779052734375,1895.4371337890625,0.0,2745.584228515625,0.932121217250824,1.0,0.0,3.0,1.0,0.0
17753700,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.8192163705825806,0.3871859610080719,0.3517565429210663,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257751464844,0.89134281873703,0.5042999982833862,0.4801061451435089,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.8763448596000671,0.4793183803558349,0.3374061286449432,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256530761719,0.8637049794197083,0.458841323852539,0.4374651908874511,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.824951171875,0.7074139714241028,0.2451211810111999,1.1225111484527588,284.8257141113281,284.95001220703125,299.15118408203125,296.3412170410156,297.9349975585937,297.1914978027344,286.8299560546875,1.0,0.6283539533615112,0.5076077580451965,0.5076077580451965,1.0,1.0,-3.277357339859009,1.2398681640625,2.037489175796509,0.50141441822052,0.8229350447654724,0.8229350447654724,0.0,192.05471801757807,222.0,63934.796875,0.0,3078.2060546875,1.0,280.99920654296875,285.1946105957031,299.3758239746094,303.60723876953125,293.1499938964844,293.1499938964844,280.95001220703125,42556.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340336084365845,1.0,0.0,0.0,3.637372493743897,3.637397766113281,8.828133104543667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.0498046875,0.0,1568.052001953125,1895.4371337890625,0.0,2786.025390625,0.9051278233528136,1.0,0.0,3.0,1.0,0.0
17753760,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.8101676106452942,0.3870497345924377,0.3518213927745819,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.8811184763908386,0.5046415328979492,0.480648010969162,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.8663036823272705,0.4793858826160431,0.3376055359840393,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.8542054891586304,0.4591529071331024,0.4379930198192596,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.6988959908485413,0.2449436634778976,1.12312114238739,284.890869140625,284.95001220703125,299.1798400878906,296.3562927246094,297.94293212890625,297.188720703125,286.8929138183594,1.0,0.6334956288337708,0.5065239071846008,0.5065239071846008,1.0,1.0,-3.279692411422729,1.2387014627456665,2.040990829467773,0.4997139275074005,0.8376705050468445,0.8376705050468445,0.0,200.9543914794922,240.0,63648.71875,0.0,3133.10546875,1.0,280.9582214355469,285.2480163574219,299.36138916015625,303.51025390625,293.1499938964844,293.1499938964844,281.25,40528.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331294059753418,1.0,0.0,0.0,3.543877601623535,3.5439014434814453,8.380129088436661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.4091796875,0.0,1451.1729736328125,1895.4371337890625,0.0,2777.596435546875,0.8857380151748657,1.0,0.0,3.0,1.0,0.0
17753820,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.8019365668296814,0.387422651052475,0.3522237837314605,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.8723236918449402,0.5054260492324829,0.4814898669719696,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.8577429056167603,0.4799460768699646,0.3380535244941711,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.8461156487464905,0.4598677456378937,0.4387899935245514,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.6914181113243103,0.2449920326471328,1.124359369277954,285.01080322265625,284.95001220703125,299.2084655761719,296.3713073730469,297.95343017578125,297.1900634765625,287.011962890625,1.0,0.6387510895729065,0.5054400563240051,0.5054400563240051,1.0,1.0,-3.284167766571045,1.2384049892425537,2.045762538909912,0.4983523488044739,0.9188824892044068,0.9188824892044068,0.0,209.5996551513672,240.0,62908.87890625,0.0,3191.38232421875,1.0,281.1988220214844,285.3797607421875,299.327392578125,303.30963134765625,293.1499938964844,293.1499938964844,281.25,34708.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259559273719788,1.0,0.0,0.0,3.591358423233032,3.591381788253784,8.606187407167454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.4990234375,0.0,1459.3936767578125,1895.4371337890625,0.0,2710.83251953125,0.893027663230896,1.0,0.0,3.0,1.0,0.0
17753880,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.7947045564651489,0.3879017829895019,0.35296431183815,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.86473149061203,0.5063223838806152,0.4826482236385345,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.8504065871238708,0.4806267619132995,0.338761419057846,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.839165449142456,0.4606871604919433,0.4398764073848724,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.6848737597465515,0.2451248466968536,1.126409649848938,285.0035400390625,284.95001220703125,299.237060546875,296.3862609863281,297.9646911621094,297.1927185058594,287.0028381347656,1.0,0.6441706418991089,0.5043562054634094,0.5043562054634094,1.0,1.0,-3.291072368621826,1.2390843629837036,2.051988124847412,0.4974796772003174,0.9334492087364196,0.9334492087364196,0.0,218.0615234375,243.0,63142.63671875,0.0,3254.192626953125,1.0,281.2416687011719,285.3737487792969,299.3567199707031,303.3875427246094,293.1499938964844,293.1499938964844,280.95001220703125,33719.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234629034996033,1.0,0.0,0.0,3.6532042026519775,3.653228044509888,8.905149684323987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.142578125,0.0,1519.6593017578125,1895.4371337890625,0.0,2687.68017578125,0.9044427871704102,1.0,0.0,3.0,1.0,0.0
17753940,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.789700984954834,0.3878845870494842,0.3534281253814697,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.8596466779708862,0.5068109631538391,0.4835634529590606,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.845456063747406,0.4808388650417328,0.3392709791660309,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.8345060348510742,0.4611238837242126,0.4407306611537933,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.6803746819496155,0.2450574338436126,1.1277533769607544,284.8874816894531,284.95001220703125,299.2655944824219,296.4011535644531,297.97344970703125,297.1915283203125,286.8866271972656,1.0,0.6477839946746826,0.5032723546028137,0.5032723546028137,1.0,1.0,-3.2959959506988525,1.2389200925827026,2.0570759773254395,0.4963356256484985,0.854436993598938,0.854436993598938,0.0,224.20562744140625,243.0,64100.7578125,0.0,3299.75048828125,1.0,280.99853515625,285.2391662597656,299.42388916015625,303.6264343261719,293.1499938964844,293.1499938964844,280.95001220703125,37852.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286298513412476,1.0,0.0,0.0,3.6163039207458496,3.61632776260376,8.726158853278321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.736328125,0.0,1509.7333984375,1895.4371337890625,0.0,2735.69482421875,0.897050678730011,1.0,0.0,3.0,1.0,0.0
17754000,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.7853568196296692,0.3877123296260834,0.3534664511680603,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.8554078936576843,0.507180392742157,0.4841044843196869,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.8412687182426453,0.4808849692344665,0.3394586741924286,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8305925726890564,0.4614191055297851,0.4412191212177276,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.6765395402908325,0.2449008673429489,1.128054141998291,284.9159545898437,284.95001220703125,299.2940979003906,296.416015625,297.981201171875,297.1888732910156,286.91705322265625,1.0,0.6506531238555908,0.502188503742218,0.502188503742218,1.0,1.0,-3.297870397567749,1.237498760223389,2.0603716373443604,0.4945401549339294,0.8571599721908569,0.8571599721908569,0.0,229.33595275878903,231.0,63941.21875,0.0,3332.85009765625,1.0,280.9581298828125,285.2616882324219,299.4286193847656,303.58367919921875,293.1499938964844,293.1499938964844,281.25,38240.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296412229537964,1.0,0.0,0.0,3.5504820346832275,3.5505053997039795,8.411392968810105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.193359375,0.0,1441.551513671875,1895.4371337890625,0.0,2745.105712890625,0.8850831389427185,1.0,0.0,3.0,1.0,0.0
17754060,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.7843226194381714,0.3879769146442413,0.3535308241844177,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223999023437,0.8546055555343628,0.5079435706138611,0.4846628904342651,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223388671875,0.8403472900390625,0.481334775686264,0.3396486043930053,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223083496094,0.8298208713531494,0.4620426595211029,0.441678911447525,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212707519531,0.675552248954773,0.2449321895837783,1.1279470920562744,285.0223693847656,284.95001220703125,299.3225402832031,296.4307861328125,297.9911193847656,297.1897277832031,287.02325439453125,1.0,0.6512253284454346,0.5011259913444519,0.5011259913444519,1.0,1.0,-3.2992701530456543,1.2359164953231812,2.063353538513184,0.4926338195800781,0.9351268410682678,0.9351268410682678,0.0,230.67721557617188,231.0,63217.91015625,0.0,3343.578125,1.0,281.1991577148437,285.3820495605469,299.3981018066406,303.3992614746094,293.1499938964844,293.1499938964844,281.25,33742.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238527774810791,1.0,0.0,0.0,3.6076059341430655,3.6076292991638175,8.684233421263343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.7197265625,0.0,1469.81982421875,1895.4371337890625,0.0,2691.299072265625,0.8956435918807983,1.0,0.0,3.0,1.0,0.0
17754120,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079040527344,0.785531222820282,0.3883734941482544,0.3538360297679901,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.8560690879821777,0.5088421702384949,0.4854442775249481,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.841594934463501,0.4819121956825256,0.3400102257728576,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.8311299085617065,0.4627752304077148,0.4423132240772247,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.6764746308326721,0.2450581938028335,1.1281956434249878,285.0077209472656,284.95001220703125,299.3509521484375,296.4454650878906,298.0018920898437,297.1920166015625,287.0062866210937,1.0,0.6509186029434204,0.5000634789466858,0.5000634789466858,1.0,1.0,-3.3020730018615723,1.234896540641785,2.067176342010498,0.4909908771514892,0.9476117491722108,0.9476117491722108,0.0,229.6421661376953,219.0,63452.50390625,0.0,3344.09814453125,1.0,281.2418212890625,285.3695068359375,299.4250183105469,303.478271484375,293.1499938964844,293.1499938964844,280.95001220703125,33154.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221792578697205,1.0,0.0,0.0,3.675963163375856,3.6759867668151855,9.016450235321828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.6611328125,0.0,1540.80419921875,1895.4371337890625,0.0,2675.770751953125,0.9090540409088136,1.0,0.0,3.0,1.0,0.0
17754180,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.7875341176986694,0.3882972002029419,0.3539309501647949,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.858428955078125,0.5093464255332947,0.4860468804836273,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.8436678647994995,0.4820345044136047,0.3402147889137268,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.8332526087760925,0.4631366729736328,0.4427689909934997,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.6781553626060486,0.2449986785650253,1.1280131340026855,284.8828125,284.95001220703125,299.3793029785156,296.4601135253906,298.0101928710937,297.1905822753906,286.88116455078125,1.0,0.6498408317565918,0.4990009367465973,0.4990009367465973,1.0,1.0,-3.30349349975586,1.233290433883667,2.0702030658721924,0.4891692399978637,0.862617015838623,0.862617015838623,0.0,227.45510864257807,219.0,64420.82421875,0.0,3334.98779296875,1.0,280.9979248046875,285.2272033691406,299.4886474609375,303.7148132324219,293.1499938964844,293.1499938964844,280.95001220703125,37441.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277667760848999,1.0,0.0,0.0,3.64516806602478,3.6451921463012695,8.86601355887251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.5009765625,0.0,1538.5687255859375,1895.4371337890625,0.0,2727.66650390625,0.9031413793563844,1.0,0.0,3.0,1.0,0.0
17754240,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.78975909948349,0.3880910277366638,0.3536310493946075,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.861141562461853,0.5097351670265198,0.486293077468872,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.846031904220581,0.4820162653923034,0.3401181995868683,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90789794921875,0.8356842994689941,0.4633792638778686,0.4428851902484894,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073181152344,0.6801048517227173,0.2448611557483673,1.1268998384475708,284.907958984375,284.95001220703125,299.4075927734375,296.47467041015625,298.017578125,297.1878356933594,286.9091491699219,1.0,0.6480768918991089,0.4979384243488312,0.4979384243488312,1.0,1.0,-3.3021161556243896,1.2305381298065186,2.071578025817871,0.486784428358078,0.8606009483337402,0.8606009483337402,0.0,224.5895538330078,207.0,64190.578125,0.0,3315.73876953125,1.0,280.9579162597656,285.2486267089844,299.490234375,303.6654357910156,293.1499938964844,293.1499938964844,281.25,38311.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289294838905334,1.0,0.0,0.0,3.574704885482788,3.574728488922119,8.526556598553725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.248046875,0.0,1467.9365234375,1895.4371337890625,0.0,2738.482421875,0.890436053276062,1.0,0.0,3.0,1.0,0.0
