time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.7931162714958191,0.3883769810199737,0.3534981906414032,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.8650140166282654,0.5105480551719666,0.4866813421249389,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166015625,0.8495052456855774,0.4824616312980652,0.3401350677013397,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.8391661643981934,0.4640025496482849,0.4431179463863373,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.6829921007156372,0.2449364066123962,1.1259732246398926,285.0166015625,284.95001220703125,299.4358215332031,296.4891357421875,298.02740478515625,297.18902587890625,287.01763916015625,1.0,0.6459156274795532,0.496875911951065,0.496875911951065,1.0,1.0,-3.301603317260742,1.228137493133545,2.0734658241271973,0.4844626486301422,0.9377719163894652,0.9377719163894652,0.0,220.7079620361328,207.0,63408.56640625,0.0,3292.73046875,1.0,281.1996765136719,285.3719787597656,299.4571838378906,303.4736328125,293.1499938964844,293.1499938964844,281.25,33911.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230854272842407,1.0,0.0,0.0,3.627410411834717,3.627434015274048,8.779842346484656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.9072265625,0.0,1492.6483154296875,1895.4371337890625,0.0,2684.17724609375,0.9001897573471069,1.0,0.0,3.0,1.0,0.0
17754360,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.7977598905563354,0.3888217508792877,0.3536975979804992,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.8701951503753662,0.5115113854408264,0.4873720407485962,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.8542508482933044,0.4830680787563324,0.3403987884521484,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.8438411355018616,0.4647642374038696,0.4436216354370117,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.6869576573371887,0.2451186925172805,1.1257591247558594,285.003662109375,284.95001220703125,299.4639892578125,296.5035400390625,298.0383605957031,297.1918640136719,287.0023193359375,1.0,0.6435728669166565,0.4959098994731903,0.4959098994731903,1.0,1.0,-3.303337335586548,1.2268226146697998,2.076514720916748,0.4827712774276733,0.9497532248497008,0.9497532248497008,0.0,215.9466247558593,195.0,63612.58203125,0.0,3269.795654296875,1.0,281.24200439453125,285.3612670898437,299.4825744628906,303.5483093261719,293.1499938964844,293.1499938964844,280.95001220703125,33317.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212936520576477,1.0,0.0,0.0,3.6925899982452393,3.692614078521729,9.098200166590686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.0859375,0.0,1560.76416015625,1895.4371337890625,0.0,2667.55810546875,0.9129093885421752,1.0,0.0,3.0,1.0,0.0
17754420,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.8025948405265808,0.3887999951839447,0.3537369072437286,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87945556640625,0.8756868243217468,0.5120813846588135,0.4879288673400879,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795166015625,0.8592830300331116,0.4832311868667602,0.3405486941337585,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87957763671875,0.8488070964813232,0.4651646614074707,0.4440025091171264,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.6911643147468567,0.2451188713312149,1.125327467918396,284.8794860839844,284.95001220703125,299.4920959472656,296.5178527832031,298.046875,297.1910095214844,286.8779296875,1.0,0.6410049796104431,0.4949438869953155,0.4949438869953155,1.0,1.0,-3.3041796684265137,1.2251392602920532,2.07904052734375,0.4810152053833008,0.8640345335006714,0.8640345335006714,0.0,211.00979614257807,195.0,64566.8125,0.0,3243.84814453125,1.0,280.9975891113281,285.2197570800781,299.5453491210937,303.7824401855469,293.1499938964844,293.1499938964844,280.95001220703125,37581.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267436623573303,1.0,0.0,0.0,3.659411668777466,3.659435987472534,8.935437563195592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.935546875,0.0,1555.527099609375,1895.4371337890625,0.0,2718.153564453125,0.9064247608184814,1.0,0.0,3.0,1.0,0.0
17754480,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8071566820144653,0.3886475265026092,0.3534101247787475,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8810589909553528,0.5125351548194885,0.4881568253040313,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.8641754984855652,0.4832577109336853,0.3404231965541839,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.8536770939826965,0.4654495120048523,0.4440775215625763,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.6952248811721802,0.2450399994850158,1.124103546142578,284.9058532714844,284.95001220703125,299.5201416015625,296.5321044921875,298.054443359375,297.1888122558594,286.9071655273437,1.0,0.6381492018699646,0.4939778745174408,0.4939778745174408,1.0,1.0,-3.302530288696289,1.2224416732788086,2.0800886154174805,0.4787613153457641,0.8619157671928406,0.8619157671928406,0.0,206.12673950195312,183.0,64322.37890625,0.0,3212.655517578125,1.0,280.9577941894531,285.2425537109375,299.5465393066406,303.7311096191406,293.1499938964844,293.1499938964844,281.25,38428.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277851343154907,1.0,0.0,0.0,3.586857795715332,3.586881637573242,8.58463067743287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.96875,0.0,1481.905517578125,1895.4371337890625,0.0,2727.8369140625,0.8932341933250427,1.0,0.0,3.0,1.0,0.0
17754540,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.8124418258666992,0.3889860212802887,0.3532692790031433,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.8873980045318604,0.5134145617485046,0.4885483086109161,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.8700267672538757,0.4837509393692016,0.3404290676116943,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.8594667315483093,0.4661182463169098,0.4442930221557617,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.700016438961029,0.2451715767383575,1.1231575012207031,285.0160827636719,284.95001220703125,299.548095703125,296.5462341308594,298.0644836425781,297.1905212402344,287.0172119140625,1.0,0.6351885795593262,0.493011862039566,0.493011862039566,1.0,1.0,-3.3019540309906006,1.2201803922653198,2.081773519515991,0.4766075909137726,0.939696967601776,0.939696967601776,0.0,200.7640075683593,183.0,63528.92578125,0.0,3181.171630859375,1.0,281.199951171875,285.3674621582031,299.513427734375,303.5381774902344,293.1499938964844,293.1499938964844,281.25,33989.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218676447868347,1.0,0.0,0.0,3.638337135314941,3.638360738754273,8.832816433823609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.4833984375,0.0,1505.2333984375,1895.4371337890625,0.0,2672.88037109375,0.9027031660079956,1.0,0.0,3.0,1.0,0.0
17754600,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.8186832666397095,0.3894793391227722,0.3534731864929199,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.8950055241584778,0.5144420266151428,0.4892576038837433,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.8771647810935974,0.4844039380550384,0.3406939506530761,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039367675781,0.8664922118186951,0.4669245183467865,0.4447962641716003,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.705795168876648,0.2454065829515457,1.1229833364486694,285.00390625,284.95001220703125,299.57598876953125,296.560302734375,298.0754699707031,297.1938171386719,287.0025939941406,1.0,0.6322619318962097,0.4920458495616913,0.4920458495616913,1.0,1.0,-3.303764581680298,1.2188712358474731,2.084893226623535,0.4749152362346649,0.9521965980529784,0.9521965980529784,0.0,194.91326904296875,171.0,63729.46875,0.0,3152.201416015625,1.0,281.2420654296875,285.3573913574219,299.538818359375,303.6127014160156,293.1499938964844,293.1499938964844,280.95001220703125,33362.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200434446334839,1.0,0.0,0.0,3.702872514724731,3.7028965950012207,9.14894030756841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.087890625,0.0,1572.7698974609375,1895.4371337890625,0.0,2655.971923828125,0.9152631759643556,1.0,0.0,3.0,1.0,0.0
17754660,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.8248674273490906,0.3894979059696197,0.3535223305225372,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.9027690291404724,0.5150682926177979,0.489839494228363,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794860839844,0.8844846487045288,0.4846067130565643,0.3408505618572235,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795471191406,0.8737419247627258,0.4673627614974975,0.4451844692230224,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.711604118347168,0.2454540133476257,1.1226258277893066,284.8794860839844,284.95001220703125,299.6037902832031,296.5742492675781,298.083984375,297.1933288574219,286.8778381347656,1.0,0.629266083240509,0.4911075234413147,0.4911075234413147,1.0,1.0,-3.304754734039306,1.2172672748565674,2.08748745918274,0.4732072949409485,0.866365909576416,0.866365909576416,0.0,189.18263244628903,171.0,64692.41796875,0.0,3122.0673828125,1.0,280.9973449707031,285.21539306640625,299.6014099121094,303.8470764160156,293.1499938964844,293.1499938964844,280.95001220703125,37568.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254693150520325,1.0,0.0,0.0,3.670217037200928,3.670241594314575,8.988284321276296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.5029296875,0.0,1567.5802001953125,1895.4371337890625,0.0,2706.311279296875,0.9088481068611144,1.0,0.0,3.0,1.0,0.0
17754720,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.8306609988212585,0.3893758952617645,0.3532053232192993,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.910551905632019,0.5155704617500305,0.4900932610034942,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8915040493011475,0.4846642911434173,0.3407325446605682,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8807674646377563,0.4676773846149444,0.4452680647373199,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.716869056224823,0.24541537463665,1.121489644050598,284.905517578125,284.95001220703125,299.63153076171875,296.5881042480469,298.0915222167969,297.1913757324219,286.9068908691406,1.0,0.6260929703712463,0.4901692271232605,0.4901692271232605,1.0,1.0,-3.303272724151612,1.2146673202514648,2.0886054039001465,0.4710050821304321,0.8639255166053772,0.8639255166053772,0.0,183.7290954589844,159.0,64448.66015625,0.0,3088.080322265625,1.0,280.9577331542969,285.2380065917969,299.6024169921875,303.7956848144531,293.1499938964844,293.1499938964844,281.25,38437.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265070915222168,1.0,0.0,0.0,3.597577810287476,3.597601890563965,8.63602110712236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.4833984375,0.0,1493.59716796875,1895.4371337890625,0.0,2715.95458984375,0.8956195712089539,1.0,0.0,3.0,1.0,0.0
17754780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.837404727935791,0.3897423446178436,0.3530744016170501,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.9199944734573364,0.5164984464645386,0.4905131757259369,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.899604082107544,0.4851873815059662,0.3407469689846039,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.8888695240020752,0.4683749675750732,0.4454940557479858,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.7226796746253967,0.2455829083919525,1.1206341981887815,285.0165710449219,284.95001220703125,299.6591491699219,296.60186767578125,298.1014709472656,297.1933288574219,287.0177917480469,1.0,0.6228958964347839,0.4892309308052063,0.4892309308052063,1.0,1.0,-3.302874565124512,1.2125062942504885,2.0903682708740234,0.4688974022865295,0.9422909617424012,0.9422909617424012,0.0,177.9513397216797,159.0,63649.46484375,0.0,3054.658447265625,1.0,281.2002258300781,285.3638000488281,299.569091796875,303.6022033691406,293.1499938964844,293.1499938964844,281.25,34009.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206027746200562,1.0,0.0,0.0,3.648589611053467,3.648613214492798,8.882665838427783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0546875,0.0,1516.710693359375,1895.4371337890625,0.0,2661.154541015625,0.905012547969818,1.0,0.0,3.0,1.0,0.0
17754840,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8455924987792969,0.3902631402015686,0.3532913625240326,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.9314046502113342,0.5175746083259583,0.4912558495998382,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.9094823002815248,0.4858701527118683,0.3410234451293945,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.8984843492507935,0.4692098498344421,0.446012020111084,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.7294443249702454,0.2458513081073761,1.1205559968948364,285.0049133300781,284.95001220703125,299.68670654296875,296.61553955078125,298.11236572265625,297.1968078613281,287.00360107421875,1.0,0.619794487953186,0.4882926046848297,0.4882926046848297,1.0,1.0,-3.3048877716064453,1.2113028764724731,2.0935847759246826,0.4672504663467407,0.955392360687256,0.955392360687256,0.0,171.7918701171875,147.0,63851.63671875,0.0,3024.306884765625,1.0,281.2421264648437,285.35400390625,299.5942077636719,303.6766052246094,293.1499938964844,293.1499938964844,280.95001220703125,33364.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188005685806274,1.0,0.0,0.0,3.7130963802337646,3.713120698928833,9.199532087222906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.7421875,0.0,1584.445068359375,1895.4371337890625,0.0,2644.4609375,0.9175716638565063,1.0,0.0,3.0,1.0,0.0
17754900,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.8540868163108826,0.3903018832206726,0.3533539175987243,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.9429896473884584,0.5182473063468933,0.4918726980686188,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.9203633069992064,0.4860949218273163,0.3411919176578522,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.9085354208946228,0.4696689546108246,0.4464151561260223,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814392089844,0.7363728880882263,0.2459283769130706,1.120296597480774,284.87969970703125,284.95001220703125,299.71417236328125,296.62908935546875,298.1207275390625,297.19647216796875,286.8779296875,1.0,0.6166677474975586,0.4873543083667755,0.4873543083667755,1.0,1.0,-3.306086540222168,1.2097537517547607,2.0963327884674072,0.4655395150184631,0.8692816495895386,0.8692816495895386,0.0,165.8376922607422,147.0,64828.57421875,0.0,2993.312744140625,1.0,280.99713134765625,285.21099853515625,299.6564025878906,303.91131591796875,293.1499938964844,293.1499938964844,280.95001220703125,37510.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242431282997131,1.0,0.0,0.0,3.681772470474243,3.68179702758789,9.044971420735236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.388671875,0.0,1580.207763671875,1895.4371337890625,0.0,2694.9228515625,0.9114093780517578,1.0,0.0,3.0,1.0,0.0
17754960,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049072265625,0.8623697757720947,0.3901799917221069,0.3530400991439819,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.9538572430610656,0.5188061594963074,0.4921674132347107,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.9311556816101074,0.48615363240242,0.3410773277282715,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.919047474861145,0.4699853956699371,0.446503072977066,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.7431480884552002,0.2459138482809066,1.1192506551742554,284.90509033203125,284.95001220703125,299.7415466308594,296.6425170898437,298.1280212402344,297.1946105957031,286.9064636230469,1.0,0.6133913993835449,0.4864415824413299,0.4864415824413299,1.0,1.0,-3.304775714874268,1.2072458267211914,2.097529888153076,0.4633863270282745,0.8662788271903992,0.8662788271903992,0.0,160.2328338623047,135.0,64586.140625,0.0,2958.8837890625,1.0,280.9576416015625,285.2331848144531,299.65704345703125,303.8597717285156,293.1499938964844,293.1499938964844,281.25,38426.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253059387207031,1.0,0.0,0.0,3.60922646522522,3.609250545501709,8.692036317370366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.962890625,0.0,1506.2266845703125,1895.4371337890625,0.0,2704.79345703125,0.8981973528862,1.0,0.0,3.0,1.0,0.0
17755020,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.8721585869789124,0.3905366957187652,0.3529001176357269,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.9656409621238708,0.5198090076446533,0.4926444292068481,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.9434893727302552,0.4866675436496734,0.3410851955413818,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.931520402431488,0.4706758260726928,0.4467214941978454,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.7510988712310791,0.2461036741733551,1.1184769868850708,285.0169372558594,284.95001220703125,299.768798828125,296.6558532714844,298.1377868652344,297.1966247558594,287.0182189941406,1.0,0.6101115942001343,0.4855288565158844,0.4855288565158844,1.0,1.0,-3.304516553878784,1.2051656246185305,2.099350929260254,0.4613237977027893,0.945155918598175,0.945155918598175,0.0,154.3469696044922,135.0,63779.7265625,0.0,2925.148681640625,1.0,281.2004699707031,285.3598327636719,299.62335205078125,303.6654968261719,293.1499938964844,293.1499938964844,281.25,34027.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194297552108765,1.0,0.0,0.0,3.659680843353272,3.6597046852111816,8.936752351473842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.4833984375,0.0,1529.171142578125,1895.4371337890625,0.0,2650.287109375,0.9075064063072203,1.0,0.0,3.0,1.0,0.0
17755080,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.8841722011566162,0.391043871641159,0.3531032800674438,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.9784832000732422,0.5209710597991943,0.4934592843055725,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.9576232433319092,0.4873367846012115,0.3413512408733368,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.9462141394615172,0.4714997410774231,0.4472275078296661,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.7608761191368103,0.2463942766189575,1.118481159210205,285.0057678222656,284.95001220703125,299.7959899902344,296.6690673828125,298.1485290527344,297.2002258300781,287.0044860839844,1.0,0.6069455146789551,0.4846161305904388,0.4846161305904388,1.0,1.0,-3.3066718578338623,1.2040398120880127,2.1026320457458496,0.4597175717353821,0.9588373303413392,0.9588373303413392,0.0,148.10165405273438,138.0,63982.83984375,0.0,2894.520263671875,1.0,281.2422180175781,285.3503723144531,299.6480407714844,303.73956298828125,293.1499938964844,293.1499938964844,280.95001220703125,33368.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817655622959137,1.0,0.0,0.0,3.72408676147461,3.7241110801696777,9.254071642317284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.3193359375,0.0,1597.07470703125,1895.4371337890625,0.0,2633.864013671875,0.9200538396835328,1.0,0.0,3.0,1.0,0.0
17755140,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.891476571559906,0.3910634517669678,0.3532441258430481,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.9856985211372375,0.5217263698577881,0.4942540824413299,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.9656903743743896,0.4875432848930359,0.341580718755722,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.95484721660614,0.4719429016113281,0.4477156102657318,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.7669346332550049,0.2464911341667175,1.1187814474105835,284.8804016113281,284.95001220703125,299.8230285644531,296.68218994140625,298.1566772460937,297.199951171875,286.8785705566406,1.0,0.6056140661239624,0.4837034344673157,0.4837034344673157,1.0,1.0,-3.3090243339538574,1.202977418899536,2.106046676635742,0.4581934809684753,0.8728825449943542,0.8728825449943542,0.0,144.6694793701172,138.0,64987.5078125,0.0,2880.15234375,1.0,280.9968566894531,285.2068176269531,299.709716796875,303.9748229980469,293.1499938964844,293.1499938964844,280.95001220703125,37432.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231199383735657,1.0,0.0,0.0,3.6944022178649902,3.6944267749786377,9.107131972996284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.6513671875,0.0,1593.9815673828125,1895.4371337890625,0.0,2684.497314453125,0.914216160774231,1.0,0.0,3.0,1.0,0.0
17755200,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.8948751091957092,0.3909150660037994,0.3530545532703399,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9891327619552612,0.5223399996757507,0.4947662055492401,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.969400942325592,0.4875809550285339,0.3415648639202118,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.9589703679084778,0.4722391366958618,0.4479387402534485,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.7698657512664795,0.2464830130338668,1.1185200214385986,284.9054870605469,284.95001220703125,299.8500061035156,296.6951599121094,298.1636962890625,297.197998046875,286.9069519042969,1.0,0.6047993898391724,0.4827907085418701,0.4827907085418701,1.0,1.0,-3.3093481063842773,1.2010982036590576,2.108250141143799,0.4562901854515075,0.8697932362556458,0.8697932362556458,0.0,143.0065460205078,156.0,64771.77734375,0.0,2871.459716796875,1.0,280.9575500488281,285.2284545898437,299.7101745605469,303.9245300292969,293.1499938964844,293.1499938964844,281.25,38361.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242443203926086,1.0,0.0,0.0,3.6234450340271,3.623469114303589,8.760655987316568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.2763671875,0.0,1521.36279296875,1895.4371337890625,0.0,2694.93408203125,0.901305615901947,1.0,0.0,3.0,1.0,0.0
17755260,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.8889294266700745,0.3900332748889923,0.3526267111301422,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.9842849969863892,0.5221474766731262,0.495002806186676,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.963318407535553,0.4868599474430084,0.3413539230823517,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.9526782631874084,0.471673846244812,0.4478538632392883,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137023925781,0.7646815180778503,0.2453730851411819,1.116286039352417,285.0148010253906,284.95001220703125,299.8768920898437,296.70806884765625,298.16522216796875,297.187744140625,287.0155944824219,1.0,0.6060358881950378,0.4818990528583526,0.4818990528583526,1.0,1.0,-3.3060896396636963,1.1978157758712769,2.10827374458313,0.4539233148097992,0.946955382823944,0.946955382823944,0.0,145.52503967285156,156.0,63896.0234375,0.0,2878.767578125,1.0,281.2008361816406,285.3532409667969,299.6761779785156,303.7292785644531,293.1499938964844,293.1499938964844,281.25,34080.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184413313865662,1.0,0.0,0.0,3.6729233264923096,3.67294716835022,9.001544185593957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.2275390625,0.0,1544.3699951171875,1895.4371337890625,0.0,2641.13525390625,0.9104448556900024,1.0,0.0,3.0,1.0,0.0
17755320,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.8795017004013062,0.3896146118640899,0.3523152470588684,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9756140112876892,0.522370457649231,0.4952921271324157,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.9529291987419128,0.4865911900997162,0.3412181437015533,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.9419124722480774,0.4715067148208618,0.4477800726890564,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.7563754320144653,0.2445529550313949,1.1131306886672974,284.9981689453125,284.95001220703125,299.9037780761719,296.720947265625,298.1695556640625,297.1818542480469,286.9965515136719,1.0,0.6080800890922546,0.4810073673725128,0.4810073673725128,1.0,1.0,-3.302011489868164,1.19422709941864,2.1077842712402344,0.451200008392334,0.955299973487854,0.955299973487854,0.0,149.9787139892578,174.0,63956.4765625,0.0,2895.242431640625,1.0,281.2423095703125,285.341064453125,299.6992492675781,303.7954406738281,293.1499938964844,293.1499938964844,280.95001220703125,33622.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165525794029236,1.0,0.0,0.0,3.731252193450928,3.731276512145996,9.28971701341652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.4609375,0.0,1607.2701416015625,1895.4371337890625,0.0,2623.66162109375,0.9217766523361206,1.0,0.0,3.0,1.0,0.0
17755380,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.8690407872200012,0.3889411091804504,0.3520819246768951,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.9649177193641664,0.522383451461792,0.4956653416156769,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.940567672252655,0.4860842227935791,0.3411464095115661,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.929375171661377,0.4711645841598511,0.4478012025356293,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.7474079728126526,0.2437162548303604,1.1105908155441284,284.8710327148437,284.95001220703125,299.9306335449219,296.7337646484375,298.17303466796875,297.1747741699219,286.8694152832031,1.0,0.6108397841453552,0.4801157116889953,0.4801157116889953,1.0,1.0,-3.2990658283233643,1.1910792589187622,2.1079864501953125,0.4487325549125671,0.86515873670578,0.86515873670578,0.0,155.5189971923828,174.0,64793.6484375,0.0,2920.197509765625,1.0,280.996826171875,285.198486328125,299.7586364746094,304.0188293457031,293.1499938964844,293.1499938964844,280.95001220703125,38004.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216508626937866,1.0,0.0,0.0,3.689883232116699,3.689908027648926,9.084865837394318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.4296875,0.0,1593.158447265625,1895.4371337890625,0.0,2670.870361328125,0.9134687185287476,1.0,0.0,3.0,1.0,0.0
17755440,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8577247262001038,0.3882739245891571,0.3516682386398315,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.9521377682685852,0.5224139094352722,0.4958889484405517,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.9264895915985109,0.4855819344520569,0.3409424126148224,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.9155881404876708,0.4708390533924103,0.4476969838142395,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.7379335761070251,0.2429265975952148,1.1080700159072876,284.8993530273437,284.95001220703125,299.9574890136719,296.7465515136719,298.1767272949219,297.1680908203125,286.9008483886719,1.0,0.6140538454055786,0.4792240560054779,0.4792240560054779,1.0,1.0,-3.295433282852173,1.1876579523086548,2.107775449752808,0.4461073279380798,0.8617815375328064,0.8617815375328064,0.0,162.08660888671875,192.0,64440.5,0.0,2949.419677734375,1.0,280.95758056640625,285.2246398925781,299.757080078125,303.9560241699219,293.1499938964844,293.1499938964844,281.25,38880.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222265243530273,1.0,0.0,0.0,3.607910633087158,3.607934713363648,8.685699981469952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.5634765625,0.0,1508.1461181640625,1895.4371337890625,0.0,2676.208984375,0.8982656002044678,1.0,0.0,3.0,1.0,0.0
17755500,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.8475425243377686,0.3881838917732239,0.3515672981739044,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.9395552277565002,0.5229685306549072,0.4964145421981811,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.9135494828224182,0.4856433570384979,0.3409737348556518,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.9035210013389589,0.4709933996200561,0.4478694200515747,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.7293160557746887,0.2424386143684387,1.1064468622207642,285.0122375488281,284.95001220703125,299.9843139648437,296.7593078613281,298.18389892578125,297.166748046875,287.01348876953125,1.0,0.617745041847229,0.4783324003219604,0.4783324003219604,1.0,1.0,-3.2942283153533936,1.1852036714553833,2.1090245246887207,0.4438139200210571,0.9396636486053468,0.9396636486053468,0.0,168.94020080566406,192.0,63578.6796875,0.0,2985.3994140625,1.0,281.20037841796875,285.35260009765625,299.7226257324219,303.7554626464844,293.1499938964844,293.1499938964844,281.25,34290.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815910816192627,1.0,0.0,0.0,3.65440821647644,3.654431819915772,8.911019335755554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.1708984375,0.0,1525.2755126953125,1895.4371337890625,0.0,2617.728759765625,0.9065594673156738,1.0,0.0,3.0,1.0,0.0
17755560,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.8386903405189514,0.3882920742034912,0.3518897891044616,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.9279306530952454,0.5237209796905518,0.4973506033420563,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.9026898741722108,0.4859169721603393,0.3413324654102325,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.8933947682380676,0.4713389575481415,0.4484228193759918,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.7215831875801086,0.2421158552169799,1.1060436964035034,285.00177001953125,284.95001220703125,300.0111389160156,296.77203369140625,298.1928100585937,297.1678161621094,287.0006103515625,1.0,0.6219183206558228,0.4775601923465729,0.4775601923465729,1.0,1.0,-3.29634976387024,1.1843072175979614,2.1120424270629883,0.4423821866512298,0.9522722959518432,0.9522722959518432,0.0,175.93048095703125,210.0,63740.40234375,0.0,3029.303466796875,1.0,281.2421875,285.34423828125,299.74737548828125,303.8260803222656,293.1499938964844,293.1499938964844,280.95001220703125,33588.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138005137443542,1.0,0.0,0.0,3.7152934074401855,3.715317726135254,9.21042214940826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.0771484375,0.0,1588.6649169921875,1895.4371337890625,0.0,2598.2353515625,0.9182323217391968,1.0,0.0,3.0,1.0,0.0
17755620,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.8298167586326599,0.3879471719264984,0.3521045446395874,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.9161577820777892,0.524093508720398,0.4982108771800995,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.8922578692436218,0.4857669174671173,0.3416241407394409,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786315917969,0.8831766247749329,0.4713428020477295,0.4489173889160156,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803100585937,0.7135459184646606,0.2416502833366394,1.105785608291626,284.87860107421875,284.95001220703125,300.0379333496094,296.78472900390625,298.1994323730469,297.1653747558594,286.8770751953125,1.0,0.6263593435287476,0.4767880141735077,0.4767880141735077,1.0,1.0,-3.298282623291016,1.1833374500274658,2.11494517326355,0.4410199522972107,0.86677086353302,0.86677086353302,0.0,183.5530548095703,210.0,64684.921875,0.0,3076.404541015625,1.0,280.99713134765625,285.20330810546875,299.809326171875,304.0582275390625,293.1499938964844,293.1499938964844,280.95001220703125,37740.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190075755119324,1.0,0.0,0.0,3.679923057556152,3.6799476146698,9.035886137098714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.703125,0.0,1579.8472900390625,1895.4371337890625,0.0,2646.37744140625,0.9111503958702089,1.0,0.0,3.0,1.0,0.0
17755680,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.8205738067626953,0.387468159198761,0.3519799411296844,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.9045632481575012,0.5243585705757141,0.498774379491806,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.8814788460731506,0.4854844510555267,0.3416654467582702,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.8727062344551086,0.4712380170822143,0.4491407871246338,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.7046597003936768,0.2411275058984756,1.1049877405166626,284.90582275390625,284.95001220703125,300.064697265625,296.7973937988281,298.2052001953125,297.1616516113281,286.9072570800781,1.0,0.6308751702308655,0.4760158360004425,0.4760158360004425,1.0,1.0,-3.29817008972168,1.1815567016601562,2.1166133880615234,0.4392585456371307,0.8650528192520142,0.8650528192520142,0.0,191.8556365966797,228.0,64439.58984375,0.0,3122.908203125,1.0,280.9576416015625,285.2268981933594,299.8098449707031,304.00537109375,293.1499938964844,293.1499938964844,281.25,38518.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819893479347229,1.0,0.0,0.0,3.606295347213745,3.6063194274902335,8.677924938638171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.3955078125,0.0,1503.70703125,1895.4371337890625,0.0,2654.582763671875,0.8976424932479858,1.0,0.0,3.0,1.0,0.0
17755740,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.8120567798614502,0.3874754011631012,0.352054238319397,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.894800066947937,0.5250627398490906,0.4995307624340057,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.8718308806419373,0.4856736361980438,0.341854453086853,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.8633666634559631,0.471526026725769,0.4495303928852081,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.6963843107223511,0.2408249974250793,1.1046223640441897,285.0182189941406,284.95001220703125,300.09149169921875,296.8099975585937,298.2138061523437,297.1623229980469,287.01953125,1.0,0.6355531811714172,0.4752436280250549,0.4752436280250549,1.0,1.0,-3.2994186878204346,1.1803165674209597,2.119102001190185,0.4376322627067566,0.9446097016334534,0.9446097016334534,0.0,200.15069580078125,228.0,63644.64453125,0.0,3172.376953125,1.0,281.2004089355469,285.3536376953125,299.7763061523437,303.8114318847656,293.1499938964844,293.1499938964844,281.25,34034.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139394521713257,1.0,0.0,0.0,3.6572790145874015,3.657302618026733,8.925025554162858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.8486328125,0.0,1526.54345703125,1895.4371337890625,0.0,2599.517822265625,0.9069918990135192,1.0,0.0,3.0,1.0,0.0
17755800,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.8042595982551575,0.3876340687274933,0.3524834811687469,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.8862746953964233,0.5259146690368652,0.5006266832351685,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.8634892106056213,0.4860244691371918,0.3423159420490265,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.8552950620651245,0.471953421831131,0.4502279758453369,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.689071774482727,0.2406316548585891,1.1051281690597534,285.0075378417969,284.95001220703125,300.11822509765625,296.8226013183594,298.2235107421875,297.16473388671875,287.0063171386719,1.0,0.6404584050178528,0.4744714498519897,0.4744714498519897,1.0,1.0,-3.3032522201538086,1.1800860166549685,2.123166084289551,0.4364771544933319,0.9591326713562012,0.9591326713562012,0.0,208.31944274902344,246.0,63862.36328125,0.0,3226.919921875,1.0,281.2421875,285.34429931640625,299.8011474609375,303.886474609375,293.1499938964844,293.1499938964844,280.95001220703125,33337.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812165379524231,1.0,0.0,0.0,3.722555160522461,3.72257924079895,9.246460876966012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.2314453125,0.0,1595.0799560546875,1895.4371337890625,0.0,2583.1484375,0.9196986556053162,1.0,0.0,3.0,1.0,0.0
17755860,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.7962851524353027,0.3873046040534973,0.3527613282203674,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8778776526451111,0.52634596824646,0.5015965104103088,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816833496094,0.8553421497344971,0.485912561416626,0.3426737785339355,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.8474397659301758,0.4719984531402588,0.4508156776428222,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.6818682551383972,0.2402525246143341,1.105520248413086,284.8816833496094,284.95001220703125,300.1449890136719,296.83514404296875,298.2303161621094,297.1630249023437,286.8797607421875,1.0,0.645429790019989,0.4736051857471466,0.4736051857471466,1.0,1.0,-3.3063671588897705,1.1793547868728638,2.127012252807617,0.4350797533988952,0.8734257221221924,0.8734257221221924,0.0,216.8877868652344,246.0,64874.51171875,0.0,3282.222900390625,1.0,280.99688720703125,285.19989013671875,299.86279296875,304.12274169921875,293.1499938964844,293.1499938964844,280.95001220703125,37371.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176673054695129,1.0,0.0,0.0,3.694260358810425,3.6942851543426514,9.106432798944296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.1591796875,0.0,1593.3587646484375,1895.4371337890625,0.0,2633.97216796875,0.9141449928283693,1.0,0.0,3.0,1.0,0.0
17755920,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.7880203723907471,0.3868090212345123,0.3526624143123626,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.8693658709526062,0.5266352295875549,0.5022263526916504,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.8471203446388245,0.4856332242488861,0.3427497148513794,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.839538037776947,0.4718994796276092,0.4510887861251831,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.6745467185974121,0.2397798150777816,1.1051617860794067,284.9057922363281,284.95001220703125,300.1717224121094,296.8476867675781,298.2359619140625,297.1596374511719,286.9072265625,1.0,0.6503158211708069,0.4727388918399811,0.4727388918399811,1.0,1.0,-3.3069961071014404,1.1776270866394043,2.129369020462036,0.4331945478916168,0.869910478591919,0.869910478591919,0.0,225.94601440429688,234.0,64653.671875,0.0,3334.775390625,1.0,280.9575500488281,285.220703125,299.8628845214844,304.0722351074219,293.1499938964844,293.1499938964844,281.25,38342.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188176155090332,1.0,0.0,0.0,3.623457431793213,3.623481512069702,8.76071624134056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.7041015625,0.0,1521.23583984375,1895.4371337890625,0.0,2644.618896484375,0.9012852311134338,1.0,0.0,3.0,1.0,0.0
17755980,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.7848742604255676,0.3868004083633423,0.3525444269180298,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.8664135932922363,0.5273598432540894,0.5028162598609924,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01763916015625,0.8441025614738464,0.4858216941356659,0.3428015112876892,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.836672842502594,0.4721839427947998,0.4512929320335388,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.6716265678405762,0.2395093590021133,1.104093074798584,285.01763916015625,284.95001220703125,300.19842529296875,296.86016845703125,298.24432373046875,297.1605834960937,287.0189208984375,1.0,0.651613175868988,0.4718726277351379,0.4718726277351379,1.0,1.0,-3.306586265563965,1.175487041473389,2.131099224090576,0.4310996234416961,0.9490659832954408,0.9490659832954408,0.0,229.4700164794922,234.0,63828.51953125,0.0,3353.750732421875,1.0,281.2008361816406,285.3473815917969,299.8285217285156,303.8771667480469,293.1499938964844,293.1499938964844,281.25,34022.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813033938407898,1.0,0.0,0.0,3.673726558685303,3.673750400543213,9.005481729218445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.44921875,0.0,1544.832275390625,1895.4371337890625,0.0,2591.16015625,0.910625457763672,1.0,0.0,3.0,1.0,0.0
17756040,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.7846828103065491,0.3869553506374359,0.3526790142059326,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.8665712475776672,0.5282590389251709,0.5036413669586182,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.8439980149269104,0.4861807227134704,0.3430430889129638,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.8366140127182007,0.4726066887378692,0.4516856372356415,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.6712039113044739,0.2393560856580734,1.103324294090271,285.0057373046875,284.95001220703125,300.22515869140625,296.8726501464844,298.2538757324219,297.1634216308594,287.0043029785156,1.0,0.6518034338951111,0.4710063338279724,0.4710063338279724,1.0,1.0,-3.307577848434448,1.1738922595977783,2.13368558883667,0.4292162954807281,0.9624113440513612,0.9624113440513612,0.0,229.85516357421875,222.0,64003.93359375,0.0,3358.1875,1.0,281.2423095703125,285.33740234375,299.8521423339844,303.94921875,293.1499938964844,293.1499938964844,280.95001220703125,33391.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113061189651489,1.0,0.0,0.0,3.7373509407043457,3.737375259399414,9.320110052613018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.48828125,0.0,1612.553955078125,1895.4371337890625,0.0,2575.226318359375,0.9230448603630066,1.0,0.0,3.0,1.0,0.0
17756100,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.7855957746505737,0.3866304159164428,0.3525981903076172,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.8679950833320618,0.52876216173172,0.5042900443077087,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.8450396656990051,0.4860825836658478,0.3431295454502105,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.8376837372779846,0.4726440906524658,0.4518897533416748,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.6718054413795471,0.2390319555997848,1.1021355390548706,284.8774719238281,284.95001220703125,300.2518615722656,296.88507080078125,298.2606811523437,297.16217041015625,286.8753662109375,1.0,0.651023268699646,0.4701400697231293,0.4701400697231293,1.0,1.0,-3.307187795639038,1.1717414855957031,2.135446548461914,0.4271759390830993,0.8740851879119873,0.8740851879119873,0.0,228.6947021484375,222.0,64965.9453125,0.0,3350.758544921875,1.0,280.99658203125,285.191650390625,299.9125061035156,304.1815185546875,293.1499938964844,293.1499938964844,280.95001220703125,37496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167296648025513,1.0,0.0,0.0,3.7065372467041016,3.706562042236328,9.167059147330292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.9775390625,0.0,1608.3516845703125,1895.4371337890625,0.0,2625.298828125,0.9169399738311768,1.0,0.0,3.0,1.0,0.0
