time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.7869076132774353,0.3861596584320068,0.3520995676517486,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.8699847459793091,0.5291501879692078,0.5045653581619263,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.8465551137924194,0.4858340322971344,0.3428999185562134,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8392437696456909,0.4725475013256073,0.4517258703708648,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.6728360056877136,0.2386348694562912,1.1000087261199951,284.9010925292969,284.95001220703125,300.2785339355469,296.8974609375,298.2665405273437,297.1594543457031,286.9024963378906,1.0,0.6494073867797852,0.4693261682987213,0.4693261682987213,1.0,1.0,-3.3038909435272217,1.1685655117034912,2.1353254318237305,0.424706369638443,0.8686942458152771,0.8686942458152771,0.0,226.58506774902344,210.0,64668.65625,0.0,3331.407958984375,1.0,280.9574584960937,285.21337890625,299.91143798828125,304.12518310546875,293.1499938964844,293.1499938964844,281.25,38577.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177018761634827,1.0,0.0,0.0,3.6303250789642334,3.6303493976593018,8.793957135821984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.15625,0.0,1530.572265625,1895.4371337890625,0.0,2634.2919921875,0.9029693603515624,1.0,0.0,3.0,1.0,0.0
17756220,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.78948575258255,0.3862023055553436,0.3517628908157348,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.8733147978782654,0.5300038456916809,0.5049963593482971,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.8493177890777588,0.4860800504684448,0.3427855968475342,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.8419977426528931,0.4728564023971557,0.4516758918762207,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126342773437,0.6749116778373718,0.2384632378816604,1.0980671644210815,285.0140075683594,284.95001220703125,300.3052062988281,296.90985107421875,298.2753601074219,297.16131591796875,287.01531982421875,1.0,0.6472887992858887,0.4685122668743133,0.4685122668743133,1.0,1.0,-3.3014657497406006,1.1657445430755615,2.135721206665039,0.4222851693630218,0.9471405744552612,0.9471405744552612,0.0,223.2458038330078,210.0,63799.63671875,0.0,3307.1357421875,1.0,281.200927734375,285.3418273925781,299.87628173828125,303.9252014160156,293.1499938964844,293.1499938964844,281.25,34204.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116909861564636,1.0,0.0,0.0,3.6769869327545166,3.6770107746124254,9.021472919812368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.6240234375,0.0,1549.869873046875,1895.4371337890625,0.0,2578.774169921875,0.9115126132965088,1.0,0.0,3.0,1.0,0.0
17756280,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.7934606671333313,0.3864241540431976,0.3517728149890899,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.8780895471572876,0.5310261845588684,0.5057550072669983,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.8534560203552246,0.4865123927593231,0.3429348468780517,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.8460553884506226,0.4733209311962127,0.451913058757782,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.6781478524208069,0.2384127229452133,1.0968670845031738,285.0028686523437,284.95001220703125,300.3318786621094,296.92218017578125,298.285400390625,297.1650085449219,287.0015563964844,1.0,0.6449186205863953,0.4676983952522278,0.4676983952522278,1.0,1.0,-3.301409244537353,1.163841724395752,2.1375675201416016,0.4202896058559418,0.9599069952964784,0.9599069952964784,0.0,218.8598480224609,198.0,63950.53515625,0.0,3282.30908203125,1.0,281.2423400878906,285.3329467773437,299.8998107910156,303.9949035644531,293.1499938964844,293.1499938964844,280.95001220703125,33542.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097726702690125,1.0,0.0,0.0,3.738159418106079,3.738183736801148,9.324142524747004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.462890625,0.0,1614.65185546875,1895.4371337890625,0.0,2561.10009765625,0.923334538936615,1.0,0.0,3.0,1.0,0.0
17756340,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87652587890625,0.7976965308189392,0.3861786425113678,0.3516270220279693,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.8832319378852844,0.5316376686096191,0.5063744187355042,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761291503906,0.8579360842704773,0.4864989519119262,0.3429746627807617,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87615966796875,0.8504570126533508,0.4734133780002594,0.4520255327224731,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780212402344,0.6816889047622681,0.238190159201622,1.0954830646514893,284.8760986328125,284.95001220703125,300.3585510253906,296.9345092773437,298.29266357421875,297.16461181640625,286.8741760253906,1.0,0.642272412776947,0.4668844938278198,0.4668844938278198,1.0,1.0,-3.300503969192505,1.1615943908691406,2.1389095783233643,0.4182358980178833,0.87184739112854,0.87184739112854,0.0,214.1903533935547,198.0,64887.9609375,0.0,3253.981201171875,1.0,280.9966125488281,285.1889343261719,299.9602966308594,304.2255859375,293.1499938964844,293.1499938964844,280.95001220703125,37671.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150444030761719,1.0,0.0,0.0,3.704160690307617,3.704185485839844,9.155307907349196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.720703125,0.0,1606.9583740234375,1895.4371337890625,0.0,2609.72216796875,0.9165171980857848,1.0,0.0,3.0,1.0,0.0
17756400,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8017030954360962,0.3857927322387695,0.351106196641922,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.8882700204849243,0.5321266055107117,0.506646454334259,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8622965216636658,0.4863421022891998,0.3427316844463348,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.8547755479812622,0.4733789265155792,0.4518157541751861,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.6851240396499634,0.2378910779953003,1.093324065208435,284.9012451171875,284.95001220703125,300.3851928710937,296.94677734375,298.29888916015625,297.1626892089844,286.9026794433594,1.0,0.6392983198165894,0.4660705924034118,0.4660705924034118,1.0,1.0,-3.297065734863281,1.1583600044250488,2.1387054920196533,0.4157121777534485,0.8673440217971802,0.8673440217971802,0.0,209.5072631835937,186.0,64584.7421875,0.0,3219.966064453125,1.0,280.9574890136719,285.21197509765625,299.9593811035156,304.16845703125,293.1499938964844,293.1499938964844,281.25,38660.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158949017524719,1.0,0.0,0.0,3.6267611980438232,3.626785516738892,8.776699473855842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7939453125,0.0,1527.246826171875,1895.4371337890625,0.0,2617.58154296875,0.9022558331489564,1.0,0.0,3.0,1.0,0.0
17756460,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.8066062927246094,0.3859120011329651,0.3507713377475738,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.894287109375,0.5330706834793091,0.5070929527282715,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.8676157593727112,0.4866755306720733,0.3426247239112854,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.8600130677223206,0.4737469851970672,0.4517485797405243,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.6893064379692078,0.2378079146146774,1.0914479494094849,285.01446533203125,284.95001220703125,300.4118347167969,296.95904541015625,298.30816650390625,297.1651916503906,287.0157775878906,1.0,0.636191725730896,0.465348869562149,0.465348869562149,1.0,1.0,-3.294727802276612,1.155761957168579,2.138965845108032,0.4134722650051117,0.9460856914520264,0.9460856914520264,0.0,204.28659057617188,186.0,63723.32421875,0.0,3185.435302734375,1.0,281.2008361816406,285.3406066894531,299.92462158203125,303.9689025878906,293.1499938964844,293.1499938964844,281.25,34219.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809819757938385,1.0,0.0,0.0,3.67362380027771,3.67364764213562,9.004978096527338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.318359375,0.0,1546.1998291015625,1895.4371337890625,0.0,2561.53369140625,0.9107823371887208,1.0,0.0,3.0,1.0,0.0
17756520,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.8125244379043579,0.3862005770206451,0.3507934212684631,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.9015696048736572,0.5341719388961792,0.5078765153884888,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.8742165565490723,0.4871884882450104,0.3427919149398803,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.8664766550064087,0.4742649793624878,0.451984167098999,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.6944975256919861,0.2378361672163009,1.0903631448745728,285.00347900390625,284.95001220703125,300.4384765625,296.97125244140625,298.318603515625,297.1694030761719,287.0021667480469,1.0,0.6331028342247009,0.4646271765232086,0.4646271765232086,1.0,1.0,-3.2948739528656006,1.154137372970581,2.1407365798950195,0.4116908609867096,0.9591111540794371,0.9591111540794371,0.0,198.52862548828125,174.0,63880.61328125,0.0,3153.39111328125,1.0,281.2423095703125,285.331787109375,299.9485168457031,304.0393981933594,293.1499938964844,293.1499938964844,280.95001220703125,33538.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078861832618713,1.0,0.0,0.0,3.735077142715454,3.7351016998291016,9.308773769589608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.193359375,0.0,1611.0499267578125,1895.4371337890625,0.0,2543.74072265625,0.9226451516151428,1.0,0.0,3.0,1.0,0.0
17756580,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.8183050155639648,0.3860159814357757,0.3506666719913482,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.9092251658439636,0.5348523855209351,0.5085253715515137,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769836425781,0.880998969078064,0.4872510731220245,0.3428565561771393,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.8731473684310913,0.4744057357311249,0.4521045982837677,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87890625,0.6998100280761719,0.2376853376626968,1.0891265869140625,284.8769836425781,284.95001220703125,300.4651184082031,296.98345947265625,298.32623291015625,297.16943359375,286.87506103515625,1.0,0.62993323802948,0.4639054536819458,0.4639054536819458,1.0,1.0,-3.294243335723877,1.1521987915039062,2.1420445442199707,0.4098669588565826,0.8714977502822876,0.8714977502822876,0.0,192.8616943359375,174.0,64824.28125,0.0,3120.147216796875,1.0,280.9966735839844,285.1879577636719,300.0091857910156,304.270751953125,293.1499938964844,293.1499938964844,280.95001220703125,37657.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131695985794067,1.0,0.0,0.0,3.7014222145080566,3.701447010040283,9.141775194621004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.2666015625,0.0,1603.7115478515625,1895.4371337890625,0.0,2592.411865234375,0.9158980250358582,1.0,0.0,3.0,1.0,0.0
17756640,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.8236081600189209,0.3856848478317261,0.3501701354980469,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.9170109033584596,0.5354036092758179,0.508829653263092,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8874738812446594,0.4871658980846405,0.3426433503627777,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8795676827430725,0.4744140207767486,0.451908528804779,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.7048316597938538,0.2374508082866668,1.0871357917785645,284.90216064453125,284.95001220703125,300.4917297363281,296.9956359863281,298.332763671875,297.1678466796875,286.90362548828125,1.0,0.6265762448310852,0.463183730840683,0.463183730840683,1.0,1.0,-3.2911276817321777,1.1492964029312134,2.141831159591675,0.4075871706008911,0.8673408031463623,0.8673408031463623,0.0,187.45738220214844,162.0,64532.9140625,0.0,3082.98291015625,1.0,280.9574890136719,285.2109680175781,300.0083923339844,304.21441650390625,293.1499938964844,293.1499938964844,281.25,38626.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140443563461304,1.0,0.0,0.0,3.6247732639312735,3.624797582626343,8.767080430516216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.2822265625,0.0,1524.7969970703125,1895.4371337890625,0.0,2600.486572265625,0.9017938375473022,1.0,0.0,3.0,1.0,0.0
17756700,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149841308594,0.8297497034072876,0.3858510553836822,0.3498606085777282,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.9261999726295472,0.5364054441452026,0.5093110799789429,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152587890625,0.8949872851371765,0.4875662624835968,0.3425686955451965,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152282714844,0.8870076537132263,0.474819540977478,0.451857715845108,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.7105703949928284,0.2374240309000015,1.0854299068450928,285.0152587890625,284.95001220703125,300.5183410644531,297.0077819824219,298.34210205078125,297.1705627441406,287.0166015625,1.0,0.6231886148452759,0.4624620378017425,0.4624620378017425,1.0,1.0,-3.289125680923462,1.1468321084976196,2.1422934532165527,0.4053922295570373,0.9462812542915344,0.9462812542915344,0.0,181.7139587402344,162.0,63680.90234375,0.0,3046.402099609375,1.0,281.2008056640625,285.3393249511719,299.9736633300781,304.015625,293.1499938964844,293.1499938964844,281.25,34186.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080064058303833,1.0,0.0,0.0,3.672280550003052,3.672304391860962,8.998393354886502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.1689453125,0.0,1544.448974609375,1895.4371337890625,0.0,2544.8466796875,0.9104602932929992,1.0,0.0,3.0,1.0,0.0
17756760,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.8371866345405579,0.386181503534317,0.3499071896076202,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.9370898604393004,0.5375597476959229,0.5101309418678284,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.9039819836616516,0.4881431460380554,0.3427695631980896,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.8958908915519714,0.475371390581131,0.4521110355854034,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.717085063457489,0.2375025600194931,1.084508776664734,285.0042419433594,284.95001220703125,300.5449523925781,297.0199279785156,298.3525695800781,297.1749267578125,287.0029296875,1.0,0.6198936104774475,0.4617559015750885,0.4617559015750885,1.0,1.0,-3.2896032333374023,1.1453567743301392,2.1442465782165527,0.4036668837070465,0.9595511555671692,0.9595511555671692,0.0,175.57460021972656,150.0,63845.578125,0.0,3012.979736328125,1.0,281.2423400878906,285.3303527832031,299.9974975585937,304.08660888671875,293.1499938964844,293.1499938964844,280.95001220703125,33504.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061131834983826,1.0,0.0,0.0,3.734384059906006,3.734408617019653,9.305319395025436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.931640625,0.0,1609.9849853515625,1895.4371337890625,0.0,2527.44677734375,0.9224653840065002,1.0,0.0,3.0,1.0,0.0
17756820,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.8448281288146973,0.3860361278057098,0.3498058617115021,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.947960615158081,0.5382874011993408,0.5108155012130737,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.9137288331985474,0.4882673621177673,0.3428693413734436,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.9050122499465942,0.4755425155162811,0.4522503614425659,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87945556640625,0.7234660983085632,0.2373981475830078,1.0834342241287231,284.87750244140625,284.95001220703125,300.5715637207031,297.0320129394531,298.3601989746094,297.1750793457031,286.87554931640625,1.0,0.6165716648101807,0.4610497653484344,0.4610497653484344,1.0,1.0,-3.2893059253692627,1.1435720920562744,2.1457338333129883,0.4018978774547577,0.8719958066940308,0.8719958066940308,0.0,169.63180541992188,150.0,64797.86328125,0.0,2978.98193359375,1.0,280.9966735839844,285.1861572265625,300.0581359863281,304.3184814453125,293.1499938964844,293.1499938964844,280.95001220703125,37611.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114380240440369,1.0,0.0,0.0,3.701606512069702,3.7016313076019287,9.142685257756966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.568359375,0.0,1603.5751953125,1895.4371337890625,0.0,2576.442138671875,0.9159111380577089,1.0,0.0,3.0,1.0,0.0
17756880,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.8522050380706787,0.3857403397560119,0.3493348658084869,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.9580249190330504,0.5388815999031067,0.5111533999443054,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.9235932230949402,0.4882409870624542,0.3426916897296905,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.9143938422203064,0.4755768477916717,0.452072411775589,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.729472815990448,0.237205684185028,1.081602931022644,284.9024353027344,284.95001220703125,300.5981750488281,297.0440673828125,298.3666687011719,297.173583984375,286.9039001464844,1.0,0.6130993366241455,0.4603436291217804,0.4603436291217804,1.0,1.0,-3.286517858505249,1.140825271606445,2.145692586898804,0.3996753394603729,0.8677804470062256,0.8677804470062256,0.0,164.03298950195312,138.0,64513.7109375,0.0,2941.612548828125,1.0,280.9574890136719,285.2088928222656,300.05718994140625,304.26251220703125,293.1499938964844,293.1499938964844,281.25,38595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123494982719421,1.0,0.0,0.0,3.625471830368042,3.6254961490631104,8.770459771767491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.03515625,0.0,1525.338623046875,1895.4371337890625,0.0,2584.84619140625,0.9019247889518738,1.0,0.0,3.0,1.0,0.0
17756940,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.8609422445297241,0.3859393298625946,0.3490499258041382,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.968873143196106,0.5399267673492432,0.5116689205169678,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.9351264834403992,0.4887001514434814,0.3426531851291656,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9257341623306274,0.4760071635246277,0.4520391821861267,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01422119140625,0.7363877892494202,0.2372169345617294,1.080047369003296,285.01568603515625,284.95001220703125,300.624755859375,297.0561218261719,298.3759460449219,297.1763610839844,287.0170593261719,1.0,0.609623908996582,0.4596375226974487,0.4596375226974487,1.0,1.0,-3.284831523895264,1.138509750366211,2.1463217735290527,0.3975386917591095,0.9469218254089355,0.9469218254089355,0.0,158.14816284179688,138.0,63667.18359375,0.0,2905.044189453125,1.0,281.2008361816406,285.3373107910156,300.0223388671875,304.0639343261719,293.1499938964844,293.1499938964844,281.25,34166.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063456416130066,1.0,0.0,0.0,3.6732795238494873,3.6733033657073975,9.003289846987172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.294921875,0.0,1545.4195556640625,1895.4371337890625,0.0,2529.581787109375,0.9106689095497132,1.0,0.0,3.0,1.0,0.0
17757000,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.8717173933982849,0.3863020241260528,0.3491210043430328,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.9806621074676514,0.5411238074302673,0.5125246047973633,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.9486462473869324,0.4893369674682617,0.3428917229175567,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.939365029335022,0.4765839278697967,0.4523111283779144,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.7448055148124695,0.2373311966657638,1.0792680978775024,285.0047607421875,284.95001220703125,300.6513671875,297.0681457519531,298.3863525390625,297.1807861328125,287.0034484863281,1.0,0.6062631607055664,0.4589313864707947,0.4589313864707947,1.0,1.0,-3.285620212554932,1.1371415853500366,2.148478746414185,0.3958473801612854,0.9604228138923644,0.9604228138923644,0.0,151.900634765625,126.0,63837.28125,0.0,2871.69482421875,1.0,281.2423095703125,285.3282775878906,300.0461120605469,304.1351623535156,293.1499938964844,293.1499938964844,280.95001220703125,33482.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044885993003845,1.0,0.0,0.0,3.7358028888702393,3.735827445983887,9.312391284765908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.1396484375,0.0,1611.457763671875,1895.4371337890625,0.0,2512.5341796875,0.9227686524391174,1.0,0.0,3.0,1.0,0.0
17757060,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.8830729126930237,0.3861881494522095,0.3490445017814636,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775939941406,0.9915876984596252,0.5418901443481445,0.5132436752319336,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87774658203125,0.9619256258010864,0.489520400762558,0.343030035495758,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.9530729651451112,0.4767781794071197,0.4524693489074707,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.753790557384491,0.2372611761093139,1.078332543373108,284.87774658203125,284.95001220703125,300.6779479980469,297.08013916015625,298.3938903808594,297.1809387207031,286.875732421875,1.0,0.6028909683227539,0.4582346379756927,0.4582346379756927,1.0,1.0,-3.285630464553833,1.1354809999465942,2.150149345397949,0.3941489160060882,0.8728365302085876,0.8728365302085876,0.0,145.87965393066406,126.0,64797.2578125,0.0,2837.95849609375,1.0,280.99664306640625,285.1836853027344,300.1065673828125,304.3674011230469,293.1499938964844,293.1499938964844,280.95001220703125,37573.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098424077033997,1.0,0.0,0.0,3.70378303527832,3.703807830810547,9.153440032605432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.8994140625,0.0,1605.775634765625,1895.4371337890625,0.0,2561.7421875,0.9163770079612732,1.0,0.0,3.0,1.0,0.0
17757120,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8934766054153442,0.3859167993068695,0.3486120402812958,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9990000128746032,0.5425320863723755,0.512093186378479,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.9731566905975342,0.4895470142364502,0.3429016768932342,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.9648897647857666,0.4768282771110534,0.452323704957962,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.7622060775756836,0.23709636926651,1.0767076015472412,284.9022521972656,284.95001220703125,300.7045288085937,297.0921325683594,298.4001770019531,297.1794128417969,286.9034118652344,1.0,0.5992900729179382,0.4575378894805908,0.4575378894805908,1.0,1.0,-3.2815263271331787,1.1322184801101685,2.1493077278137207,0.3919774293899536,0.8683507442474365,0.8683507442474365,0.0,140.55096435546875,144.0,64504.09375,0.0,2799.448974609375,1.0,280.9574890136719,285.20587158203125,300.10552978515625,304.3116149902344,293.1499938964844,293.1499938964844,281.25,38575.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107804656028748,1.0,0.0,0.0,3.627978801727295,3.6280031204223633,8.78259356795752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.4833984375,0.0,1527.962158203125,1895.4371337890625,0.0,2570.382568359375,0.90246319770813,1.0,0.0,3.0,1.0,0.0
17757180,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.894730806350708,0.3861170411109924,0.3485322594642639,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.9990000128746032,0.5438745617866516,0.5103995203971863,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.9746066331863404,0.4900415241718292,0.343044102191925,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.9664167165756226,0.4772581160068512,0.4525010883808136,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.7631775736808777,0.2371200770139694,1.0762066841125488,285.01434326171875,284.95001220703125,300.7311096191406,297.10406494140625,298.4098815917969,297.1830139160156,287.0155029296875,1.0,0.5993399024009705,0.4568411409854889,0.4568411409854889,1.0,1.0,-3.28013277053833,1.1301242113113403,2.15000867843628,0.3887578248977661,0.9461585879325868,0.9461585879325868,0.0,139.80735778808594,144.0,63627.8046875,0.0,2791.576904296875,1.0,281.20086669921875,285.33416748046875,300.0701599121094,304.1104431152344,293.1499938964844,293.1499938964844,281.25,34232.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047500848770142,1.0,0.0,0.0,3.673422336578369,3.6734464168548575,9.003990726341726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.4150390625,0.0,1546.072998046875,1895.4371337890625,0.0,2514.93310546875,0.9107705950737,1.0,0.0,3.0,1.0,0.0
17757240,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.8929563164710999,0.3864801228046417,0.3488707244396209,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9990000128746032,0.545393705368042,0.5136402249336243,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.9729573130607604,0.490720123052597,0.3435166776180267,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.9646225571632384,0.4778415858745575,0.4530567824840545,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.7616191506385803,0.2372492849826812,1.0768234729766846,285.0052490234375,284.95001220703125,300.7577209472656,297.1159973144531,298.4212646484375,297.18865966796875,287.0050048828125,1.0,0.6009528040885925,0.4561443626880646,0.4561443626880646,1.0,1.0,-3.285362243652344,1.1304184198379517,2.1549439430236816,0.3883640766143799,0.9607248902320862,0.9607248902320862,0.0,141.005615234375,162.0,63850.15625,0.0,2810.10791015625,1.0,281.2423400878906,285.3270568847656,300.0936889648437,304.18145751953125,293.1499938964844,293.1499938964844,280.95001220703125,33486.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028520941734314,1.0,0.0,0.0,3.736194133758545,3.736218452453613,9.314341014032834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.34765625,0.0,1611.9405517578125,1895.4371337890625,0.0,2497.530029296875,0.9228883385658264,1.0,0.0,3.0,1.0,0.0
17757300,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.8866207003593445,0.3863691985607147,0.3491425514221191,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.9963666796684264,0.5460337400436401,0.5171217322349548,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.9665551781654358,0.4909525513648987,0.3439559042453766,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.9578410983085632,0.4780469238758087,0.4535883069038391,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.7564492225646973,0.2371865659952163,1.0776740312576294,284.8851928710937,284.95001220703125,300.7843017578125,297.1278991699219,298.42840576171875,297.18804931640625,286.8829650878906,1.0,0.6037819385528564,0.4554476141929626,0.4554476141929626,1.0,1.0,-3.292090654373169,1.131288766860962,2.160801887512207,0.3880824446678161,0.8796675205230713,0.8796675205230713,0.0,144.4246368408203,162.0,64957.6015625,0.0,2843.40283203125,1.0,280.9965515136719,285.18505859375,300.1551818847656,304.421630859375,293.1499938964844,293.1499938964844,280.95001220703125,37195.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083315491676331,1.0,0.0,0.0,3.712413311004639,3.712438106536865,9.196147061629744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.9130859375,0.0,1612.8197021484375,1895.4371337890625,0.0,2547.837158203125,0.9181889295578004,1.0,0.0,3.0,1.0,0.0
17757360,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8758227229118347,0.3860465288162231,0.3490854203701019,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.987460196018219,0.5464978218078613,0.5177821516990662,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90692138671875,0.9547998905181884,0.4909808933734894,0.3441535234451294,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90692138671875,0.945594608783722,0.4780645370483398,0.4538499712944031,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.7478366494178772,0.2369865477085113,1.0779658555984497,284.90692138671875,284.95001220703125,300.8108825683594,297.1398010253906,298.4338684082031,297.18511962890625,286.908447265625,1.0,0.6071617603302002,0.4547346234321594,0.4547346234321594,1.0,1.0,-3.293699026107788,1.1301813125610352,2.163517713546753,0.3865942656993866,0.8751536011695862,0.8751536011695862,0.0,149.96751403808594,180.0,64769.3671875,0.0,2877.9775390625,1.0,280.9574279785156,285.203857421875,300.1557312011719,304.3749084472656,293.1499938964844,293.1499938964844,281.25,38234.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096135258674622,1.0,0.0,0.0,3.644161939620972,3.64418625831604,8.861119908942783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.7099609375,0.0,1543.3760986328125,1895.4371337890625,0.0,2559.634521484375,0.9058027863502502,1.0,0.0,3.0,1.0,0.0
17757420,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.8649654984474182,0.3861831724643707,0.3492071330547333,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220947265625,0.9772589206695556,0.5474498867988586,0.5186648964881897,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.9419596195220948,0.4914683699607849,0.3444908261299133,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.9324331879615784,0.4784516990184784,0.4542588889598846,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203857421875,0.7391874194145203,0.2369565963745117,1.0785382986068726,285.02197265625,284.95001220703125,300.83746337890625,297.15167236328125,298.4422302246094,297.18658447265625,287.0236511230469,1.0,0.6110982298851013,0.4540216028690338,0.4540216028690338,1.0,1.0,-3.2964859008789062,1.1295244693756104,2.166961431503296,0.3851900398731231,0.9572098255157472,0.9572098255157472,0.0,156.2485809326172,180.0,63982.92578125,0.0,2919.2353515625,1.0,281.2013244628906,285.33319091796875,300.1213073730469,304.181396484375,293.1499938964844,293.1499938964844,281.25,33950.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803988516330719,1.0,0.0,0.0,3.695315599441528,3.6953396797180176,9.111636245506816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.5185546875,0.0,1568.647705078125,1895.4371337890625,0.0,2507.947265625,0.9154261350631714,1.0,0.0,3.0,1.0,0.0
17757480,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.8550524711608887,0.3864676654338836,0.3496918678283691,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.9667229652404784,0.5485774874687195,0.5199468731880188,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.9294757843017578,0.4921239018440246,0.3451161682605743,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.919903576374054,0.4789735674858093,0.4549864530563354,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.7311996221542358,0.2370062470436096,1.0799025297164917,285.01336669921875,284.95001220703125,300.8640441894531,297.1635131835937,298.4517517089844,297.18975830078125,287.0121154785156,1.0,0.6155606508255005,0.4533085823059082,0.4533085823059082,1.0,1.0,-3.301875114440918,1.1298513412475586,2.17202377319336,0.3842296898365021,0.9748305082321168,0.9748305082321168,0.0,162.92041015625,198.0,64232.96484375,0.0,2968.34228515625,1.0,281.24249267578125,285.3248291015625,300.1449890136719,304.2575988769531,293.1499938964844,293.1499938964844,280.95001220703125,33221.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024903535842896,1.0,0.0,0.0,3.7623562812805176,3.762380838394165,9.445242881156446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.314453125,0.0,1640.370361328125,1895.4371337890625,0.0,2494.2158203125,0.9286027550697328,1.0,0.0,3.0,1.0,0.0
17757540,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.8448895812034607,0.3862463533878326,0.3500316441059112,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.9547723531723022,0.5492633581161499,0.5211213231086731,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.9163916110992432,0.4922993779182434,0.3456463813781738,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.9072721600532532,0.4790868163108825,0.4556062221527099,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.7228879332542419,0.2368442416191101,1.081107258796692,284.8839416503906,284.95001220703125,300.890625,297.1753234863281,298.4583435058594,297.1886291503906,286.8813781738281,1.0,0.6203061938285828,0.4525955617427826,0.4525955617427826,1.0,1.0,-3.3065338134765625,1.1298829317092896,2.1766507625579834,0.3832361698150635,0.8883033394813538,0.8883033394813538,0.0,170.39210510253906,198.0,65335.7421875,0.0,3020.531982421875,1.0,280.9959411621094,285.17559814453125,300.2052917480469,304.4974975585937,293.1499938964844,293.1499938964844,280.95001220703125,36967.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081962466239929,1.0,0.0,0.0,3.7423834800720215,3.742408514022827,9.345227454105044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.6494140625,0.0,1645.8187255859375,1895.4371337890625,0.0,2546.592529296875,0.9247546195983888,1.0,0.0,3.0,1.0,0.0
17757600,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.8343404531478882,0.3858221173286438,0.3499810695648193,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.9413316249847412,0.5497783422470093,0.5219398140907288,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.9033363461494446,0.4922752380371094,0.3458846807479858,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.8950361609458923,0.4790165722370147,0.4558903574943542,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.7138522267341614,0.236555129289627,1.081490397453308,284.90380859375,284.95001220703125,300.9172058105469,297.1871337890625,298.4635314941406,297.1854553222656,286.9053955078125,1.0,0.6251134872436523,0.451882541179657,0.451882541179657,1.0,1.0,-3.3085484504699707,1.1289023160934448,2.1796460151672363,0.3817812502384186,0.8816586136817932,0.8816586136817932,0.0,178.67825317382812,216.0,65149.80078125,0.0,3071.69970703125,1.0,280.95721435546875,285.1930236816406,300.2045288085937,304.44903564453125,293.1499938964844,293.1499938964844,281.25,38180.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095590472221375,1.0,0.0,0.0,3.6746346950531006,3.674659490585327,9.009934842652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.646484375,0.0,1577.173583984375,1895.4371337890625,0.0,2559.133056640625,0.912509262561798,1.0,0.0,3.0,1.0,0.0
17757660,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.824910581111908,0.3858795762062073,0.3500987589359283,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.9286913871765136,0.5507605671882629,0.5229367613792419,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.8922836780548096,0.4927369952201843,0.3462534546852112,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.884065568447113,0.4793314635753631,0.4563047587871551,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194091796875,0.7049846053123474,0.2364494502544403,1.0820741653442385,285.0210876464844,284.95001220703125,300.9438171386719,297.19891357421875,298.4715270996094,297.1866455078125,287.02294921875,1.0,0.6300634741783142,0.4511356949806213,0.4511356949806213,1.0,1.0,-3.31152606010437,1.1282122135162354,2.1833138465881348,0.3802960216999054,0.9645116925239564,0.9645116925239564,0.0,187.0153350830078,216.0,64334.7734375,0.0,3125.343505859375,1.0,281.2020263671875,285.3248291015625,300.1693420410156,304.2528686523437,293.1499938964844,293.1499938964844,281.25,34020.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039693832397461,1.0,0.0,0.0,3.7235240936279297,3.723548650741577,9.251276082977712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.2919921875,0.0,1601.4078369140625,1895.4371337890625,0.0,2507.771484375,0.9217820167541504,1.0,0.0,3.0,1.0,0.0
17757720,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.8166832327842712,0.3860973119735718,0.3505760729312897,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.9176785349845886,0.5519279837608337,0.524312436580658,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.8827277421951294,0.4933946132659912,0.3469157218933105,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.8745680451393127,0.4797894060611725,0.4570291340351105,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.6970160007476807,0.2364381253719329,1.0834192037582395,285.0140380859375,284.95001220703125,300.97039794921875,297.210693359375,298.4808349609375,297.1897888183594,287.0128479003906,1.0,0.6352325677871704,0.4503888487815857,0.4503888487815857,1.0,1.0,-3.317036867141724,1.128468036651611,2.1885688304901123,0.3792348206043243,0.9832163453102112,0.9832163453102112,0.0,195.21926879882807,234.0,64576.2734375,0.0,3183.945556640625,1.0,281.2427062988281,285.3177185058594,300.1924133300781,304.3278503417969,293.1499938964844,293.1499938964844,280.95001220703125,33278.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024714589118958,1.0,0.0,0.0,3.7891886234283447,3.7892134189605713,9.580445521351066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.3388671875,0.0,1672.469970703125,1895.4371337890625,0.0,2494.042724609375,0.9347012042999268,1.0,0.0,3.0,1.0,0.0
17757780,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8082517385482788,0.3858075439929962,0.3508988320827484,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.9072449207305908,0.5526490211486816,0.5255677700042725,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.8734015226364136,0.4935792982578277,0.34748375415802,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8653404712677002,0.4798353016376495,0.4576328992843628,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.6891568899154663,0.236222431063652,1.084581971168518,284.88336181640625,284.95001220703125,300.9969787597656,297.2224426269531,298.4871520996094,297.1885681152344,286.880615234375,1.0,0.6404572129249573,0.44964200258255,0.44964200258255,1.0,1.0,-3.3217484951019287,1.1284027099609375,2.193345785140991,0.3781404793262481,0.8959485292434692,0.8959485292434692,0.0,203.83023071289065,234.0,65702.4140625,0.0,3243.247802734375,1.0,280.995361328125,285.1667785644531,300.25225830078125,304.568115234375,293.1499938964844,293.1499938964844,280.95001220703125,36881.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081454038619995,1.0,0.0,0.0,3.771195888519287,3.771221160888672,9.48967738167994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.38671875,0.0,1679.047607421875,1895.4371337890625,0.0,2546.125244140625,0.9312172532081604,1.0,0.0,3.0,1.0,0.0
17757840,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.7990889549255371,0.3853057622909546,0.3508145809173584,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8973537683486938,0.5531888008117676,0.5264471173286438,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.8639687299728394,0.4935602247714996,0.3477513790130615,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.8560706973075867,0.4796884953975677,0.4578826427459717,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.6811262965202332,0.2358813136816024,1.0848876237869265,284.90142822265625,284.95001220703125,301.0235900878906,297.2341613769531,298.49200439453125,297.18524169921875,286.903076171875,1.0,0.6455732583999634,0.448895126581192,0.448895126581192,1.0,1.0,-3.3236968517303467,1.1272846460342407,2.1964123249053955,0.3765741884708404,0.8874576687812805,0.8874576687812805,0.0,212.96681213378903,252.0,65512.0234375,0.0,3299.458740234375,1.0,280.95703125,285.1828308105469,300.25146484375,304.5196228027344,293.1499938964844,293.1499938964844,281.25,38186.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095000386238098,1.0,0.0,0.0,3.7036538124084473,3.703678846359253,9.152802249445812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.5517578125,0.0,1610.286865234375,1895.4371337890625,0.0,2558.590087890625,0.9189568161964417,1.0,0.0,3.0,1.0,0.0
17757900,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203552246094,0.7908381223678589,0.3853018879890442,0.3508921265602112,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208740234375,0.8886246681213379,0.5541988611221313,0.5274940729141235,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.020751953125,0.8556658029556274,0.4940412640571594,0.3481464087963104,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.8478965759277344,0.4799402356147766,0.458254724740982,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.6739213466644287,0.2357324212789535,1.0853750705718994,285.020751953125,284.95001220703125,301.0501708984375,297.2458801269531,298.4998474121094,297.1864318847656,287.02276611328125,1.0,0.6507049202919006,0.4481482803821563,0.4481482803821563,1.0,1.0,-3.3265514373779297,1.1265114545822144,2.200039863586426,0.3750400841236114,0.971215009689331,0.971215009689331,0.0,221.9374542236328,252.0,64666.796875,0.0,3356.86474609375,1.0,281.20263671875,285.3170471191406,300.2161865234375,304.32159423828125,293.1499938964844,293.1499938964844,281.25,34113.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038990497589111,1.0,0.0,0.0,3.7501492500305176,3.750174045562744,9.384052077621164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.73828125,0.0,1632.964599609375,1895.4371337890625,0.0,2507.126953125,0.9278094172477722,1.0,0.0,3.0,1.0,0.0
17757960,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.7837954163551331,0.3854848742485046,0.3513446450233459,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01513671875,0.881151556968689,0.555385947227478,0.528910756111145,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01519775390625,0.8486586213111877,0.4947318434715271,0.3488407731056213,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01519775390625,0.8409475088119507,0.480358749628067,0.4589499831199646,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.6677433848381042,0.2356878072023391,1.086637020111084,285.01519775390625,284.95001220703125,301.0767822265625,297.257568359375,298.50909423828125,297.1896057128906,287.0140686035156,1.0,0.6559641361236572,0.4474079012870788,0.4474079012870788,1.0,1.0,-3.3319849967956543,1.1267170906066897,2.205268144607544,0.3739515244960785,0.9911084175109864,0.9911084175109864,0.0,230.6053466796875,240.0,64898.4140625,0.0,3418.5673828125,1.0,281.242919921875,285.3112487792969,300.23907470703125,304.3957824707031,293.1499938964844,293.1499938964844,280.95001220703125,33349.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802375078201294,1.0,0.0,0.0,3.814292907714844,3.8143179416656494,9.707812296255725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.5439453125,0.0,1703.0220947265625,1895.4371337890625,0.0,2493.16015625,0.940424919128418,1.0,0.0,3.0,1.0,0.0
