time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.781011164188385,0.3851719796657562,0.3514554798603058,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8785439729690552,0.5561100244522095,0.5299811959266663,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.8460935950279236,0.4949483573436737,0.3492868840694427,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.8383262157440186,0.4803724288940429,0.4593247175216675,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.6652722358703613,0.2354434430599212,1.0867290496826172,284.8821105957031,284.95001220703125,301.1033935546875,297.26922607421875,298.5152282714844,297.1883850097656,286.8789978027344,1.0,0.6575987339019775,0.4466674923896789,0.4466674923896789,1.0,1.0,-3.334516763687134,1.1258056163787842,2.2087111473083496,0.3725835978984833,0.9023429155349731,0.9023429155349731,0.0,234.15509033203125,240.0,66018.984375,0.0,3444.59326171875,1.0,280.99481201171875,285.1578063964844,300.29864501953125,304.6360778808594,293.1499938964844,293.1499938964844,280.95001220703125,36841.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080000281333923,1.0,0.0,0.0,3.7975454330444336,3.7975709438323975,9.622750667404034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.212890625,0.0,1710.153564453125,1895.4371337890625,0.0,2544.787841796875,0.9371368288993835,1.0,0.0,3.0,1.0,0.0
17758080,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7797616720199585,0.3846659362316131,0.3510625958442688,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.87779700756073,0.5566505789756775,0.5305498838424683,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8451761603355408,0.4949671328067779,0.3493480086326599,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8373351693153381,0.4802005887031555,0.4592361152172088,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.6641795039176941,0.2350917011499405,1.0854660272598269,284.8970031738281,284.95001220703125,301.1300048828125,297.2808837890625,298.51983642578125,297.18511962890625,286.8985900878906,1.0,0.6578471660614014,0.4459271132946014,0.4459271132946014,1.0,1.0,-3.333180427551269,1.123437762260437,2.209742784500122,0.3705266118049621,0.8906394839286804,0.8906394839286804,0.0,235.2577362060547,228.0,65770.015625,0.0,3447.793701171875,1.0,280.95684814453125,285.1721496582031,300.2975158691406,304.584716796875,293.1499938964844,293.1499938964844,281.25,38311.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092736601829529,1.0,0.0,0.0,3.727430582046509,3.7274556159973145,9.270697205465694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.9697265625,0.0,1638.6954345703125,1895.4371337890625,0.0,2556.505859375,0.9243003726005554,1.0,0.0,3.0,1.0,0.0
17758140,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.7803071141242981,0.384697288274765,0.3507870435714721,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.8790222406387329,0.5576885938644409,0.5312240123748779,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.8460544347763062,0.495518296957016,0.3494950234889984,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.8380661606788635,0.4804551601409912,0.459210991859436,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.6645517349243164,0.2349628359079361,1.084142804145813,285.0165100097656,284.95001220703125,301.1566467285156,297.29254150390625,298.52764892578125,297.1866760253906,287.0184631347656,1.0,0.6571212410926819,0.4451867043972015,0.4451867043972015,1.0,1.0,-3.332209587097168,1.121213436126709,2.210996150970459,0.3684088289737701,0.9730985760688782,0.9730985760688782,0.0,234.2875366210937,228.0,64841.15625,0.0,3440.053955078125,1.0,281.203125,285.30780029296875,300.2615966796875,304.3811950683594,293.1499938964844,293.1499938964844,281.25,34321.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035188317298889,1.0,0.0,0.0,3.769113302230835,3.7691380977630615,9.479200002715516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3564453125,0.0,1656.8028564453125,1895.4371337890625,0.0,2503.640869140625,0.9321990609169006,1.0,0.0,3.0,1.0,0.0
17758200,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.782646894454956,0.3849520683288574,0.3508695662021637,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8821542859077454,0.5589295029640198,0.5322394967079163,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.8487033247947693,0.4963105022907257,0.3499242067337036,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.840477466583252,0.4809099733829498,0.4594848155975342,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.6663820147514343,0.2349686473608017,1.083471417427063,285.0101013183594,284.95001220703125,301.1832580566406,297.3041687011719,298.5370178222656,297.1905212402344,287.00885009765625,1.0,0.6558147072792053,0.4444462954998016,0.4444462954998016,1.0,1.0,-3.3335657119750977,1.119857668876648,2.21370792388916,0.3666770160198211,0.9908872842788696,0.9908872842788696,0.0,231.6015625,216.0,64997.5546875,0.0,3427.912109375,1.0,281.2430114746094,285.3022155761719,300.28387451171875,304.4503173828125,293.1499938964844,293.1499938964844,280.95001220703125,33583.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017845749855042,1.0,0.0,0.0,3.8287062644958496,3.8287315368652335,9.781317658053013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.037109375,0.0,1722.2625732421875,1895.4371337890625,0.0,2487.75244140625,0.9438179135322572,1.0,0.0,3.0,1.0,0.0
17758260,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779296875,0.785538375377655,0.3847349882125854,0.3507978916168213,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.877197265625,0.885957658290863,0.5597243905067444,0.5330970883369446,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.8519678115844727,0.4966488778591156,0.3502475321292877,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.8434890508651733,0.4809812903404236,0.4596328735351562,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.6687458157539368,0.2348022609949112,1.082562804222107,284.8774108886719,284.95001220703125,301.2098999023437,297.3157958984375,298.5436096191406,297.1900939941406,286.8744812011719,1.0,0.6539930105209351,0.4437652826309204,0.4437652826309204,1.0,1.0,-3.333991765975952,1.118280291557312,2.2157113552093506,0.3650398552417755,0.9006111025810242,0.9006111025810242,0.0,228.1630859375,216.0,66061.8515625,0.0,3409.330078125,1.0,280.9945678710937,285.1501770019531,300.3428039550781,304.6855773925781,293.1499938964844,293.1499938964844,280.95001220703125,37138.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071393966674805,1.0,0.0,0.0,3.806305885314941,3.806331634521485,9.667198810348054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.8408203125,0.0,1723.0009765625,1895.4371337890625,0.0,2536.875,0.9392737746238708,1.0,0.0,3.0,1.0,0.0
17758320,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7883623838424683,0.3843328356742859,0.3503143489360809,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.8898189663887024,0.5603473782539368,0.533547580242157,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8947448730469,0.8552610874176025,0.4967992901802063,0.3502563536167145,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.8465490937232971,0.4808755218982696,0.4594122767448425,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.6711421608924866,0.2345409244298935,1.08077871799469,284.8947448730469,284.95001220703125,301.2365417480469,297.327392578125,298.5487670898437,297.1876525878906,286.8964233398437,1.0,0.651656448841095,0.4430842697620392,0.4430842697620392,1.0,1.0,-3.331554412841797,1.115638017654419,2.215916395187378,0.3629368543624878,0.8894256949424744,0.8894256949424744,0.0,224.4084930419922,204.0,65778.984375,0.0,3382.395263671875,1.0,280.956787109375,285.1672058105469,300.34149169921875,304.630615234375,293.1499938964844,293.1499938964844,281.25,38533.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081519603729248,1.0,0.0,0.0,3.73207950592041,3.732104778289795,9.293836455981364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.99609375,0.0,1645.7994384765625,1895.4371337890625,0.0,2546.18505859375,0.9255188703536988,1.0,0.0,3.0,1.0,0.0
17758380,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.7921582460403442,0.3844626247882843,0.3499970436096191,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.8947364091873169,0.5614715218544006,0.5341613292694092,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155029296875,0.8595569729804993,0.4974834322929382,0.350392073392868,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.8505496978759766,0.4811988472938537,0.4593112468719482,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137023925781,0.6743278503417969,0.2345029711723327,1.0791999101638794,285.0154724121094,284.95001220703125,301.26318359375,297.3389587402344,298.55718994140625,297.1900634765625,287.0174865722656,1.0,0.6490512490272522,0.4424032568931579,0.4424032568931579,1.0,1.0,-3.330047369003296,1.1133509874343872,2.216696262359619,0.3608660697937011,0.972194492816925,0.972194492816925,0.0,219.8692779541016,204.0,64837.15234375,0.0,3353.1669921875,1.0,281.2032165527344,285.3041076660156,300.3059997558594,304.4259033203125,293.1499938964844,293.1499938964844,281.25,34436.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022165298461914,1.0,0.0,0.0,3.7722926139831534,3.772317409515381,9.4951980145197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.7587890625,0.0,1661.43603515625,1895.4371337890625,0.0,2491.7080078125,0.9330148100852966,1.0,0.0,3.0,1.0,0.0
17758440,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099182128906,0.7972419261932373,0.3848034739494324,0.3500643670558929,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.9009987115859984,0.5627918839454651,0.535152018070221,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.8651818037033081,0.498393714427948,0.3508336246013641,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.855796217918396,0.4817166626453399,0.4595443308353424,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01031494140625,0.6785747408866882,0.234595313668251,1.078437328338623,285.009765625,284.95001220703125,301.28985595703125,297.3505249023437,298.5671081542969,297.19464111328125,287.00860595703125,1.0,0.6463803052902222,0.4417222440242767,0.4417222440242767,1.0,1.0,-3.33121109008789,1.1120580434799194,2.2191529273986816,0.3592352271080017,0.9902279376983644,0.9902279376983644,0.0,214.5703887939453,192.0,64987.71484375,0.0,3325.70263671875,1.0,281.2430419921875,285.2992248535156,300.328857421875,304.4950866699219,293.1499938964844,293.1499938964844,280.95001220703125,33657.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003763556480408,1.0,0.0,0.0,3.830864906311035,3.83089017868042,9.792350965653895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.2783203125,0.0,1725.46044921875,1895.4371337890625,0.0,2474.86669921875,0.944362223148346,1.0,0.0,3.0,1.0,0.0
17758500,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.8024580478668213,0.3846620619297027,0.3499934375286102,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.9076020121574402,0.563656210899353,0.5360042452812195,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777160644531,0.8710483908653259,0.4988307356834411,0.3511750996112823,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.8612953424453735,0.4818442761898041,0.4596731960773468,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.880126953125,0.6830267906188965,0.2345110327005386,1.0775504112243652,284.8777160644531,284.95001220703125,301.3165283203125,297.3620910644531,298.5739440917969,297.1947631835937,286.8748474121094,1.0,0.6435683369636536,0.4410412311553955,0.4410412311553955,1.0,1.0,-3.331655979156494,1.110484004020691,2.2211720943450928,0.3575947880744934,0.9003767967224121,0.9003767967224121,0.0,209.2264709472656,192.0,66048.9765625,0.0,3296.328369140625,1.0,280.9945373535156,285.14776611328125,300.3882141113281,304.7305908203125,293.1499938964844,293.1499938964844,280.95001220703125,37192.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056675791740417,1.0,0.0,0.0,3.807645797729492,3.807671546936035,9.674006378190825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.71484375,0.0,1725.039306640625,1895.4371337890625,0.0,2523.354736328125,0.9396147727966307,1.0,0.0,3.0,1.0,0.0
17758560,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89532470703125,0.8072342872619629,0.38432577252388,0.34952113032341,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.914236068725586,0.5643412470817566,0.5364611148834229,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.8766127824783325,0.4990848898887634,0.3512135446071625,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.8665332794189453,0.4817884564399719,0.4594475924968719,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.6872183084487915,0.2343231737613678,1.075855016708374,284.89556884765625,284.95001220703125,301.3432006835937,297.3736267089844,298.5794372558594,297.1927490234375,286.8972473144531,1.0,0.6405119895935059,0.4404186010360718,0.4404186010360718,1.0,1.0,-3.329375982284546,1.1080313920974731,2.221344470977783,0.3556454181671142,0.8897246718406677,0.8897246718406677,0.0,204.0883331298828,180.0,65771.3984375,0.0,3261.9853515625,1.0,280.956787109375,285.1651916503906,300.3871765136719,304.676025390625,293.1499938964844,293.1499938964844,281.25,38543.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066437244415283,1.0,0.0,0.0,3.73342227935791,3.733447790145874,9.30052692638128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.396484375,0.0,1647.4447021484375,1895.4371337890625,0.0,2532.320068359375,0.9258406758308412,1.0,0.0,3.0,1.0,0.0
17758620,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.8126704096794128,0.3845106661319732,0.3492197692394256,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.9221437573432922,0.5655226707458496,0.537090539932251,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.883118212223053,0.4998636841773987,0.3513896465301513,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.8726652264595032,0.4821548163890838,0.4593501091003418,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.6921029090881348,0.2343503534793853,1.0743954181671145,285.0165405273437,284.95001220703125,301.369873046875,297.3851623535156,298.58819580078125,297.195556640625,287.0185852050781,1.0,0.6373834013938904,0.4397960007190704,0.4397960007190704,1.0,1.0,-3.328102827072144,1.105970859527588,2.222131967544556,0.3537497222423553,0.9729549884796144,0.9729549884796144,0.0,198.5442047119141,180.0,64836.375,0.0,3227.644775390625,1.0,281.2032470703125,285.30224609375,300.3520202636719,304.4720153808594,293.1499938964844,293.1499938964844,281.25,34429.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007054924964905,1.0,0.0,0.0,3.773956060409546,3.773981094360352,9.50357389228884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.921875,0.0,1663.348388671875,1895.4371337890625,0.0,2477.876953125,0.9333876967430116,1.0,0.0,3.0,1.0,0.0
17758680,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.8191463351249695,0.3848989307880401,0.3493048250675201,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.931735336780548,0.5668948888778687,0.5381030440330505,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8910285234451294,0.5008492469787598,0.3518671989440918,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.880153238773346,0.4827099144458771,0.4595914781093597,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.6980646252632141,0.2345025241374969,1.0737735033035278,285.0111083984375,284.95001220703125,301.3965759277344,297.39666748046875,298.59844970703125,297.200439453125,287.0099182128906,1.0,0.634332537651062,0.4391733705997467,0.4391733705997467,1.0,1.0,-3.329536437988281,1.1049140691757202,2.2246224880218506,0.3522964119911194,0.9915638566017152,0.9915638566017152,0.0,192.51333618164065,168.0,64995.14453125,0.0,3196.594482421875,1.0,281.2430419921875,285.2974853515625,300.37506103515625,304.5419616699219,293.1499938964844,293.1499938964844,280.95001220703125,33637.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988848090171814,1.0,0.0,0.0,3.8329615592956543,3.832987070083618,9.80307277131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.2333984375,0.0,1727.8487548828125,1895.4371337890625,0.0,2461.2333984375,0.9448270797729492,1.0,0.0,3.0,1.0,0.0
17758740,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.825572669506073,0.3847993314266205,0.349253386259079,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785705566406,0.9414144158363342,0.5678026080131531,0.538978636264801,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787841796875,0.8991000652313232,0.5013591647148132,0.3522443473339081,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.8878477215766907,0.4828693568706512,0.4597314000129699,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.7041435241699219,0.2344720065593719,1.0730390548706057,284.8788146972656,284.95001220703125,301.4232788085937,297.4081726074219,298.6054992675781,297.20074462890625,286.8758544921875,1.0,0.6312440037727356,0.438550740480423,0.438550740480423,1.0,1.0,-3.330272436141968,1.1035854816436768,2.226686954498291,0.3508388996124267,0.9019845128059388,0.9019845128059388,0.0,186.6397705078125,168.0,66070.4765625,0.0,3164.852783203125,1.0,280.9944763183594,285.1455993652344,300.4345092773437,304.7784118652344,293.1499938964844,293.1499938964844,280.95001220703125,37132.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042047023773193,1.0,0.0,0.0,3.810945987701416,3.810971736907959,9.690783144833404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.6611328125,0.0,1728.5589599609375,1895.4371337890625,0.0,2509.929931640625,0.9403339624404908,1.0,0.0,3.0,1.0,0.0
17758800,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.8314968943595886,0.3844968974590301,0.348800390958786,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.9503488540649414,0.5685229301452637,0.5394565463066101,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.9068076014518738,0.501683235168457,0.3523207306861877,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.8951417207717896,0.4828385710716247,0.4595170617103576,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.7098113894462585,0.2343307137489318,1.0714956521987915,284.8959350585937,284.95001220703125,301.45001220703125,297.419677734375,298.6109924316406,297.1988525390625,286.8976135253906,1.0,0.6279833912849426,0.4379281103610992,0.4379281103610992,1.0,1.0,-3.3282830715179443,1.1012427806854248,2.2270402908325195,0.3489383161067962,0.891078770160675,0.891078770160675,0.0,181.1248779296875,156.0,65802.5546875,0.0,3129.11572265625,1.0,280.9567565917969,285.1623229980469,300.4335632324219,304.7247314453125,293.1499938964844,293.1499938964844,281.25,38499.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052193522453308,1.0,0.0,0.0,3.7377328872680655,3.737758159637451,9.322014875579044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.130859375,0.0,1652.1339111328125,1895.4371337890625,0.0,2519.239990234375,0.9267627000808716,1.0,0.0,3.0,1.0,0.0
17758860,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8423158526420593,0.3871330022811889,0.3495921790599823,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.9646751880645752,0.5721881985664368,0.5412416458129883,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272521972656,0.9212616086006165,0.5049681663513184,0.3533735871315002,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.908092737197876,0.4856953620910644,0.4605748355388641,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02471923828125,0.7198927402496338,0.2369856387376785,1.0758413076400757,285.0272216796875,284.95001220703125,301.4768371582031,297.4303894042969,298.6366271972656,297.2257080078125,287.0308837890625,1.0,0.6253422498703003,0.4373310506343841,0.4373310506343841,1.0,1.0,-3.3390920162200928,1.1037611961364746,2.235330581665039,0.3483713865280151,0.9823423027992249,0.9823423027992249,0.0,173.38873291015625,156.0,65070.41796875,0.0,3109.02392578125,1.0,281.203369140625,285.30718994140625,300.3984680175781,304.52508544921875,293.1499938964844,293.1499938964844,281.25,34228.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994300127029419,1.0,0.0,0.0,3.7815427780151367,3.7815678119659424,9.541821555103525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.486328125,0.0,1670.7674560546875,1895.4371337890625,0.0,2466.21484375,0.9350784420967102,1.0,0.0,3.0,1.0,0.0
17758920,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413513183594,0.8573212623596191,0.3893340826034546,0.3513697981834411,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.981599986553192,0.5754928588867188,0.5440994501113892,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414123535156,0.9411038756370544,0.5078766942024231,0.3552204370498657,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414123535156,0.9271116256713868,0.4881927073001861,0.4626752734184265,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.7330217957496643,0.2393510490655899,1.0850449800491333,285.0414123535156,284.95001220703125,301.50390625,297.4396057128906,298.6599426269531,297.2485046386719,287.04205322265625,1.0,0.6235404014587402,0.436733990907669,0.436733990907669,1.0,1.0,-3.360482215881348,1.110146403312683,2.250335693359375,0.3499524593353271,1.0,1.0,0.0,164.777587890625,144.0,65569.03125,0.0,3107.130859375,1.0,281.2431030273437,285.314697265625,300.4229736328125,304.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,33395.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982783317565918,1.0,0.0,0.0,3.848322153091431,3.8483476638793945,9.881802043310015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.4130859375,0.0,1744.65966796875,1895.4371337890625,0.0,2455.69482421875,0.9479995965957642,1.0,0.0,3.0,1.0,0.0
17758980,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198303222656,0.871735155582428,0.390577495098114,0.352637231349945,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.9952480792999268,0.5779172778129578,0.5464960932731628,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190979003906,0.9588366746902466,0.5098779201507568,0.3567105233669281,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.919189453125,0.9451959133148192,0.4898664057254791,0.4643428921699524,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92205810546875,0.7454187870025635,0.2411472648382187,1.0929155349731443,284.91912841796875,284.95001220703125,301.5311889648437,297.44732666015625,298.67645263671875,297.2614440917969,286.9150085449219,1.0,0.6219143271446228,0.436136931180954,0.436136931180954,1.0,1.0,-3.3781659603118896,1.1151217222213743,2.2630441188812256,0.3511226177215576,0.9446783065795898,0.9446783065795898,0.0,157.45297241210938,144.0,67143.2578125,0.0,3104.29248046875,1.0,280.9939270019531,285.16259765625,300.4829406738281,304.8785400390625,293.1499938964844,293.1499938964844,280.95001220703125,35388.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047299385070801,1.0,0.0,0.0,3.8598365783691406,3.859862565994263,9.941023790815962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.11328125,0.0,1774.556396484375,1895.4371337890625,0.0,2514.74853515625,0.9508010745048524,1.0,0.0,3.0,1.0,0.0
17759040,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.881555438041687,0.3911654949188232,0.3531996011734009,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.9990000128746032,0.5799393653869629,0.5401448011398315,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.9700033664703368,0.5112558007240295,0.3576826751232147,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.9569278359413148,0.4909213781356811,0.4653676152229309,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.7542548775672913,0.2424471527338028,1.0987733602523804,284.9159240722656,284.95001220703125,301.5586853027344,297.45367431640625,298.6881103515625,297.2679443359375,286.91650390625,1.0,0.6197354197502136,0.4355398714542389,0.4355398714542389,1.0,1.0,-3.3825161457061768,1.1151373386383057,2.267378807067871,0.3505356907844543,0.9302599430084229,0.9302599430084229,0.0,152.59765625,162.0,67213.7578125,0.0,3084.26318359375,1.0,280.9564514160156,285.1563720703125,300.4821472167969,304.8560791015625,293.1499938964844,293.1499938964844,280.6499938964844,36822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074924349784851,1.0,0.0,0.0,3.824836015701294,3.824862003326416,9.76155320131511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.7421875,0.0,1742.966796875,1895.4371337890625,0.0,2540.12060546875,0.9449568390846252,1.0,0.0,3.0,1.0,0.0
17759100,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.8825100064277649,0.391430914402008,0.353603720664978,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.9990000128746032,0.5822426080703735,0.5390490889549255,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.971397340297699,0.5123134255409241,0.3585458099842071,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.958235204219818,0.4916403889656067,0.4662168025970459,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.7558915019035339,0.2434349656105041,1.103886604309082,284.83154296875,284.95001220703125,301.5863952636719,297.4586181640625,298.6994323730469,297.2737731933594,286.8350524902344,1.0,0.6210134625434875,0.4349428117275238,0.4349428117275238,1.0,1.0,-3.388038158416748,1.1156256198883057,2.2724125385284424,0.3494887053966522,0.8467833399772644,0.8467833399772644,0.0,152.50856018066406,162.0,67865.703125,0.0,3097.73974609375,1.0,280.6974792480469,285.05377197265625,300.50103759765625,304.9979858398437,293.1499938964844,293.1499938964844,280.6499938964844,41300.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126240372657776,1.0,0.0,0.0,3.720297574996948,3.720323324203491,9.235250217898284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.39453125,0.0,1653.219970703125,1895.4371337890625,0.0,2587.378662109375,0.9227452278137208,1.0,0.0,3.0,1.0,0.0
17759160,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.8803717494010925,0.3917841911315918,0.3538677394390106,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.9990000128746032,0.5843326449394226,0.5433055758476257,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.9695769548416138,0.5134384632110596,0.3592904806137085,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9560540914535522,0.4923705160617828,0.4668928980827331,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.7549108266830444,0.2443132400512695,1.1081690788269043,284.8954467773437,284.95001220703125,301.6142883300781,297.4622802734375,298.7094116210937,297.2782592773437,286.8980407714844,1.0,0.623807966709137,0.4340610802173614,0.4340610802173614,1.0,1.0,-3.4003214836120605,1.1178826093673706,2.2824387550354004,0.3488228917121887,0.8617824912071228,0.8617824912071228,0.0,154.2760009765625,180.0,67730.6953125,0.0,3135.494873046875,1.0,280.6575927734375,285.10418701171875,300.4769592285156,304.89923095703125,293.1499938964844,293.1499938964844,280.95001220703125,39788.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127535581588745,1.0,0.0,0.0,3.6379482746124254,3.637972831726074,8.830927527014865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.4501953125,0.0,1548.052001953125,1895.4371337890625,0.0,2588.573486328125,0.905992865562439,1.0,0.0,3.0,1.0,0.0
17759220,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229797363281,0.8767499327659607,0.3926156163215637,0.3544565737247467,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235290527344,0.9990000128746032,0.5863292217254639,0.5507989525794983,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.9660452604293824,0.5150594711303711,0.360285073518753,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233154296875,0.951980471611023,0.4934785366058349,0.4678181111812591,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7525386214256287,0.2453009784221649,1.112690806388855,285.0233764648437,284.95001220703125,301.6423645019531,297.4646301269531,298.72052001953125,297.2842102050781,287.0254211425781,1.0,0.6279162764549255,0.4331793189048767,0.4331793189048767,1.0,1.0,-3.4177768230438232,1.121968388557434,2.2958083152771,0.348832756280899,0.951235055923462,0.951235055923462,0.0,157.2536163330078,180.0,67124.984375,0.0,3192.289306640625,1.0,280.90118408203125,285.2410888671875,300.43475341796875,304.6957092285156,293.1499938964844,293.1499938964844,280.95001220703125,34343.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071917295455933,1.0,0.0,0.0,3.6909782886505127,3.691002368927002,9.090259140975832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.486328125,0.0,1566.70263671875,1895.4371337890625,0.0,2537.356201171875,0.9149354696273804,1.0,0.0,3.0,1.0,0.0
17759280,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.8704545497894287,0.3935136198997497,0.3554350733757019,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.9965994954109192,0.5879493355751038,0.5562950968742371,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225830078125,0.9592937231063844,0.5167922377586365,0.3616062998771667,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.9444540143013,0.4946599900722503,0.4690983593463897,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229797363281,0.747874915599823,0.2462696135044098,1.1179423332214355,285.0225830078125,284.95001220703125,301.67059326171875,297.4657592773437,298.73052978515625,297.2885131835937,287.0216979980469,1.0,0.6328689455986023,0.4322975873947143,0.4322975873947143,1.0,1.0,-3.435107946395874,1.125957727432251,2.309150218963623,0.3490711152553558,0.9758524894714355,0.9758524894714355,0.0,162.04696655273438,198.0,67541.8359375,0.0,3259.882568359375,1.0,280.94244384765625,285.2367553710937,300.45147705078125,304.7761535644531,293.1499938964844,293.1499938964844,280.6499938964844,33234.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063145875930786,1.0,0.0,0.0,3.760708570480346,3.760733127593994,9.43697159527801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.2353515625,0.0,1638.5440673828125,1895.4371337890625,0.0,2529.29638671875,0.9283497333526612,1.0,0.0,3.0,1.0,0.0
17759340,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.8608117699623108,0.393815666437149,0.3562431633472442,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966369628906,0.9881582856178284,0.5890893936157227,0.5578586459159851,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.948133647441864,0.5179514288902283,0.3628208935260772,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.932482361793518,0.4953453540802002,0.4702560603618622,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7405173778533936,0.2469165474176406,1.1228216886520386,284.8968200683594,284.95001220703125,301.6990051269531,297.4657287597656,298.7366638183594,297.2875061035156,286.8947448730469,1.0,0.638067364692688,0.4314158260822296,0.4314158260822296,1.0,1.0,-3.446608304977417,1.1277862787246704,2.318821907043457,0.3484427630901336,0.895256757736206,0.895256757736206,0.0,168.87794494628906,198.0,68763.078125,0.0,3326.708251953125,1.0,280.6959228515625,285.0885314941406,300.50006103515625,305.0170593261719,293.1499938964844,293.1499938964844,280.6499938964844,36661.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124788999557495,1.0,0.0,0.0,3.747511625289917,3.747536659240722,9.370855877932628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.44921875,0.0,1649.467041015625,1895.4371337890625,0.0,2586.039794921875,0.9258669018745422,1.0,0.0,3.0,1.0,0.0
17759400,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.8500509262084961,0.3938630819320678,0.3566121757030487,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148864746094,0.9775545597076416,0.5901166796684265,0.5591028928756714,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.9348154664039612,0.5188527703285217,0.3636989593505859,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.918813705444336,0.4957827627658844,0.4710192084312439,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.7322275638580322,0.2473566234111786,1.12651789188385,284.9148254394531,284.95001220703125,301.7275695800781,297.4645690917969,298.7413024902344,297.2843933105469,286.9161682128906,1.0,0.6433824300765991,0.4305340945720672,0.4305340945720672,1.0,1.0,-3.4549715518951416,1.1284575462341309,2.32651424407959,0.3472458720207214,0.8915890455245972,0.8915890455245972,0.0,176.7974853515625,216.0,68686.234375,0.0,3392.9384765625,1.0,280.6571655273437,285.1007080078125,300.4881286621094,304.965087890625,293.1499938964844,293.1499938964844,280.95001220703125,37636.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145362734794617,1.0,0.0,0.0,3.693558931350708,3.693583488464356,9.102975013774994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.1787109375,0.0,1594.5662841796875,1895.4371337890625,0.0,2605.028564453125,0.9163408279418944,1.0,0.0,3.0,1.0,0.0
17759460,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.8402947187423706,0.3943467736244201,0.3571103513240814,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.9666911959648132,0.5916455984115601,0.5605746507644653,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.9221972227096558,0.5202100276947021,0.3646820187568664,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.9065643548965454,0.4965672492980957,0.4718689322471618,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.7244882583618164,0.2479210346937179,1.1301329135894775,285.0291442871094,284.95001220703125,301.7562561035156,297.4623107910156,298.748779296875,297.2855224609375,287.0307922363281,1.0,0.6488666534423828,0.4296304583549499,0.4296304583549499,1.0,1.0,-3.463887453079224,1.129266381263733,2.3346211910247803,0.3459375500679016,0.9758158922195436,0.9758158922195436,0.0,184.93443298339844,216.0,67916.1640625,0.0,3462.0869140625,1.0,280.90252685546875,285.2286376953125,300.44268798828125,304.76104736328125,293.1499938964844,293.1499938964844,280.95001220703125,33759.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101418018341064,1.0,0.0,0.0,3.7466249465942383,3.7466495037078857,9.366422659695672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.205078125,0.0,1626.14111328125,1895.4371337890625,0.0,2564.499267578125,0.9266830682754515,1.0,0.0,3.0,1.0,0.0
17759520,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.8319072127342224,0.3949616849422455,0.3579398691654205,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.9563789963722228,0.5933510065078735,0.5624434947967529,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.911358118057251,0.5217195749282837,0.3659387230873108,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.8965778350830078,0.4974818825721741,0.4730121493339538,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02215576171875,0.7175302505493164,0.2485380619764328,1.134310245513916,285.0216064453125,284.95001220703125,301.7850952148437,297.458984375,298.7574768066406,297.2883605957031,287.0204772949219,1.0,0.6545829176902771,0.428726851940155,0.428726851940155,1.0,1.0,-3.4750421047210693,1.130864500999451,2.344177484512329,0.3449608981609344,0.9967772960662842,0.9967772960662842,0.0,193.0350646972656,234.0,68219.0625,0.0,3536.73583984375,1.0,280.94287109375,285.219970703125,300.45086669921875,304.8270568847656,293.1499938964844,293.1499938964844,280.6499938964844,33098.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809689462184906,1.0,0.0,0.0,3.813987970352173,3.8140132427215576,9.706260470920824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.4921875,0.0,1700.694091796875,1895.4371337890625,0.0,2560.333984375,0.9401911497116088,1.0,0.0,3.0,1.0,0.0
17759580,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.823534369468689,0.3950451612472534,0.3585960566997528,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.9454613327980042,0.59456467628479,0.5641710758209229,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.9012290239334106,0.5227052569389343,0.3670702278614044,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.8867130875587463,0.4979570209980011,0.474021852016449,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.7102206349372864,0.2489058077335357,1.1381367444992063,284.8902587890625,284.95001220703125,301.8140869140625,297.4547119140625,298.7629089355469,297.2865295410156,286.8875732421875,1.0,0.6603460907936096,0.4278232455253601,0.4278232455253601,1.0,1.0,-3.485094785690308,1.1320339441299438,2.3530609607696533,0.3439293503761291,0.9112984538078308,0.9112984538078308,0.0,201.63589477539065,234.0,69451.234375,0.0,3612.13720703125,1.0,280.6947326660156,285.0659484863281,300.4914245605469,305.0572814941406,293.1499938964844,293.1499938964844,280.6499938964844,36416.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158910274505615,1.0,0.0,0.0,3.8045413494110094,3.8045670986175537,9.658238013798837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.6669921875,0.0,1715.246826171875,1895.4371337890625,0.0,2617.5458984375,0.9385724067687988,1.0,0.0,3.0,1.0,0.0
17759640,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.8146748542785645,0.3948957622051239,0.3588291704654693,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.9337129592895508,0.595569908618927,0.5654872059822083,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.8911281824111938,0.5234735012054443,0.3678803741931915,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.8765906691551208,0.4982020258903503,0.4746484160423279,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.7021517157554626,0.2491055428981781,1.1409190893173218,284.904052734375,284.95001220703125,301.8431701660156,297.4494934082031,298.7666320800781,297.2823181152344,286.905517578125,1.0,0.6659730672836304,0.4269196391105652,0.4269196391105652,1.0,1.0,-3.492036819458008,1.1320600509643557,2.359976530075073,0.3424307703971863,0.901544153690338,0.901544153690338,0.0,210.84117126464844,252.0,69310.90625,0.0,3683.93212890625,1.0,280.6567687988281,285.0754699707031,300.4739074707031,304.9954833984375,293.1499938964844,293.1499938964844,280.3500061035156,37743.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817945659160614,1.0,0.0,0.0,3.747772693634033,3.747797966003418,9.372162139698048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.546875,0.0,1658.086181640625,1895.4371337890625,0.0,2636.547607421875,0.9284416437149048,1.0,0.0,3.0,1.0,0.0
17759700,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.806062638759613,0.3946856260299682,0.3590490818023681,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.922652542591095,0.596519410610199,0.5668013095855713,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.8818067312240601,0.5241937637329102,0.368691623210907,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.835205078125,0.8672838807106018,0.4983684718608856,0.4752335548400879,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.6945314407348633,0.2492291927337646,1.1434142589569092,284.83526611328125,284.95001220703125,301.8723449707031,297.443359375,298.7701721191406,297.27789306640625,286.8399658203125,1.0,0.6715347766876221,0.4260160028934479,0.4260160028934479,1.0,1.0,-3.498564958572388,1.131922483444214,2.366642475128174,0.3408595323562622,0.826879620552063,0.826879620552063,0.0,220.0884552001953,252.0,69724.953125,0.0,3755.233154296875,1.0,280.3995666503906,284.98736572265625,300.4797058105469,305.1105651855469,293.1499938964844,293.1499938964844,280.3500061035156,42148.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223380446434021,1.0,0.0,0.0,3.6275250911712646,3.627549886703491,8.780396569818549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.2568359375,0.0,1554.02978515625,1895.4371337890625,0.0,2677.2431640625,0.902900755405426,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.797679603099823,0.3946795463562011,0.3592393100261688,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.9125245809555054,0.5976719856262207,0.568087100982666,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.87320476770401,0.5251368284225464,0.3694891631603241,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.8587229251861572,0.4986852407455444,0.4757688343524933,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.6873639822006226,0.2493978887796402,1.145632266998291,284.8955383300781,284.95001220703125,301.9016418457031,297.4364013671875,298.7752380371094,297.2753601074219,286.8973388671875,1.0,0.6770177483558655,0.4251984059810638,0.4251984059810638,1.0,1.0,-3.5046088695526123,1.131821870803833,2.37278699874878,0.33940190076828,0.8411733508110046,0.8411733508110046,0.0,229.3589324951172,270.0,69437.4765625,0.0,3825.724853515625,1.0,280.3582763671875,285.0333557128906,300.4461975097656,304.9911804199219,293.1499938964844,293.1499938964844,280.6499938964844,40074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220167756080627,1.0,0.0,0.0,3.547903299331665,3.547927141189575,8.399179591833672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.2109375,0.0,1452.1519775390625,1895.4371337890625,0.0,2674.263671875,0.8861231207847595,1.0,0.0,3.0,1.0,0.0
17759820,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.7904806733131409,0.3951485157012939,0.3597443103790283,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.9042603969573976,0.5993004441261292,0.5697013735771179,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094299316406,0.865925133228302,0.5265832543373108,0.3705471456050873,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094299316406,0.8514422178268433,0.4994134902954101,0.4765738546848297,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.6811732649803162,0.2497773468494415,1.1483947038650513,285.0094299316406,284.95001220703125,301.9310302734375,297.4286499023437,298.7836303710937,297.27752685546875,287.00982666015625,1.0,0.6825616955757141,0.4243807792663574,0.4243807792663574,1.0,1.0,-3.512714385986328,1.132468342781067,2.380245923995972,0.3382071852684021,0.9195426106452942,0.9195426106452942,0.0,238.2737274169922,270.0,68680.1171875,0.0,3899.530517578125,1.0,280.5989685058594,285.1586608886719,300.3962097167969,304.768310546875,293.1499938964844,293.1499938964844,280.6499938964844,34582.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163355588912964,1.0,0.0,0.0,3.596378326416016,3.596401691436768,8.630263437225949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.3623046875,0.0,1463.87744140625,1895.4371337890625,0.0,2621.65478515625,0.8938794136047363,1.0,0.0,3.0,1.0,0.0
