time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.7842614054679871,0.3956809043884277,0.3605492413043976,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8974683880805969,0.6010041832923889,0.5716356635093689,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.85970538854599,0.528114378452301,0.3718564510345459,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.8451843857765198,0.5002339482307434,0.47766774892807,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.6758198142051697,0.2502261102199554,1.1518911123275757,284.9996643066406,284.95001220703125,301.96051025390625,297.420166015625,298.7928161621094,297.2807922363281,286.9989624023437,1.0,0.6882273554801941,0.423563152551651,0.423563152551651,1.0,1.0,-3.523104667663574,1.1339154243469238,2.389189004898072,0.3373918235301971,0.9312708973884584,0.9312708973884584,0.0,246.945556640625,273.0,68892.1875,0.0,3978.02783203125,1.0,280.6416931152344,285.1505126953125,300.4027099609375,304.825439453125,293.1499938964844,293.1499938964844,280.3500061035156,33834.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151318430900574,1.0,0.0,0.0,3.65291166305542,3.652935266494751,8.903722914510581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.7431640625,0.0,1520.1954345703125,1895.4371337890625,0.0,2610.5302734375,0.904440701007843,1.0,0.0,3.0,1.0,0.0
17759940,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.7800228595733643,0.3957217335700989,0.3610559701919555,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8930336833000183,0.602226734161377,0.5732690691947937,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8556695580482483,0.529158353805542,0.3729432821273803,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8410377502441406,0.5006533265113831,0.4785102009773254,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.6722728610038757,0.2504682242870331,1.1546138525009155,284.8885803222656,284.95001220703125,301.99005126953125,297.4109802246094,298.7987365722656,297.2794494628906,286.88873291015625,1.0,0.6920809745788574,0.4227455258369446,0.4227455258369446,1.0,1.0,-3.531285524368286,1.134544014930725,2.3967416286468506,0.3364005088806152,0.8544378280639648,0.8544378280639648,0.0,253.17352294921875,273.0,69796.90625,0.0,4036.518310546875,1.0,280.3985900878906,285.01971435546875,300.439453125,305.03759765625,293.1499938964844,293.1499938964844,280.3500061035156,37979.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820570707321167,1.0,0.0,0.0,3.612185955047608,3.6122100353240967,8.706297762728354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.958984375,0.0,1506.16015625,1895.4371337890625,0.0,2660.857421875,0.8963381052017212,1.0,0.0,3.0,1.0,0.0
17760000,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.917236328125,0.7763772010803223,0.3956582844257355,0.3611660003662109,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174194335937,0.8893789052963257,0.6033390164375305,0.5744886994361877,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173889160156,0.8523421883583069,0.5301061272621155,0.3737248182296753,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.837583065032959,0.5009568929672241,0.4789863526821136,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.6692981719970703,0.250625878572464,1.1562858819961548,284.9173583984375,284.95001220703125,302.0196533203125,297.401123046875,298.8036499023437,297.2768249511719,286.918212890625,1.0,0.6951920390129089,0.4219278991222381,0.4219278991222381,1.0,1.0,-3.536412000656128,1.1340720653533936,2.4023399353027344,0.3348861932754516,0.8584035038948059,0.8584035038948059,0.0,258.32598876953125,276.0,69607.2265625,0.0,4080.860595703125,1.0,280.3581237792969,285.0393981933594,300.4185485839844,304.964111328125,293.1499938964844,293.1499938964844,280.6499938964844,38096.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219603300094604,1.0,0.0,0.0,3.553532838821411,3.553556442260742,8.425854503002483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.3154296875,0.0,1443.737548828125,1895.4371337890625,0.0,2673.739990234375,0.8855871558189392,1.0,0.0,3.0,1.0,0.0
17760060,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.7738305926322937,0.3960266411304474,0.3614174127578735,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.8869351744651794,0.60487300157547,0.5758471488952637,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01873779296875,0.8501459956169128,0.5315045714378357,0.3746255338191986,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.8351754546165466,0.5016140937805176,0.4795594215393066,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.6672207117080688,0.2509630024433136,1.158018946647644,285.01873779296875,284.95001220703125,302.04931640625,297.3907165527344,298.8115539550781,297.2785339355469,287.0189514160156,1.0,0.6978374123573303,0.4211194515228271,0.4211194515228271,1.0,1.0,-3.542200803756714,1.133857250213623,2.408343553543091,0.3333770036697387,0.9331420063972472,0.9331420063972472,0.0,262.3084411621094,276.0,68858.046875,0.0,4119.982421875,1.0,280.5992431640625,285.1543884277344,300.36798095703125,304.7518310546875,293.1499938964844,293.1499938964844,280.6499938964844,33779.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174155950546265,1.0,0.0,0.0,3.609434366226196,3.609457492828369,8.693037898410694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.568359375,0.0,1472.0716552734375,1895.4371337890625,0.0,2631.643310546875,0.8959656953811646,1.0,0.0,3.0,1.0,0.0
17760120,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.7722960710525513,0.3964854776859283,0.3619372546672821,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.8855770826339722,0.6064971685409546,0.5774819850921631,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.84896320104599,0.5330045223236084,0.3757461905479431,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8337113857269287,0.50236976146698,0.4803712666034698,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.6659793257713318,0.2513734102249145,1.1602985858917236,285.0025329589844,284.95001220703125,302.0790100097656,297.3797607421875,298.8203125,297.28143310546875,287.0013122558594,1.0,0.700244665145874,0.4203109741210937,0.4203109741210937,1.0,1.0,-3.549858570098877,1.134296417236328,2.415562391281128,0.3321565985679626,0.9428321123123168,0.9428321123123168,0.0,265.32763671875,264.0,69080.703125,0.0,4158.2734375,1.0,280.6418151855469,285.1405029296875,300.3697509765625,304.8070678710937,293.1499938964844,293.1499938964844,280.3500061035156,33356.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168531060218811,1.0,0.0,0.0,3.6718499660491934,3.671873807907105,8.996284464046767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.388671875,0.0,1537.71484375,1895.4371337890625,0.0,2626.4404296875,0.9082635641098022,1.0,0.0,3.0,1.0,0.0
17760180,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.7726373076438904,0.3964694142341614,0.3621578216552734,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.8864820003509521,0.6076452732086182,0.578803539276123,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.884033203125,0.8498016595840454,0.5340272784233093,0.3766375184059143,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8341872692108154,0.5027273893356323,0.480914443731308,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.6664254069328308,0.2515818178653717,1.1617202758789062,284.8840637207031,284.95001220703125,302.1087341308594,297.3683166503906,298.8257141113281,297.2796630859375,286.8835754394531,1.0,0.7006025314331055,0.4195025265216827,0.4195025265216827,1.0,1.0,-3.5551607608795166,1.133874535560608,2.4212863445281982,0.3307493925094604,0.8607999682426453,0.8607999682426453,0.0,265.33013916015625,264.0,69994.53125,0.0,4172.1904296875,1.0,280.3981018066406,285.0031433105469,300.40167236328125,305.01513671875,293.1499938964844,293.1499938964844,280.3500061035156,37652.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226460814476013,1.0,0.0,0.0,3.6359128952026367,3.635936975479126,8.821048709251045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.46484375,0.0,1529.8719482421875,1895.4371337890625,0.0,2680.10107421875,0.9013301134109496,1.0,0.0,3.0,1.0,0.0
17760240,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102478027344,0.7736341953277588,0.3963708579540252,0.3619822561740875,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8882607817649841,0.608698308467865,0.5797027349472046,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.8514072299003601,0.5349764823913574,0.3772217631340027,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.8353986144065857,0.5029805898666382,0.4810807704925537,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.6674908399581909,0.2517160475254059,1.1620473861694336,284.910400390625,284.95001220703125,302.13848876953125,297.3564147949219,298.8302001953125,297.2767639160156,286.9112854003906,1.0,0.7000512480735779,0.4186940789222717,0.4186940789222717,1.0,1.0,-3.557330369949341,1.1323349475860596,2.424995422363281,0.3288352191448211,0.8608649969100952,0.8608649969100952,0.0,263.870361328125,252.0,69728.390625,0.0,4169.033203125,1.0,280.35797119140625,285.0221252441406,300.3764343261719,304.9335632324219,293.1499938964844,293.1499938964844,280.6499938964844,38178.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241820335388184,1.0,0.0,0.0,3.572556495666504,3.572580099105835,8.516310572304064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.6630859375,0.0,1464.6546630859375,1895.4371337890625,0.0,2694.35595703125,0.8898169994354248,1.0,0.0,3.0,1.0,0.0
17760300,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.7758582830429077,0.3967505991458893,0.361969918012619,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.8914139270782471,0.6102184057235718,0.5807603001594543,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.854289710521698,0.5364254713058472,0.3779436349868774,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.8377785682678223,0.5036251544952393,0.4813574552536011,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.6695646047592163,0.2520558834075928,1.1624658107757568,285.0126953125,284.95001220703125,302.16827392578125,297.3441772460937,298.83807373046875,297.2787780761719,287.012939453125,1.0,0.6989266872406006,0.4178856015205383,0.4178856015205383,1.0,1.0,-3.560286521911621,1.131074070930481,2.4292125701904297,0.3269214332103729,0.9340803623199464,0.9340803623199464,0.0,260.9468688964844,252.0,68903.2265625,0.0,4159.04541015625,1.0,280.5996398925781,285.1390075683594,300.3220520019531,304.7122497558594,293.1499938964844,293.1499938964844,280.6499938964844,33956.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195929527282715,1.0,0.0,0.0,3.624176263809204,3.624199628829956,8.764192784838087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.27734375,0.0,1489.4461669921875,1895.4371337890625,0.0,2651.798583984375,0.8993760347366333,1.0,0.0,3.0,1.0,0.0
17760360,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.7793169617652893,0.397252082824707,0.3622522354125976,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.8959086537361145,0.6118579506874084,0.5821207761764526,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.8584463000297546,0.5380051732063293,0.3789061307907104,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.8413257002830505,0.5043959021568298,0.4818951487541199,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.672675609588623,0.2524914145469665,1.163499355316162,284.9971923828125,284.95001220703125,302.19805908203125,297.3315734863281,298.84716796875,297.2822570800781,286.9959716796875,1.0,0.6974979043006897,0.4171359837055206,0.4171359837055206,1.0,1.0,-3.565309524536133,1.130692481994629,2.434617042541504,0.3254792392253876,0.9423425793647766,0.9423425793647766,0.0,256.8495788574219,240.0,69066.84375,0.0,4147.3056640625,1.0,280.6419677734375,285.12652587890625,300.3209228515625,304.7601623535156,293.1499938964844,293.1499938964844,280.3500061035156,33558.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188969492912292,1.0,0.0,0.0,3.68254828453064,3.68257212638855,9.048783340404044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.8759765625,0.0,1551.254638671875,1895.4371337890625,0.0,2645.353271484375,0.910800039768219,1.0,0.0,3.0,1.0,0.0
17760420,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.7829961180686951,0.3972978889942169,0.362356424331665,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.9007015228271484,0.6130372285842896,0.58329176902771,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.8629016876220703,0.5391252040863037,0.3797313272953033,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.8451589345932007,0.5047868490219116,0.482288658618927,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.6760478019714355,0.2527420222759247,1.16425359249115,284.8802490234375,284.95001220703125,302.22784423828125,297.3187255859375,298.8529968261719,297.2811279296875,286.87994384765625,1.0,0.695747435092926,0.4163863360881805,0.4163863360881805,1.0,1.0,-3.5692241191864014,1.1299142837524414,2.43930983543396,0.3239957392215729,0.8597018122673035,0.8597018122673035,0.0,252.40249633789065,240.0,69935.546875,0.0,4130.48046875,1.0,280.3979187011719,284.9911193847656,300.3507995605469,304.96221923828125,293.1499938964844,293.1499938964844,280.3500061035156,37896.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245295882225037,1.0,0.0,0.0,3.641857147216797,3.641881227493286,8.849914365782752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.12109375,0.0,1538.28759765625,1895.4371337890625,0.0,2697.5830078125,0.9028244018554688,1.0,0.0,3.0,1.0,0.0
17760480,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.7865388989448547,0.3972661793231964,0.3621241450309753,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.9054713845252992,0.6141319274902344,0.5841047167778015,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.8673145174980164,0.5401853322982788,0.3802987933158874,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083251953125,0.8489537835121155,0.5050832629203796,0.4823708236217499,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078369140625,0.6793628931045532,0.2529255151748657,1.1642152070999146,284.9083557128906,284.95001220703125,302.25762939453125,297.3056640625,298.8580017089844,297.2789001464844,286.9093322753906,1.0,0.6936451196670532,0.4156367182731628,0.4156367182731628,1.0,1.0,-3.570659637451172,1.1282563209533691,2.4424033164978027,0.3221308290958404,0.8600385189056396,0.8600385189056396,0.0,247.8551788330078,228.0,69643.1875,0.0,4106.52685546875,1.0,280.35791015625,285.0118713378906,300.32421875,304.87652587890625,293.1499938964844,293.1499938964844,280.6499938964844,38341.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259121179580688,1.0,0.0,0.0,3.5758628845214844,3.5758867263793945,8.532082347301184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.7451171875,0.0,1469.4073486328125,1895.4371337890625,0.0,2710.425537109375,0.8906895518302917,1.0,0.0,3.0,1.0,0.0
17760540,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.790922999382019,0.3977079391479492,0.3620862364768982,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.9114508628845216,0.6156959533691406,0.585114598274231,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115661621094,0.8726421594619751,0.5417470335960388,0.3810333907604217,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.853571355342865,0.5057718753814697,0.4826008379459381,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.6833614110946655,0.2533144950866699,1.164438009262085,285.0115661621094,284.95001220703125,302.2873840332031,297.2924194335937,298.8664245605469,297.2816467285156,287.0118713378906,1.0,0.6914079785346985,0.4148871004581451,0.4148871004581451,1.0,1.0,-3.573250770568848,1.127006769180298,2.44624400138855,0.3203187882900238,0.9333891868591307,0.9333891868591307,0.0,242.68927001953125,228.0,68804.234375,0.0,4081.801025390625,1.0,280.5997009277344,285.1297912597656,300.2690124511719,304.6529846191406,293.1499938964844,293.1499938964844,280.6499938964844,34045.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211982846260071,1.0,0.0,0.0,3.626312255859375,3.626335620880127,8.774525781518605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.2646484375,0.0,1492.4427490234375,1895.4371337890625,0.0,2666.674072265625,0.8999328017234802,1.0,0.0,3.0,1.0,0.0
17760600,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.7963138222694397,0.3982662856578827,0.3623606562614441,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.918865203857422,0.6173738241195679,0.5864500403404236,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.8790556788444519,0.5434315800666809,0.3820241689682007,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99676513671875,0.859196126461029,0.5065822005271912,0.4831140637397766,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.6882086396217346,0.253795176744461,1.1653801202774048,284.9967346191406,284.95001220703125,302.3171081542969,297.2790832519531,298.87567138671875,297.2855834960937,286.9955749511719,1.0,0.6891837120056152,0.414137452840805,0.414137452840805,1.0,1.0,-3.5781283378601074,1.126552700996399,2.451575756072998,0.3188488781452179,0.9418283700942992,0.9418283700942992,0.0,236.96746826171875,216.0,68960.53125,0.0,4059.5869140625,1.0,280.6419372558594,285.11798095703125,300.2674255371094,304.6996154785156,293.1499938964844,293.1499938964844,280.3500061035156,33617.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204166889190674,1.0,0.0,0.0,3.6838226318359375,3.683846473693848,9.055046916728316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.5205078125,0.0,1553.135986328125,1895.4371337890625,0.0,2659.429931640625,0.911136507987976,1.0,0.0,3.0,1.0,0.0
17760660,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.8016818761825562,0.3983613550662994,0.3624688684940338,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.9264808893203736,0.618582546710968,0.5876065492630005,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.885536789894104,0.5446484088897705,0.3828848004341125,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.8649230003356934,0.5070068836212158,0.4834958016872406,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.6931086778640747,0.2540853023529053,1.1661049127578735,284.8804931640625,284.95001220703125,302.3467712402344,297.26568603515625,298.8817749023437,297.284912109375,286.8802490234375,1.0,0.6868641376495361,0.4134186506271362,0.4134186506271362,1.0,1.0,-3.5820233821868896,1.1258217096328735,2.4562017917633057,0.3174309134483337,0.859610378742218,0.859610378742218,0.0,231.352294921875,216.0,69828.109375,0.0,4035.394775390625,1.0,280.3978881835937,284.9831848144531,300.2971496582031,304.9009704589844,293.1499938964844,293.1499938964844,280.3500061035156,37935.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260031342506409,1.0,0.0,0.0,3.64250421524048,3.642528533935547,8.853060649016697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.4677734375,0.0,1539.29638671875,1895.4371337890625,0.0,2711.271240234375,0.9030078053474426,1.0,0.0,3.0,1.0,0.0
17760720,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.806685745716095,0.3983658254146576,0.3622433245182037,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.9337931871414183,0.6197007894515991,0.5884109735488892,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8917551040649414,0.5458028316497803,0.3834938406944275,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.8704337477684021,0.5073320269584656,0.4835743010044098,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081420898437,0.6977596282958984,0.2543025016784668,1.16607403755188,284.9086608886719,284.95001220703125,302.3764343261719,297.2523193359375,298.886962890625,297.2831115722656,286.9096374511719,1.0,0.6843531727790833,0.412699818611145,0.412699818611145,1.0,1.0,-3.5835113525390625,1.124247670173645,2.459263801574707,0.3156524896621704,0.8601006865501404,0.8601006865501404,0.0,225.9709014892578,204.0,69538.4453125,0.0,4006.342529296875,1.0,280.35791015625,285.00390625,300.2705078125,304.8153381347656,293.1499938964844,293.1499938964844,280.6499938964844,38353.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273601531982422,1.0,0.0,0.0,3.576594829559326,3.576618432998657,8.535574806955992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.8359375,0.0,1470.279296875,1895.4371337890625,0.0,2723.885009765625,0.8908633589744568,1.0,0.0,3.0,1.0,0.0
17760780,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.8123251795768738,0.3988382518291473,0.3622121512889862,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119934082031,0.9420379996299744,0.621284544467926,0.5894168615341187,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.8988885283470154,0.547455906867981,0.384274959564209,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.8768137693405151,0.5080447196960449,0.4838050305843353,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.7030612826347351,0.254719465970993,1.1663212776184082,285.0119323730469,284.95001220703125,302.406005859375,297.239013671875,298.8954467773437,297.2860717773437,287.0122375488281,1.0,0.6818232536315918,0.4119810163974762,0.4119810163974762,1.0,1.0,-3.5861918926239014,1.1230930089950562,2.4630990028381348,0.3139280974864959,0.933609426021576,0.933609426021576,0.0,220.20553588867188,204.0,68700.7890625,0.0,3978.005126953125,1.0,280.5997314453125,285.1219177246094,300.2152404785156,304.5918884277344,293.1499938964844,293.1499938964844,280.6499938964844,34046.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226109147071838,1.0,0.0,0.0,3.627130746841431,3.6271543502807617,8.778488336247392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.6181640625,0.0,1493.348388671875,1895.4371337890625,0.0,2679.7744140625,0.9001172184944153,1.0,0.0,3.0,1.0,0.0
17760840,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.8187766671180725,0.3994271457195282,0.3624976873397827,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9513363242149352,0.6229769587516785,0.5907509922981262,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9073024392127992,0.5492249727249146,0.3853137195110321,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8843360543251038,0.5088757872581482,0.4843217730522156,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978942871094,0.7092305421829224,0.2552233338356018,1.1672950983047483,284.9973449707031,284.95001220703125,302.4355163574219,297.225830078125,298.90478515625,297.29022216796875,286.9961853027344,1.0,0.6793909668922424,0.411262184381485,0.411262184381485,1.0,1.0,-3.591181516647339,1.1227374076843262,2.4684441089630127,0.3125426769256592,0.942374348640442,0.942374348640442,0.0,214.0494079589844,192.0,68862.5546875,0.0,3953.177978515625,1.0,280.6419677734375,285.1103515625,300.2138366699219,304.6387634277344,293.1499938964844,293.1499938964844,280.3500061035156,33607.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217959403991699,1.0,0.0,0.0,3.68487548828125,3.68489933013916,9.060223646883968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.5537109375,0.0,1554.2425537109375,1895.4371337890625,0.0,2672.2158203125,0.9113699793815612,1.0,0.0,3.0,1.0,0.0
17760900,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8250600695610046,0.3995477259159088,0.3626190721988678,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.9602552652359008,0.6241912245750427,0.5919046401977539,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.9163183569908142,0.5505179166793823,0.3862207233905792,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8919220566749573,0.5093173980712891,0.4847088158130646,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.7151533365249634,0.2555320560932159,1.168054699897766,284.88104248046875,284.95001220703125,302.4649658203125,297.2128601074219,298.9107360839844,297.2896728515625,286.8807678222656,1.0,0.6769224405288696,0.4105433523654938,0.4105433523654938,1.0,1.0,-3.5951931476593018,1.1220253705978394,2.473167896270752,0.3111274838447571,0.860314130783081,0.860314130783081,0.0,208.12635803222656,192.0,69740.9609375,0.0,3927.179443359375,1.0,280.3978576660156,284.975341796875,300.244140625,304.8410339355469,293.1499938964844,293.1499938964844,280.3500061035156,37902.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273741006851196,1.0,0.0,0.0,3.644252061843872,3.644276380538941,8.8615581717022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.1923828125,0.0,1540.9940185546875,1895.4371337890625,0.0,2724.014892578125,0.9033833742141724,1.0,0.0,3.0,1.0,0.0
17760960,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.8309447765350342,0.3995710909366607,0.3624053597450256,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9683690071105956,0.6253077983856201,0.5927017331123352,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.925278902053833,0.5517438650131226,0.3868741393089294,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.8991944193840027,0.5096554756164551,0.484792560338974,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.7205414175987244,0.2557629942893982,1.1680550575256348,284.90887451171875,284.95001220703125,302.49432373046875,297.2001037597656,298.91583251953125,297.2879638671875,286.90985107421875,1.0,0.6743017435073853,0.4098381400108337,0.4098381400108337,1.0,1.0,-3.5967838764190674,1.1205023527145386,2.4762816429138184,0.3093844354152679,0.8606736063957214,0.8606736063957214,0.0,202.5330810546875,180.0,69456.609375,0.0,3896.932373046875,1.0,280.3578796386719,284.9957580566406,300.2181701660156,304.75653076171875,293.1499938964844,293.1499938964844,280.6499938964844,38334.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287234306335449,1.0,0.0,0.0,3.5786595344543457,3.578683376312256,8.545433161089022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.083984375,0.0,1472.362548828125,1895.4371337890625,0.0,2736.5654296875,0.8913080096244812,1.0,0.0,3.0,1.0,0.0
17761020,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119934082031,0.8377752304077148,0.4000608623027801,0.3623837530612945,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.9770166873931884,0.626888632774353,0.5936988592147827,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.935562014579773,0.5534675717353821,0.3876996636390686,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.9076442122459412,0.5103806257247925,0.4850288033485412,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.7265162467956543,0.2561908960342407,1.168327569961548,285.0121765136719,284.95001220703125,302.5235900878906,297.18768310546875,298.92413330078125,297.2908935546875,287.0124816894531,1.0,0.6716914176940918,0.4091329276561737,0.4091329276561737,1.0,1.0,-3.599555969238281,1.1193950176239014,2.48016095161438,0.3076901733875274,0.934271514415741,0.934271514415741,0.0,196.61509704589844,180.0,68619.8828125,0.0,3867.6953125,1.0,280.5997619628906,285.1139221191406,300.16357421875,304.5339660644531,293.1499938964844,293.1499938964844,280.6499938964844,34040.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239338397979736,1.0,0.0,0.0,3.6292569637298575,3.6292805671691895,8.788782679403084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.4541015625,0.0,1495.6351318359375,1895.4371337890625,0.0,2692.0517578125,0.9005852341651917,1.0,0.0,3.0,1.0,0.0
17761080,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.8459684252738953,0.4006687998771667,0.3626812696456909,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9862532019615172,0.6285756826400757,0.5950245261192322,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.9472903609275818,0.5553029179573059,0.3887823224067688,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99786376953125,0.918282389640808,0.5112247467041016,0.4855527579784393,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.7334489226341248,0.2567041516304016,1.1693241596221924,284.9978332519531,284.95001220703125,302.5527648925781,297.17559814453125,298.93328857421875,297.2950439453125,286.9967041015625,1.0,0.6692022085189819,0.4084277153015136,0.4084277153015136,1.0,1.0,-3.604638814926148,1.1190829277038574,2.48555588722229,0.3063270449638366,0.9433577060699464,0.9433577060699464,0.0,190.343490600586,168.0,68788.0703125,0.0,3842.1337890625,1.0,280.6419677734375,285.1026306152344,300.1631774902344,304.5819396972656,293.1499938964844,293.1499938964844,280.3500061035156,33592.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230680227279663,1.0,0.0,0.0,3.687269687652588,3.687293767929077,9.07200103483774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.9306640625,0.0,1556.8336181640625,1895.4371337890625,0.0,2684.015625,0.9119011759757996,1.0,0.0,3.0,1.0,0.0
17761140,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.854371964931488,0.400807112455368,0.3628159761428833,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.9947025775909424,0.6297776103019714,0.596166729927063,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88140869140625,0.95861554145813,0.5566544532775879,0.3897300660610199,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814392089844,0.9294500946998596,0.5116780400276184,0.4859481453895569,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.7405297160148621,0.2570199966430664,1.170105218887329,284.88140869140625,284.95001220703125,302.5818176269531,297.1639709472656,298.93896484375,297.2943725585937,286.881103515625,1.0,0.6666919589042664,0.4077224731445312,0.4077224731445312,1.0,1.0,-3.6087374687194815,1.1184148788452148,2.4903228282928467,0.3049331903457641,0.8613734841346741,0.8613734841346741,0.0,184.34051513671875,168.0,69680.40625,0.0,3815.63134765625,1.0,280.3977966308594,284.9674072265625,300.1949157714844,304.7860717773437,293.1499938964844,293.1499938964844,280.3500061035156,37861.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286146521568298,1.0,0.0,0.0,3.647480010986328,3.647504329681397,8.877264008333441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.5732421875,0.0,1544.2867431640625,1895.4371337890625,0.0,2735.552978515625,0.904085338115692,1.0,0.0,3.0,1.0,0.0
17761200,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.8613326549530029,0.4008336365222931,0.3626449704170227,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.9990000128746032,0.630919873714447,0.594037652015686,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.9675238728523254,0.5579234957695007,0.390444278717041,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.938664972782135,0.5120143294334412,0.4860714673995971,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073181152344,0.7464627623558044,0.2572444379329681,1.1702715158462524,284.9076843261719,284.95001220703125,302.6107482910156,297.15283203125,298.9435119628906,297.29254150390625,286.9082946777344,1.0,0.6638336777687073,0.4070172607898712,0.4070172607898712,1.0,1.0,-3.60683012008667,1.115622639656067,2.4912075996398926,0.3033420443534851,0.8606587052345276,0.8606587052345276,0.0,179.41067504882812,171.0,69369.7578125,0.0,3780.781005859375,1.0,280.3578796386719,284.9864196777344,300.1705322265625,304.7034606933594,293.1499938964844,293.1499938964844,280.6499938964844,38339.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299295902252197,1.0,0.0,0.0,3.581941843032837,3.581965446472168,8.561115123484342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.01171875,0.0,1475.9356689453125,1895.4371337890625,0.0,2747.790283203125,0.8920051455497742,1.0,0.0,3.0,1.0,0.0
17761260,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8644654154777527,0.4012838006019592,0.3627575635910034,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9990000128746032,0.6330193877220154,0.5879408717155457,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.9716660380363464,0.5596499443054199,0.3914028406143188,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9427650570869446,0.5127016305923462,0.4864477217197418,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.7491843104362488,0.2576349377632141,1.171193242073059,285.00689697265625,284.95001220703125,302.6395568847656,297.1422424316406,298.95245361328125,297.29718017578125,287.0070495605469,1.0,0.662442684173584,0.4063434898853302,0.4063434898853302,1.0,1.0,-3.60270619392395,1.1122171878814695,2.4904890060424805,0.3004310429096222,0.9302354454994202,0.9302354454994202,0.0,177.19947814941406,171.0,68412.7578125,0.0,3756.34716796875,1.0,280.59979248046875,285.10321044921875,300.11676025390625,304.4765014648437,293.1499938964844,293.1499938964844,280.6499938964844,34239.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249616622924805,1.0,0.0,0.0,3.626979351043701,3.627002716064453,8.777754487709899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.4443359375,0.0,1494.6199951171875,1895.4371337890625,0.0,2701.59521484375,0.900202214717865,1.0,0.0,3.0,1.0,0.0
17761320,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.8671483397483826,0.4018404483795166,0.3632047474384308,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.9990000128746032,0.6356008052825928,0.5832172632217407,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.9751133918762208,0.5614761710166931,0.3926316499710083,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.9461395144462584,0.5135009288787842,0.487133651971817,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.7514877319335938,0.2581064999103546,1.1729621887207031,284.990966796875,284.95001220703125,302.668212890625,297.1322631835937,298.9634704589844,297.3046875,286.9897766113281,1.0,0.6616759300231934,0.4056696891784668,0.4056696891784668,1.0,1.0,-3.6021175384521484,1.1100188493728638,2.492098569869995,0.2983424365520477,0.9361680746078492,0.9361680746078492,0.0,175.68997192382812,174.0,68483.90625,0.0,3745.45751953125,1.0,280.6419677734375,285.092041015625,300.1171264648437,304.5187072753906,293.1499938964844,293.1499938964844,280.3500061035156,33868.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237547874450684,1.0,0.0,0.0,3.679508686065674,3.679532766342163,9.033852279571876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.876953125,0.0,1550.173095703125,1895.4371337890625,0.0,2690.38916015625,0.9103221893310548,1.0,0.0,3.0,1.0,0.0
17761380,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.8687902688980103,0.4019317626953125,0.3634941875934601,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774108886719,0.9990000128746032,0.637876033782959,0.5803910493850708,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.9774146676063538,0.5628201365470886,0.3937281966209411,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.9482660889625548,0.5139146447181702,0.487699031829834,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7529956698417664,0.2583849430084228,1.1745611429214478,284.87744140625,284.95001220703125,302.6967468261719,297.1229858398437,298.9715881347656,297.3080444335937,286.87762451171875,1.0,0.6614006161689758,0.4049958884716034,0.4049958884716034,1.0,1.0,-3.602856636047364,1.1082699298858645,2.494586706161499,0.296539694070816,0.8540995717048645,0.8540995717048645,0.0,174.8514862060547,174.0,69272.796875,0.0,3742.320068359375,1.0,280.3980712890625,284.9610900878906,300.1504211425781,304.7168884277344,293.1499938964844,293.1499938964844,280.3500061035156,38310.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289076089859009,1.0,0.0,0.0,3.6304869651794434,3.6305110454559326,8.794741006568074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.54296875,0.0,1528.759033203125,1895.4371337890625,0.0,2738.27880859375,0.9005771279335022,1.0,0.0,3.0,1.0,0.0
17761440,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8692746758460999,0.4019475281238556,0.36346635222435,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9990000128746032,0.6400054693222046,0.5793821811676025,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.978572964668274,0.5641194581985474,0.3945812582969665,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.9490801692008972,0.51424640417099,0.4879793226718902,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083251953125,0.7536057829856873,0.2585978209972381,1.1754610538482666,284.90887451171875,284.95001220703125,302.72509765625,297.1144714355469,298.9787902832031,297.31005859375,286.909912109375,1.0,0.6614760160446167,0.4043221175670624,0.4043221175670624,1.0,1.0,-3.604053020477295,1.10667884349823,2.4973740577697754,0.2947342991828918,0.856468915939331,0.856468915939331,0.0,174.59780883789062,177.0,68985.8203125,0.0,3743.80224609375,1.0,280.3580017089844,284.9844665527344,300.12841796875,304.6333923339844,293.1499938964844,293.1499938964844,280.6499938964844,38497.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298244476318359,1.0,0.0,0.0,3.5630338191986084,3.5630574226379395,8.470970556118118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.736328125,0.0,1456.7908935546875,1895.4371337890625,0.0,2746.8115234375,0.8880048990249634,1.0,0.0,3.0,1.0,0.0
17761500,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.8697077631950378,0.402420163154602,0.3636549413204193,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.9990000128746032,0.6424493193626404,0.578822672367096,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.9796345233917236,0.5659087300300598,0.3956266939640045,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.949750542640686,0.5149609446525574,0.4884404242038727,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0117492675781,0.754107654094696,0.2590017020702362,1.1767433881759644,285.0124816894531,284.95001220703125,302.7532958984375,297.10675048828125,298.9886779785156,297.3158874511719,287.01275634765625,1.0,0.6618936657905579,0.403648316860199,0.403648316860199,1.0,1.0,-3.606956005096436,1.1056751012802124,2.5012810230255127,0.2930887341499328,0.930382490158081,0.930382490158081,0.0,174.56167602539062,177.0,68178.25,0.0,3750.947998046875,1.0,280.5993957519531,285.1026611328125,300.0788269042969,304.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,34049.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246669173240662,1.0,0.0,0.0,3.614650249481201,3.614673614501953,8.718180311007018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.4853515625,0.0,1479.74560546875,1895.4371337890625,0.0,2698.8583984375,0.8973488807678223,1.0,0.0,3.0,1.0,0.0
17761560,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.8703634738922119,0.4029925167560577,0.3641669452190399,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.9990000128746032,0.6449265480041504,0.5783378481864929,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.9808360934257508,0.567783534526825,0.3969310224056244,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.9505864977836608,0.5157802700996399,0.4891985654830932,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.7547380924224854,0.2594769597053528,1.178792119026184,284.99859619140625,284.95001220703125,302.78131103515625,297.0998840332031,298.9992370605469,297.3222961425781,286.9975280761719,1.0,0.6626449227333069,0.4030530750751495,0.4030530750751495,1.0,1.0,-3.611931324005127,1.1055978536605835,2.506333589553833,0.2919257283210754,0.9398952722549438,0.9398952722549438,0.0,174.6482391357422,195.0,68367.8203125,0.0,3764.114013671875,1.0,280.6418762207031,285.09197998046875,300.0843505859375,304.4713439941406,293.1499938964844,293.1499938964844,280.3500061035156,33573.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235229849815369,1.0,0.0,0.0,3.673340559005737,3.673364162445069,9.00358884337038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.1376953125,0.0,1541.017333984375,1895.4371337890625,0.0,2688.238037109375,0.9087656140327454,1.0,0.0,3.0,1.0,0.0
17761620,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.8679335117340088,0.4031149744987488,0.3645714521408081,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.9990000128746032,0.6466981768608093,0.5838291645050049,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.9789628982543944,0.5691834688186646,0.3981361985206604,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.9477630257606506,0.5162295699119568,0.489888459444046,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.7528694868087769,0.2597699165344238,1.1809061765670776,284.8881225585937,284.95001220703125,302.80914306640625,297.093994140625,299.0061340332031,297.3229064941406,286.8883972167969,1.0,0.6657329797744751,0.4024578332901001,0.4024578332901001,1.0,1.0,-3.6238255500793457,1.1079201698303225,2.5159053802490234,0.2913909256458282,0.8628565669059753,0.8628565669059753,0.0,176.9070587158203,195.0,69381.4609375,0.0,3808.4150390625,1.0,280.3981018066406,284.96112060546875,300.1229858398437,304.6852722167969,293.1499938964844,293.1499938964844,280.3500061035156,37672.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289260268211365,1.0,0.0,0.0,3.636711359024048,3.636735439300537,8.824923725114786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.939453125,0.0,1530.9034423828125,1895.4371337890625,0.0,2738.449951171875,0.9016829133033752,1.0,0.0,3.0,1.0,0.0
17761680,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198608398437,0.8632445335388184,0.4031542837619781,0.3646943569183349,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.920166015625,0.9990000128746032,0.6476958394050598,0.5936012268066406,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92010498046875,0.974732220172882,0.5705294013023376,0.3991218507289886,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.9421828985214232,0.5165935754776001,0.4903326630592346,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91943359375,0.7491874098777771,0.259988009929657,1.18248450756073,284.9200744628906,284.95001220703125,302.8367919921875,297.089111328125,299.0103454589844,297.31939697265625,286.9214782714844,1.0,0.669870913028717,0.4018625617027282,0.4018625617027282,1.0,1.0,-3.6393399238586426,1.1114623546600342,2.5278775691986084,0.2914147973060608,0.8690619468688965,0.8690619468688965,0.0,180.7203063964844,213.0,69376.3046875,0.0,3871.971435546875,1.0,280.3579406738281,284.9815368652344,300.10693359375,304.6244506835937,293.1499938964844,293.1499938964844,280.6499938964844,37738.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303453326225281,1.0,0.0,0.0,3.585480213165283,3.5855038166046143,8.578037977713393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.453125,0.0,1475.3433837890625,1895.4371337890625,0.0,2751.660888671875,0.8924700617790222,1.0,0.0,3.0,1.0,0.0
