time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.8579131960868835,0.4036511480808258,0.3650486171245575,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.9990000128746032,0.6484211087226868,0.60544353723526,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.9695206880569458,0.5723661184310913,0.4003113806247711,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293884277344,0.935541808605194,0.5173436403274536,0.490976870059967,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.7449026107788086,0.2603843212127685,1.184494137763977,285.0294189453125,284.95001220703125,302.8642272949219,297.0852966308594,299.01568603515625,297.3173522949219,287.03057861328125,1.0,0.6749352216720581,0.4012673199176788,0.4012673199176788,1.0,1.0,-3.658626556396485,1.1162792444229126,2.5423471927642822,0.2918373346328735,0.95130455493927,0.95130455493927,0.0,185.4361724853516,213.0,68820.1953125,0.0,3951.531982421875,1.0,280.6001281738281,285.1020202636719,300.0630187988281,304.4295654296875,293.1499938964844,293.1499938964844,280.6499938964844,33416.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258441090583801,1.0,0.0,0.0,3.6490120887756334,3.6490354537963854,8.884723001756356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.46484375,0.0,1512.7447509765625,1895.4371337890625,0.0,2709.79345703125,0.904566764831543,1.0,0.0,3.0,1.0,0.0
17761800,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.8509694337844849,0.4042533934116363,0.3657979071140289,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.9970821142196656,0.6487098932266235,0.6144292950630188,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212707519531,0.9619709849357604,0.5742767453193665,0.4018100500106811,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.9265093207359314,0.5182042121887207,0.4919943809509277,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.7392097115516663,0.2608289718627929,1.187524437904358,285.02130126953125,284.95001220703125,302.8914489746094,297.0826416015625,299.0198669433594,297.3139343261719,287.0198974609375,1.0,0.6805182695388794,0.4006720781326294,0.4006720781326294,1.0,1.0,-3.676819086074829,1.1206687688827517,2.556150436401367,0.2926250994205475,0.9716918468475342,0.9716918468475342,0.0,191.78582763671875,231.0,69282.4765625,0.0,4039.445068359375,1.0,280.64215087890625,285.09210205078125,300.07403564453125,304.5078430175781,293.1499938964844,293.1499938964844,280.3500061035156,32740.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254584670066833,1.0,0.0,0.0,3.723585605621338,3.723609685897827,9.251580763702804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.6044921875,0.0,1591.7105712890625,1895.4371337890625,0.0,2706.210205078125,0.9195668697357178,1.0,0.0,3.0,1.0,0.0
17761860,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.84107506275177,0.4042775630950928,0.3664227724075317,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.9874300360679626,0.6487257480621338,0.6148966550827026,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.9500448703765868,0.5755638480186462,0.4031839072704315,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.9135781526565552,0.5185794830322266,0.492932379245758,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.7310544848442078,0.2609807252883911,1.1904858350753784,284.8920288085937,284.95001220703125,302.9184265136719,297.0811767578125,299.0190124511719,297.3059997558594,286.8902893066406,1.0,0.685846745967865,0.3997802138328552,0.3997802138328552,1.0,1.0,-3.6847119331359854,1.1206989288330078,2.5640130043029785,0.2909720540046692,0.8872087597846985,0.8872087597846985,0.0,200.42349243164065,231.0,70445.765625,0.0,4114.5390625,1.0,280.3966979980469,284.9424133300781,300.1173095703125,304.742919921875,293.1499938964844,293.1499938964844,280.3500061035156,36571.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316069841384888,1.0,0.0,0.0,3.7095677852630615,3.709592580795288,9.18205557809415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.6708984375,0.0,1604.8037109375,1895.4371337890625,0.0,2763.41015625,0.917200207710266,1.0,0.0,3.0,1.0,0.0
17761920,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.8311028480529785,0.4040993750095367,0.3666207492351532,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.9765638709068298,0.6489434242248535,0.61529541015625,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.9371786117553712,0.5766680836677551,0.4042143821716308,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.9013043642044068,0.5187612175941467,0.4934857487678528,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.7227205038070679,0.2609819173812866,1.1923563480377195,284.9087829589844,284.95001220703125,302.9452209472656,297.0810241699219,299.0179138183594,297.2982482910156,286.90985107421875,1.0,0.69102942943573,0.3988883793354034,0.3988883793354034,1.0,1.0,-3.6895885467529297,1.119632124900818,2.5699565410614014,0.2888660430908203,0.8811197876930237,0.8811197876930237,0.0,209.6445159912109,249.0,70263.2421875,0.0,4185.74072265625,1.0,280.357421875,284.95361328125,300.1034851074219,304.68218994140625,293.1499938964844,293.1499938964844,280.6499938964844,37717.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334037661552429,1.0,0.0,0.0,3.6529288291931152,3.652953147888184,8.903806474336307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.265625,0.0,1549.2890625,1895.4371337890625,0.0,2780.1533203125,0.9072533249855042,1.0,0.0,3.0,1.0,0.0
17761980,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.8224221467971802,0.4043987393379211,0.3669725656509399,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.966156005859375,0.6498755216598511,0.6161489486694336,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.9256604313850404,0.5782874226570129,0.4053876399993896,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8910303115844727,0.519338846206665,0.4941570162773132,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150146484375,0.7151567935943604,0.2611656785011291,1.1943169832229614,285.0160217285156,284.95001220703125,302.97174072265625,297.0821838378906,299.02117919921875,297.2968444824219,287.0169372558594,1.0,0.6962370872497559,0.3979965448379516,0.3979965448379516,1.0,1.0,-3.695609331130981,1.1189502477645874,2.576659202575684,0.286758542060852,0.9578633308410645,0.9578633308410645,0.0,218.61720275878903,249.0,69431.2890625,0.0,4258.68408203125,1.0,280.6015625,285.0766906738281,300.05987548828125,304.47283935546875,293.1499938964844,293.1499938964844,280.6499938964844,33888.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286627531051636,1.0,0.0,0.0,3.7032840251922607,3.70330810546875,9.150974165095248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.328125,0.0,1577.230224609375,1895.4371337890625,0.0,2736.0009765625,0.9169784188270568,1.0,0.0,3.0,1.0,0.0
17762040,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8149732947349548,0.4048492610454559,0.3676683902740478,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.9566683769226074,0.6510716676712036,0.6175269484519958,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.9159690737724304,0.5800361633300781,0.4068352282047272,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.882294237613678,0.5200634598731995,0.4951381087303161,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.7083070278167725,0.2614381313323974,1.196990132331848,285.0059814453125,284.95001220703125,302.9980163574219,297.08477783203125,299.02606201171875,297.2977600097656,287.00494384765625,1.0,0.7015872597694397,0.3971047103404999,0.3971047103404999,1.0,1.0,-3.704240322113037,1.1191383600234983,2.585101842880249,0.2849814593791961,0.9720901250839232,0.9720901250839232,0.0,227.25143432617188,267.0,69685.109375,0.0,4336.8779296875,1.0,280.6425476074219,285.068603515625,300.0718078613281,304.5370178222656,293.1499938964844,293.1499938964844,280.3500061035156,33373.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276194334030151,1.0,0.0,0.0,3.764547348022461,3.764571905136109,9.45624719861371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.0908203125,0.0,1644.11328125,1895.4371337890625,0.0,2726.296142578125,0.9291837811470032,1.0,0.0,3.0,1.0,0.0
17762100,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.8073506355285645,0.4048086404800415,0.3682101368904114,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.946886420249939,0.6518157720565796,0.6188130974769592,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.906801462173462,0.5812506079673767,0.4081385731697082,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8738040328025818,0.5203779339790344,0.4959984123706817,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.7013076543807983,0.261493980884552,1.1994272470474243,284.88427734375,284.95001220703125,303.0240478515625,297.0888366699219,299.02740478515625,297.2939147949219,286.8830261230469,1.0,0.7069202065467834,0.3962128460407257,0.3962128460407257,1.0,1.0,-3.711982727050781,1.1190040111541748,2.592978477478028,0.2831963002681732,0.8886908888816833,0.8886908888816833,0.0,236.20977783203125,267.0,70801.921875,0.0,4415.005859375,1.0,280.3959350585937,284.9259338378906,300.1182861328125,304.76617431640625,293.1499938964844,293.1499938964844,280.3500061035156,37110.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329622149467468,1.0,0.0,0.0,3.740448713302612,3.740473985671997,9.335567483503836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.9248046875,0.0,1644.660400390625,1895.4371337890625,0.0,2776.0380859375,0.924543797969818,1.0,0.0,3.0,1.0,0.0
17762160,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.7991408705711365,0.4046125710010528,0.3683793544769287,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.936543583869934,0.652435302734375,0.6197375655174255,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.8980472683906555,0.5823307633399963,0.4091416299343109,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8652536869049072,0.520538866519928,0.4965215027332306,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.6941050887107849,0.2614343762397766,1.2009825706481934,284.90606689453125,284.95001220703125,303.0498046875,297.0944519042969,299.0282592773437,297.28863525390625,286.9073791503906,1.0,0.71208655834198,0.3954870104789734,0.3954870104789734,1.0,1.0,-3.717008590698242,1.1184231042861938,2.598585605621338,0.2815137505531311,0.8843408823013306,0.8843408823013306,0.0,245.61489868164065,285.0,70614.21875,0.0,4488.69580078125,1.0,280.3572082519531,284.9415588378906,300.110595703125,304.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,38003.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341264128684998,1.0,0.0,0.0,3.680279493331909,3.6803040504455566,9.037636914399628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.73046875,0.0,1582.2342529296875,1895.4371337890625,0.0,2786.89111328125,0.9136195182800292,1.0,0.0,3.0,1.0,0.0
17762220,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.7918606996536255,0.404913067817688,0.3687288761138916,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.9272149801254272,0.6535813808441162,0.6208808422088623,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.8904421329498291,0.5839468240737915,0.4103093147277832,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.8577740788459778,0.5211143493652344,0.4971873760223388,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.68766850233078,0.2615767419338226,1.2027406692504885,285.0169677734375,284.95001220703125,303.0752868652344,297.1016845703125,299.032958984375,297.2887878417969,287.0180969238281,1.0,0.7172487378120422,0.394761174917221,0.394761174917221,1.0,1.0,-3.723118782043457,1.1182390451431274,2.60487961769104,0.2798570096492767,0.9632841348648072,0.9632841348648072,0.0,254.7298583984375,285.0,69774.7421875,0.0,4563.8017578125,1.0,280.6021728515625,285.0682983398437,300.0743713378906,304.5049133300781,293.1499938964844,293.1499938964844,280.6499938964844,34048.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289483189582825,1.0,0.0,0.0,3.72875714302063,3.728781461715698,9.277297294829624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.6318359375,0.0,1607.6512451171875,1895.4371337890625,0.0,2738.657470703125,0.92283296585083,1.0,0.0,3.0,1.0,0.0
17762280,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.785687267780304,0.4053712487220764,0.3694333434104919,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.919227421283722,0.6548833847045898,0.6224116683006287,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.8840013742446899,0.5856958031654358,0.4117596745491028,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.8514449596405029,0.5218448042869568,0.4981751143932342,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.6821486353874207,0.261818379163742,1.2052749395370483,285.0094299316406,284.95001220703125,303.1004943847656,297.110595703125,299.03887939453125,297.2907409667969,287.00848388671875,1.0,0.7225292325019836,0.3940353393554687,0.3940353393554687,1.0,1.0,-3.731788396835327,1.1189039945602417,2.612884521484375,0.2785241305828094,0.9799606204032898,0.9799606204032898,0.0,263.4779968261719,303.0,70046.3515625,0.0,4644.08154296875,1.0,280.6427307128906,285.0624694824219,300.0938415527344,304.5775756835937,293.1499938964844,293.1499938964844,280.3500061035156,33435.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275886178016663,1.0,0.0,0.0,3.789341449737549,3.7893664836883545,9.58121972871595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.666015625,0.0,1673.8651123046875,1895.4371337890625,0.0,2726.009765625,0.934844970703125,1.0,0.0,3.0,1.0,0.0
17762340,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.779530942440033,0.405329555273056,0.3699826002120971,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.9114487767219543,0.6556584239006042,0.6237657070159912,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.8775961995124817,0.5868954062461853,0.4130615592002868,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.845245897769928,0.5221586227416992,0.4990425407886505,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.6767004132270813,0.2618440985679626,1.2075961828231812,284.8871154785156,284.95001220703125,303.1253967285156,297.1212463378906,299.0409240722656,297.28741455078125,286.8856506347656,1.0,0.7277724742889404,0.3933095037937164,0.3933095037937164,1.0,1.0,-3.739489793777466,1.1192251443862915,2.6202645301818848,0.2771851122379303,0.8973040580749512,0.8973040580749512,0.0,272.5295715332031,303.0,71226.296875,0.0,4723.8671875,1.0,280.3953857421875,284.9186706542969,300.1478271484375,304.8174743652344,293.1499938964844,293.1499938964844,280.3500061035156,36957.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326908946037292,1.0,0.0,0.0,3.7688663005828857,3.768891572952272,9.477957405579218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.982421875,0.0,1676.876708984375,1895.4371337890625,0.0,2773.509521484375,0.9308940768241882,1.0,0.0,3.0,1.0,0.0
17762400,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.7730897068977356,0.4051123261451721,0.3701450228691101,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.9037638902664183,0.6562519669532776,0.6246950030326843,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.8709490299224854,0.5879390239715576,0.4140487611293793,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.8388903141021729,0.5223016738891602,0.4995602667331695,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.671062707901001,0.2617475688457489,1.2090184688568115,284.9066162109375,284.95001220703125,303.1499938964844,297.1337280273437,299.0414428710937,297.2822265625,286.90789794921875,1.0,0.732830286026001,0.3925836682319641,0.3925836682319641,1.0,1.0,-3.744328260421753,1.1185787916183472,2.625749588012696,0.2754650712013244,0.8918390870094299,0.8918390870094299,0.0,282.0179748535156,306.0,71068.921875,0.0,4798.48779296875,1.0,280.35699462890625,284.9324951171875,300.1477966308594,304.76983642578125,293.1499938964844,293.1499938964844,280.6499938964844,37909.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833689272403717,1.0,0.0,0.0,3.711117744445801,3.7111427783966064,9.189730576508736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.1845703125,0.0,1616.758056640625,1895.4371337890625,0.0,2782.8154296875,0.9204113483428956,1.0,0.0,3.0,1.0,0.0
17762460,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.7691736221313477,0.4053958058357239,0.3703727126121521,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.8993906378746033,0.6573559641838074,0.6256961822509766,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184631347656,0.8671237826347351,0.5895244479179382,0.4151118397712707,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.8350574970245361,0.5228608846664429,0.5001003742218018,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.017333984375,0.667592465877533,0.2618551254272461,1.2100969552993774,285.0184326171875,284.95001220703125,303.1728515625,297.14605712890625,299.0451965332031,297.2825012207031,287.0196228027344,1.0,0.7361265420913696,0.3918468952178955,0.3918468952178955,1.0,1.0,-3.749029874801636,1.1178510189056396,2.631178855895996,0.2736103236675262,0.9717580080032348,0.9717580080032348,0.0,288.3190002441406,306.0,70201.6015625,0.0,4852.48876953125,1.0,280.6028747558594,285.0609436035156,300.1180419921875,304.5733947753906,293.1499938964844,293.1499938964844,280.6499938964844,34086.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284991383552551,1.0,0.0,0.0,3.758175849914551,3.758200645446777,9.424264817425864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.921875,0.0,1642.1439208984375,1895.4371337890625,0.0,2734.478759765625,0.9294363856315612,1.0,0.0,3.0,1.0,0.0
17762520,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.7668921947479248,0.4058574140071869,0.3709137141704559,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.8968562483787537,0.6586201786994934,0.6270241141319275,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.865051805973053,0.5912576913833618,0.4164240956306457,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.8327932953834534,0.5235891938209534,0.5009137392044067,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.6655051112174988,0.2620760202407837,1.2117174863815308,285.0107727050781,284.95001220703125,303.1925354003906,297.15625,299.04937744140625,297.28466796875,287.0097351074219,1.0,0.7389785647392273,0.3911100924015045,0.3911100924015045,1.0,1.0,-3.755784511566162,1.1177983283996582,2.637986421585083,0.2719849050045013,0.9889141321182252,0.9889141321182252,0.0,292.75103759765625,309.0,70448.84375,0.0,4900.6357421875,1.0,280.6429443359375,285.05548095703125,300.14044189453125,304.6498718261719,293.1499938964844,293.1499938964844,280.3500061035156,33486.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273195028305054,1.0,0.0,0.0,3.817411422729492,3.817436695098877,9.723693210617057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.453125,0.0,1707.8482666015625,1895.4371337890625,0.0,2723.5068359375,0.941209614276886,1.0,0.0,3.0,1.0,0.0
17762580,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.7649191617965698,0.4058240950107574,0.3712766170501709,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8947229981422424,0.6593486666679382,0.6281371712684631,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.8633375763893127,0.5924363136291504,0.4175643622875213,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.8308831453323364,0.5239018797874451,0.5015778541564941,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.6637440323829651,0.2620900273323059,1.213005542755127,284.88525390625,284.95001220703125,303.2091979980469,297.1643371582031,299.0487670898437,297.2814636230469,286.8834533691406,1.0,0.7413657307624817,0.3903733193874359,0.3903733193874359,1.0,1.0,-3.7612903118133545,1.117312788963318,2.643977642059326,0.2703293561935425,0.9040894508361816,0.9040894508361816,0.0,296.55029296875,309.0,71620.359375,0.0,4941.1923828125,1.0,280.394775390625,284.9089660644531,300.19317626953125,304.8902282714844,293.1499938964844,293.1499938964844,280.3500061035156,36927.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327149748802185,1.0,0.0,0.0,3.797771453857422,3.7977969646453857,9.62389549385989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.3837890625,0.0,1711.0888671875,1895.4371337890625,0.0,2773.73388671875,0.9373844861984252,1.0,0.0,3.0,1.0,0.0
17762640,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7627618908882141,0.4056144058704376,0.3712281286716461,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.8924702405929565,0.6598861217498779,0.6287887692451477,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.8614925146102905,0.5934538245201111,0.418365329504013,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.8288695216178894,0.5240402221679688,0.5018635392189026,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.6618834137916565,0.2619884312152862,1.2133032083511353,284.90191650390625,284.95001220703125,303.2228698730469,297.1704406738281,299.0457458496094,297.2763366699219,286.9031677246094,1.0,0.7432679533958435,0.3896365463733673,0.3896365463733673,1.0,1.0,-3.7636852264404297,1.1157859563827517,2.6478991508483887,0.2682749927043915,0.8955023884773254,0.8955023884773254,0.0,300.1188659667969,312.0,71398.0703125,0.0,4971.20166015625,1.0,280.3568115234375,284.92144775390625,300.1879577636719,304.83642578125,293.1499938964844,293.1499938964844,280.6499938964844,38044.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341228365898132,1.0,0.0,0.0,3.737067222595215,3.7370924949646,9.31869578835176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.9482421875,0.0,1647.8682861328125,1895.4371337890625,0.0,2786.857666015625,0.9262577295303344,1.0,0.0,3.0,1.0,0.0
17762700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.7612595558166504,0.4059247076511383,0.3713415563106537,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.8909503817558289,0.6609510183334351,0.629609227180481,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8603562116622925,0.5950323939323425,0.419316828250885,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8274652361869812,0.5246114134788513,0.5022704005241394,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.6605417132377625,0.2621068656444549,1.2137484550476074,285.01470947265625,284.95001220703125,303.23370361328125,297.174560546875,299.0458984375,297.27685546875,287.0159606933594,1.0,0.7449471950531006,0.3888997733592987,0.3888997733592987,1.0,1.0,-3.7669713497161865,1.1145570278167725,2.652414321899414,0.2661838829517364,0.9746403098106384,0.9746403098106384,0.0,302.89306640625,312.0,70450.4765625,0.0,4998.787109375,1.0,280.6033935546875,285.05194091796875,300.1498718261719,304.6278076171875,293.1499938964844,293.1499938964844,280.6499938964844,34292.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292693495750427,1.0,0.0,0.0,3.779416799545288,3.7794418334960938,9.531096907267056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.9453125,0.0,1668.748046875,1895.4371337890625,0.0,2741.64501953125,0.9343444108963012,1.0,0.0,3.0,1.0,0.0
17762760,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.7605525255203247,0.4064257442951202,0.3718240261077881,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.8902729153633118,0.6621697545051575,0.630806028842926,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.8600205779075623,0.596733033657074,0.4205483794212341,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.8267848491668701,0.5253650546073914,0.5030084252357483,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.6598417162895203,0.2623448669910431,1.2149914503097534,285.0076599121094,284.95001220703125,303.2417297363281,297.17681884765625,299.0467529296875,297.2791442871094,287.00665283203125,1.0,0.7466047406196594,0.3882094323635101,0.3882094323635101,1.0,1.0,-3.772855043411255,1.1143187284469604,2.658536195755005,0.2645539343357086,0.9910895228385924,0.9910895228385924,0.0,304.9174499511719,315.0,70646.078125,0.0,5029.2880859375,1.0,280.6430969238281,285.047607421875,300.1632995605469,304.6920166015625,293.1499938964844,293.1499938964844,280.3500061035156,33681.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282712697982788,1.0,0.0,0.0,3.8349721431732178,3.8349974155426025,9.813359156396473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.69140625,0.0,1730.6358642578125,1895.4371337890625,0.0,2732.358642578125,0.945300042629242,1.0,0.0,3.0,1.0,0.0
17762820,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88262939453125,0.7597082853317261,0.4064315259456634,0.3721588551998138,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.8894496560096741,0.6628355383872986,0.6318017840385437,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.8595204949378967,0.5978457927703857,0.4216049015522003,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8260046243667603,0.5257047414779663,0.5036305785179138,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.659071147441864,0.2623745501041412,1.2160356044769287,284.8821716308594,284.95001220703125,303.2471008300781,297.1772155761719,299.04278564453125,297.2757873535156,286.88043212890625,1.0,0.7481337785720825,0.3875190913677215,0.3875190913677215,1.0,1.0,-3.777740716934204,1.1137444972991943,2.6639962196350098,0.2629427015781402,0.9052233695983888,0.9052233695983888,0.0,306.9833679199219,315.0,71781.1484375,0.0,5057.15625,1.0,280.3944396972656,284.9014892578125,300.2073669433594,304.9208374023437,293.1499938964844,293.1499938964844,280.3500061035156,37105.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337502479553223,1.0,0.0,0.0,3.812199592590332,3.812225341796875,9.69715983956121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.93359375,0.0,1729.8619384765625,1895.4371337890625,0.0,2783.3837890625,0.94074285030365,1.0,0.0,3.0,1.0,0.0
17762880,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7583743333816528,0.4062581360340118,0.3720982074737549,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.8881282210350037,0.6633004546165466,0.6323415040969849,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8585318922996521,0.5987822413444519,0.4223187863826751,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.824806272983551,0.5258697867393494,0.5038931965827942,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.6579295992851257,0.2622859179973602,1.2161692380905151,284.8993225097656,284.95001220703125,303.2498474121094,297.1758728027344,299.0364990234375,297.2704467773437,286.9006042480469,1.0,0.7494173645973206,0.3868287205696106,0.3868287205696106,1.0,1.0,-3.779656171798706,1.1121833324432373,2.6674728393554688,0.2609589099884033,0.8959914445877075,0.8959914445877075,0.0,309.31036376953125,318.0,71515.53125,0.0,5077.90966796875,1.0,280.3567199707031,284.9149169921875,300.1943359375,304.85577392578125,293.1499938964844,293.1499938964844,280.6499938964844,38216.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352255821228027,1.0,0.0,0.0,3.7483651638031006,3.748390436172485,9.375124818689072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.515625,0.0,1662.414794921875,1895.4371337890625,0.0,2797.14208984375,0.9289018511772156,1.0,0.0,3.0,1.0,0.0
17762940,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.757451057434082,0.4066035151481628,0.3722110390663147,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.887249231338501,0.6642935872077942,0.6330594420433044,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.8579772114753723,0.6002810001373291,0.4231883287429809,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126342773437,0.8239763975143433,0.5264689326286316,0.5042914152145386,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.6570910811424255,0.2624154984951019,1.2165051698684692,285.0126647949219,284.95001220703125,303.25006103515625,297.1728210449219,299.0335388183594,297.270751953125,287.013916015625,1.0,0.7506501078605652,0.386138379573822,0.386138379573822,1.0,1.0,-3.7825775146484375,1.110956788063049,2.671620607376098,0.258951336145401,0.9747857451438904,0.9747857451438904,0.0,311.1934509277344,318.0,70525.140625,0.0,5098.83984375,1.0,280.6036071777344,285.0464782714844,300.1490173339844,304.6366882324219,293.1499938964844,293.1499938964844,280.6499938964844,34434.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304591178894043,1.0,0.0,0.0,3.788199663162232,3.788224697113037,9.57544557422807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.6884765625,0.0,1680.27001953125,1895.4371337890625,0.0,2752.719970703125,0.9364197254180908,1.0,0.0,3.0,1.0,0.0
17763000,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.7571450471878052,0.4071285724639892,0.3726970255374908,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.8870095014572144,0.6654521822929382,0.6341697573661804,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.8580367565155029,0.6019279956817627,0.4243549704551697,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.8236986994743347,0.5272418260574341,0.5050275325775146,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.6567383408546448,0.2626610398292541,1.2176731824874878,285.0057373046875,284.95001220703125,303.2478942871094,297.1681213378906,299.03131103515625,297.2729797363281,287.0047302246094,1.0,0.7519852519035339,0.3854480385780334,0.3854480385780334,1.0,1.0,-3.7881906032562256,1.1106098890304563,2.6775808334350586,0.25727578997612,0.9906378388404846,0.9906378388404846,0.0,312.5773620605469,321.0,70686.2109375,0.0,5124.642578125,1.0,280.64312744140625,285.0426025390625,300.15545654296875,304.69146728515625,293.1499938964844,293.1499938964844,280.3500061035156,33809.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829542875289917,1.0,0.0,0.0,3.841470718383789,3.841496229171753,9.846646662481362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.126953125,0.0,1739.558837890625,1895.4371337890625,0.0,2744.19091796875,0.94685298204422,1.0,0.0,3.0,1.0,0.0
17763060,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.7565939426422119,0.4071461856365204,0.3730308413505554,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.886502742767334,0.6660629510879517,0.6350942850112915,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.8578270077705383,0.6030007004737854,0.42536661028862,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.8232101202011108,0.5275894999504089,0.5056447386741638,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.6562225818634033,0.2626943588256836,1.2186583280563354,284.8805236816406,284.95001220703125,303.2433776855469,297.1618347167969,299.0244445800781,297.2696533203125,286.8788757324219,1.0,0.7532796859741211,0.3847694396972656,0.3847694396972656,1.0,1.0,-3.792858600616455,1.1099724769592283,2.6828858852386475,0.2556559145450592,0.9043374061584472,0.9043374061584472,0.0,314.1865234375,321.0,71789.53125,0.0,5149.11181640625,1.0,280.39434814453125,284.8971252441406,300.1926574707031,304.9111022949219,293.1499938964844,293.1499938964844,280.3500061035156,37249.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350800275802612,1.0,0.0,0.0,3.816084623336792,3.816110372543335,9.716934528114507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.5986328125,0.0,1735.6868896484375,1895.4371337890625,0.0,2795.78466796875,0.9417011737823486,1.0,0.0,3.0,1.0,0.0
17763120,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.7554861307144165,0.4069795608520508,0.3729665279388428,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.8854192495346069,0.6664777398109436,0.6355721950531006,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.8570599555969238,0.6039062142372131,0.4260464310646057,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8222295641899109,0.527757465839386,0.5058997273445129,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.655278742313385,0.2626079618930816,1.2187455892562866,284.898193359375,284.95001220703125,303.23663330078125,297.1540222167969,299.0154113769531,297.26434326171875,286.89947509765625,1.0,0.7543911933898926,0.3840908706188202,0.3840908706188202,1.0,1.0,-3.794589042663574,1.108367919921875,2.686221122741699,0.2536767721176147,0.8950004577636719,0.8950004577636719,0.0,316.1878356933594,324.0,71492.40625,0.0,5167.318359375,1.0,280.356689453125,284.9112548828125,300.1731262207031,304.8371276855469,293.1499938964844,293.1499938964844,280.6499938964844,38337.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836620032787323,1.0,0.0,0.0,3.750072479248047,3.7500979900360094,9.383667816109664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.9833984375,0.0,1665.3468017578125,1895.4371337890625,0.0,2810.15283203125,0.9293696880340576,1.0,0.0,3.0,1.0,0.0
17763180,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.7547215223312378,0.4073271751403808,0.3730749785900116,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.8847038745880127,0.6674238443374634,0.6362359523773193,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.8566589951515198,0.6053797006607056,0.4268900156021118,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.8215529322624207,0.5283557176589966,0.5062900185585022,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.6545801162719727,0.2627378702163696,1.2190452814102173,285.01129150390625,284.95001220703125,303.22772216796875,297.1447448730469,299.0098571777344,297.2647399902344,287.0124816894531,1.0,0.7554969191551208,0.3834123015403747,0.3834123015403747,1.0,1.0,-3.7973554134368896,1.10710608959198,2.690249443054199,0.2516762614250183,0.9732465147972108,0.9732465147972108,0.0,317.8373718261719,324.0,70474.671875,0.0,5186.40576171875,1.0,280.6036071777344,285.0429077148437,300.1217346191406,304.60992431640625,293.1499938964844,293.1499938964844,280.6499938964844,34518.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319352269172668,1.0,0.0,0.0,3.788557291030884,3.788582563400269,9.57725433181622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.1796875,0.0,1681.3453369140625,1895.4371337890625,0.0,2766.468017578125,0.936561107635498,1.0,0.0,3.0,1.0,0.0
17763240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.7545162439346313,0.4078480899333954,0.3735541999340057,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.8845652937889099,0.6685336828231812,0.6372953653335571,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.8568140864372253,0.6069982647895813,0.4280336797237396,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.8213761448860168,0.5291216969490051,0.5070163607597351,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.6543170809745789,0.2629804015159607,1.2201778888702393,285.0040283203125,284.95001220703125,303.2167663574219,297.13409423828125,299.0051574707031,297.2669982910156,287.0030212402344,1.0,0.7567362785339355,0.3827337324619293,0.3827337324619293,1.0,1.0,-3.8028173446655273,1.106719732284546,2.696097612380981,0.2500050365924835,0.988366723060608,0.988366723060608,0.0,319.05712890625,327.0,70610.65625,0.0,5210.89208984375,1.0,280.64312744140625,285.0390930175781,300.1221923828125,304.65692138671875,293.1499938964844,293.1499938964844,280.3500061035156,33891.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310967683792114,1.0,0.0,0.0,3.8403799533844,3.8404054641723633,9.841055543802213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.822265625,0.0,1738.8719482421875,1895.4371337890625,0.0,2758.65771484375,0.9466577172279358,1.0,0.0,3.0,1.0,0.0
17763300,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.7540410161018372,0.4078579843044281,0.3738785684108734,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87921142578125,0.8841294646263123,0.6690929532051086,0.6381688714027405,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.8566713929176331,0.6080369353294373,0.4290205538272857,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.8209599852561951,0.5294579267501831,0.507620632648468,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.6538689732551575,0.2630086541175842,1.2211246490478516,284.8793640136719,284.95001220703125,303.203857421875,297.1220703125,298.9958190917969,297.2637023925781,286.8778076171875,1.0,0.7579558491706848,0.3820551633834839,0.3820551633834839,1.0,1.0,-3.807321071624756,1.1060057878494265,2.70131516456604,0.2483565360307693,0.9018772840499878,0.9018772840499878,0.0,320.5537109375,327.0,71683.1640625,0.0,5234.31201171875,1.0,280.3943786621094,284.8944702148437,300.15362548828125,304.86865234375,293.1499938964844,293.1499938964844,280.3500061035156,37378.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367027640342712,1.0,0.0,0.0,3.81251072883606,3.8125367164611816,9.698742360342294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.822265625,0.0,1732.36767578125,1895.4371337890625,0.0,2810.925048828125,0.9409646391868592,1.0,0.0,3.0,1.0,0.0
17763360,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.7530043721199036,0.4076857268810272,0.3738056421279907,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.8831073641777039,0.6694592237472534,0.6385970115661621,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.8559625148773193,0.6089116930961609,0.4296755492687225,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8200396299362183,0.529615581035614,0.5078624486923218,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.6529884934425354,0.2629181444644928,1.2211776971817017,284.897705078125,284.95001220703125,303.1890563964844,297.1087951660156,298.9845886230469,297.2584533691406,286.89898681640625,1.0,0.7590075731277466,0.3813969194889068,0.3813969194889068,1.0,1.0,-3.808894634246826,1.1043922901153564,2.7045023441314697,0.2464139759540558,0.8927894234657288,0.8927894234657288,0.0,322.474853515625,330.0,71360.4296875,0.0,5251.62060546875,1.0,280.3567199707031,284.9093933105469,300.1285705566406,304.78717041015625,293.1499938964844,293.1499938964844,280.6499938964844,38433.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383076786994934,1.0,0.0,0.0,3.744670152664185,3.744695425033569,9.356650707559312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.033203125,0.0,1659.7479248046875,1895.4371337890625,0.0,2825.90771484375,0.9282392263412476,1.0,0.0,3.0,1.0,0.0
17763420,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.7522902488708496,0.4080250859260559,0.3739063143730163,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.8824312090873718,0.6703567504882812,0.639213502407074,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.8555993437767029,0.610355794429779,0.4304969310760498,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.8194053769111633,0.5302016139030457,0.5082404613494873,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.6523354649543762,0.2630428373813629,1.2214478254318235,285.0100402832031,284.95001220703125,303.1724548339844,297.0942687988281,298.9769287109375,297.25885009765625,287.0111389160156,1.0,0.7600651979446411,0.3807387053966522,0.3807387053966522,1.0,1.0,-3.8115177154541016,1.1031283140182495,2.7083892822265625,0.2444543093442917,0.97026389837265,0.97026389837265,0.0,324.06573486328125,330.0,70325.9375,0.0,5270.0107421875,1.0,280.6034851074219,285.04052734375,300.0718994140625,304.5534362792969,293.1499938964844,293.1499938964844,280.6499938964844,34568.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336910009384155,1.0,0.0,0.0,3.782529592514038,3.782554626464844,9.546802175464109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.0146484375,0.0,1674.575439453125,1895.4371337890625,0.0,2782.8310546875,0.9352455139160156,1.0,0.0,3.0,1.0,0.0
17763480,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.7521081566810608,0.4085318446159363,0.3743741512298584,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021667480469,0.882304310798645,0.6714140176773071,0.6402243971824646,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.8557663559913635,0.6119398474693298,0.4316176176071167,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.8192500472068787,0.5309500098228455,0.5089514851570129,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.6520946025848389,0.2632770836353302,1.2225439548492432,285.00225830078125,284.95001220703125,303.1541748046875,297.07861328125,298.97021484375,297.2610778808594,287.001220703125,1.0,0.7612632513046265,0.3800804913043976,0.3800804913043976,1.0,1.0,-3.816817760467529,1.1027289628982544,2.7140886783599854,0.2428184896707534,0.9844921827316284,0.9844921827316284,0.0,325.2472839355469,333.0,70442.390625,0.0,5293.94287109375,1.0,280.6430969238281,285.0365905761719,300.0673522949219,304.59393310546875,293.1499938964844,293.1499938964844,280.3500061035156,33948.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329163193702698,1.0,0.0,0.0,3.833366632461548,3.8333919048309326,9.805144145502709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.416015625,0.0,1730.7779541015625,1895.4371337890625,0.0,2775.610107421875,0.9451072812080384,1.0,0.0,3.0,1.0,0.0
17763540,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.7516527771949768,0.4085285067558288,0.3746849000453949,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.881875216960907,0.6719178557395935,0.6410470604896545,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783874511719,0.855630099773407,0.6129350066184998,0.4325780868530273,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.8188484311103821,0.5312682390213013,0.5095376968383789,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.6516655683517456,0.2632963955402374,1.2234482765197754,284.8784484863281,284.95001220703125,303.13427734375,297.06182861328125,298.9589538574219,297.2577209472656,286.8770446777344,1.0,0.7624451518058777,0.3794222772121429,0.3794222772121429,1.0,1.0,-3.8211395740509033,1.101997971534729,2.7191414833068848,0.2412057965993881,0.8980693817138672,0.8980693817138672,0.0,326.7204895019531,333.0,71483.5625,0.0,5316.8193359375,1.0,280.3945617675781,284.8931884765625,300.0940246582031,304.7987976074219,293.1499938964844,293.1499938964844,280.3500061035156,37508.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385858535766602,1.0,0.0,0.0,3.8028743267059326,3.802900314331055,9.649776302467217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.6611328125,0.0,1721.7489013671875,1895.4371337890625,0.0,2828.50537109375,0.9388612508773804,1.0,0.0,3.0,1.0,0.0
