time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7506512999534607,0.4083589911460876,0.3746069073677063,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8808666467666626,0.6722232699394226,0.6414207816123962,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8549273610115051,0.6137386560440063,0.4331933856010437,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.8179492354393005,0.531421959400177,0.5097687840461731,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.6508138179779053,0.2631997764110565,1.2234662771224976,284.8976135253906,284.95001220703125,303.1128845214844,297.04400634765625,298.9457397460937,297.2523498535156,286.8988647460937,1.0,0.7634627223014832,0.3787640333175659,0.3787640333175659,1.0,1.0,-3.822538375854492,1.1003146171569824,2.7222237586975098,0.2392433732748031,0.88945072889328,0.88945072889328,0.0,328.6238708496094,336.0,71138.6015625,0.0,5333.56689453125,1.0,280.3567810058594,284.9089050292969,300.0643615722656,304.7110290527344,293.1499938964844,293.1499938964844,280.6499938964844,38518.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402426242828369,1.0,0.0,0.0,3.733473777770996,3.733499050140381,9.300783290200344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.8486328125,0.0,1647.3115234375,1895.4371337890625,0.0,2843.98193359375,0.9258002042770386,1.0,0.0,3.0,1.0,0.0
17763660,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.7499673962593079,0.408704936504364,0.3747122883796692,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.8801891803741455,0.6730497479438782,0.6419756412506104,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.8545480370521545,0.6150885224342346,0.4339572191238403,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.8173333406448364,0.5320092439651489,0.510145902633667,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.6501808166503906,0.263316661119461,1.2237058877944946,285.00885009765625,284.95001220703125,303.0900573730469,297.0252380371094,298.936279296875,297.2524719238281,287.0098571777344,1.0,0.764488697052002,0.3781333267688751,0.3781333267688751,1.0,1.0,-3.824986457824707,1.0990580320358276,2.72592830657959,0.2373420447111129,0.9660301208496094,0.9660301208496094,0.0,330.2023620605469,336.0,70094.7578125,0.0,5351.4482421875,1.0,280.6032409667969,285.03912353515625,300.0033569335937,304.4721069335937,293.1499938964844,293.1499938964844,280.6499938964844,34596.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356711864471436,1.0,0.0,0.0,3.771154165267944,3.77117919921875,9.489468197898532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.4052734375,0.0,1661.334228515625,1895.4371337890625,0.0,2801.298828125,0.9327147006988524,1.0,0.0,3.0,1.0,0.0
17763720,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.7497971057891846,0.4092150628566742,0.3751846551895141,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.8800376653671265,0.674026370048523,0.642915666103363,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.8546725511550903,0.6165624260902405,0.4350071549415588,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.8171846270561218,0.5327569842338562,0.5108574032783508,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.6499418020248413,0.2635392546653747,1.2247594594955444,285.00030517578125,284.95001220703125,303.0658874511719,297.0055236816406,298.9277648925781,297.2543334960937,286.9992980957031,1.0,0.7656545639038086,0.3775025904178619,0.3775025904178619,1.0,1.0,-3.830070972442627,1.0986541509628296,2.731416702270508,0.2357621937990188,0.9792062640190125,0.9792062640190125,0.0,331.3813171386719,339.0,70194.8671875,0.0,5374.875,1.0,280.6430358886719,285.034912109375,299.9947204589844,304.5072021484375,293.1499938964844,293.1499938964844,280.3500061035156,33989.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834937334060669,1.0,0.0,0.0,3.82127857208252,3.8213040828704834,9.74340423454123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.203125,0.0,1716.45458984375,1895.4371337890625,0.0,2794.453369140625,0.9424008727073668,1.0,0.0,3.0,1.0,0.0
17763780,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.749356746673584,0.4092159569263458,0.3754992187023163,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775939941406,0.8795846700668335,0.6744500398635864,0.643662691116333,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.8544929027557373,0.6174490451812744,0.4358907341957092,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.8167895674705505,0.5330750942230225,0.5114437937736511,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.6495158672332764,0.2635466754436493,1.2256120443344116,284.87774658203125,284.95001220703125,303.0404663085937,296.9849548339844,298.9148864746094,297.25067138671875,286.8764953613281,1.0,0.7668030261993408,0.3768718838691711,0.3768718838691711,1.0,1.0,-3.834151744842529,1.097913146018982,2.736238718032837,0.2342043071985244,0.893061637878418,0.893061637878418,0.0,332.8565979003906,339.0,71201.96875,0.0,5397.17431640625,1.0,280.39483642578125,284.89312744140625,300.0176086425781,304.7061462402344,293.1499938964844,293.1499938964844,280.3500061035156,37646.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406544923782349,1.0,0.0,0.0,3.787883281707764,3.787909030914306,9.573847137289704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.8720703125,0.0,1704.8370361328125,1895.4371337890625,0.0,2847.830810546875,0.9355579614639282,1.0,0.0,3.0,1.0,0.0
17763840,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.7483875751495361,0.4090499579906463,0.3754254579544067,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8785751461982727,0.6746945381164551,0.6439706087112427,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.8537752628326416,0.6181885004043579,0.4364460408687591,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8159071803092957,0.5332277417182922,0.5116748809814453,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.6486841440200806,0.2634427547454834,1.225588321685791,284.8980407714844,284.95001220703125,303.0138854980469,296.96356201171875,298.9003601074219,297.2452697753906,286.8992614746094,1.0,0.767789363861084,0.3762411475181579,0.3762411475181579,1.0,1.0,-3.8353540897369385,1.0962401628494265,2.7391140460968018,0.2323042452335357,0.8852658271789551,0.8852658271789551,0.0,334.7539367675781,342.0,70839.8125,0.0,5413.3525390625,1.0,280.3568725585937,284.9097900390625,299.9842834472656,304.6131896972656,293.1499938964844,293.1499938964844,280.6499938964844,38592.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423420786857605,1.0,0.0,0.0,3.717142820358277,3.717167854309082,9.219593266607262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.1142578125,0.0,1628.9117431640625,1895.4371337890625,0.0,2863.60498046875,0.922217607498169,1.0,0.0,3.0,1.0,0.0
17763900,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075378417969,0.7477275133132935,0.4093874394893646,0.375529021024704,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079040527344,0.8778987526893616,0.6754656434059143,0.6444718241691589,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.8533930778503418,0.6194974184036255,0.4371742904186249,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.815304696559906,0.5338038206100464,0.5120466947555542,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.6480689644813538,0.2635515332221985,1.225794553756714,285.0078125,284.95001220703125,302.9862670898437,296.94146728515625,298.8896179199219,297.24542236328125,287.0086975097656,1.0,0.7687874436378479,0.3756104409694671,0.3756104409694671,1.0,1.0,-3.837645769119263,1.0949217081069946,2.7427241802215576,0.2303853929042816,0.9608327746391296,0.9608327746391296,0.0,336.3221130371094,342.0,69794.578125,0.0,5430.7841796875,1.0,280.6028747558594,285.0386962890625,299.9198303222656,304.3705749511719,293.1499938964844,293.1499938964844,280.6499938964844,34603.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377912640571594,1.0,0.0,0.0,3.755172967910767,3.755197763442993,9.409210406374768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.255859375,0.0,1642.6083984375,1895.4371337890625,0.0,2821.0859375,0.9291363954544068,1.0,0.0,3.0,1.0,0.0
17763960,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.7475576996803284,0.409876674413681,0.3759878575801849,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8777322173118591,0.6763851642608643,0.6453590393066406,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8535048961639404,0.6209356188774109,0.4381977617740631,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.8151544332504272,0.5345286130905151,0.5127419233322144,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.6478318572044373,0.2637625336647033,1.2268038988113403,284.9985046386719,284.95001220703125,302.9576416015625,296.9186706542969,298.8800048828125,297.247314453125,286.9974670410156,1.0,0.7699252367019653,0.3749919235706329,0.3749919235706329,1.0,1.0,-3.842546224594116,1.0944737195968628,2.748072385787964,0.2288130670785904,0.9729595184326172,0.9729595184326172,0.0,337.4984436035156,345.0,69882.859375,0.0,5453.78466796875,1.0,280.6429443359375,285.0341186523437,299.9080810546875,304.40155029296875,293.1499938964844,293.1499938964844,280.3500061035156,34014.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370749950408936,1.0,0.0,0.0,3.80488657951355,3.804911851882935,9.659991064836504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.74609375,0.0,1696.922607421875,1895.4371337890625,0.0,2814.399658203125,0.9387120604515076,1.0,0.0,3.0,1.0,0.0
17764020,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.7471191883087158,0.4098565280437469,0.3762834668159485,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.8772695064544678,0.6767566204071045,0.6460549831390381,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774108886719,0.8533198833465576,0.6217942237854004,0.4390592277050018,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.814755380153656,0.5348216891288757,0.5133057236671448,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.6474109292030334,0.2637596428394317,1.2276077270507812,284.8774719238281,284.95001220703125,302.9281616210937,296.895263671875,298.8661499023437,297.2437438964844,286.8764343261719,1.0,0.7710450887680054,0.3743733763694763,0.3743733763694763,1.0,1.0,-3.846430540084839,1.0936897993087769,2.7527406215667725,0.227264866232872,0.8873894810676575,0.8873894810676575,0.0,338.9737243652344,345.0,70857.4921875,0.0,5475.61181640625,1.0,280.3952331542969,284.8941955566406,299.92822265625,304.5956726074219,293.1499938964844,293.1499938964844,280.3500061035156,37778.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842827320098877,1.0,0.0,0.0,3.768629789352417,3.768655300140381,9.47676767282246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.4423828125,0.0,1682.9407958984375,1895.4371337890625,0.0,2868.141845703125,0.931297481060028,1.0,0.0,3.0,1.0,0.0
17764080,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.7461711168289185,0.4096783101558685,0.3761953711509704,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.876271665096283,0.6769605278968811,0.6463199853897095,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8526186347007751,0.6225214600563049,0.439600795507431,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.813879668712616,0.5349562168121338,0.5135169625282288,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.6466015577316284,0.2636511027812958,1.2275514602661133,284.8989562988281,284.95001220703125,302.8978576660156,296.8713073730469,298.85089111328125,297.23858642578125,286.9001159667969,1.0,0.7720054984092712,0.3737548589706421,0.3737548589706421,1.0,1.0,-3.8474841117858887,1.0919950008392334,2.755489110946656,0.2253824025392532,0.8806136250495911,0.8806136250495911,0.0,340.8631286621094,348.0,70484.7890625,0.0,5491.345703125,1.0,280.35699462890625,284.9117431640625,299.8922119140625,304.4989929199219,293.1499938964844,293.1499938964844,280.6499938964844,38644.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445319533348083,1.0,0.0,0.0,3.697055816650391,3.697080612182617,9.120219601754798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.3896484375,0.0,1606.1915283203125,1895.4371337890625,0.0,2884.0849609375,0.9177860021591188,1.0,0.0,3.0,1.0,0.0
17764140,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.7455265522003174,0.4099971652030945,0.3762857317924499,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.8756027817726135,0.6776876449584961,0.6467821002006531,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8522506952285767,0.6238187551498413,0.4403210580348968,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8132821321487427,0.5355090498924255,0.5138697624206543,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.6460051536560059,0.2637538909912109,1.2277352809906006,285.0070495605469,284.95001220703125,302.86688232421875,296.8468322753906,298.8394470214844,297.2388916015625,287.0078125,1.0,0.7729805111885071,0.3731363415718078,0.3731363415718078,1.0,1.0,-3.849653720855713,1.0906611680984497,2.7589924335479736,0.2234835475683212,0.9551565647125244,0.9551565647125244,0.0,342.42218017578125,348.0,69446.3125,0.0,5508.42724609375,1.0,280.6024169921875,285.0390930175781,299.8252868652344,304.254150390625,293.1499938964844,293.1499938964844,280.6499938964844,34588.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399835824966431,1.0,0.0,0.0,3.7358808517456055,3.735905408859253,9.312779525316728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.4609375,0.0,1620.018798828125,1895.4371337890625,0.0,2841.5615234375,0.9248007535934448,1.0,0.0,3.0,1.0,0.0
17764200,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.7453515529632568,0.4104585647583008,0.3767236769199371,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.8754242062568665,0.6785569190979004,0.647625207901001,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.8523595333099365,0.6252409219741821,0.4413349032402038,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.8131239414215088,0.5362021327018738,0.5145392417907715,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.6457705497741699,0.2639550566673279,1.228709697723389,284.9969177246094,284.95001220703125,302.83526611328125,296.8219299316406,298.8291320800781,297.2408447265625,286.995849609375,1.0,0.7740940451622009,0.3725178241729736,0.3725178241729736,1.0,1.0,-3.85439133644104,1.0901432037353516,2.7642481327056885,0.2218860685825348,0.96626615524292,0.96626615524292,0.0,343.5984191894531,351.0,69527.734375,0.0,5531.0712890625,1.0,280.64276123046875,285.0340270996094,299.8113708496094,304.2822570800781,293.1499938964844,293.1499938964844,280.3500061035156,34020.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392699956893921,1.0,0.0,0.0,3.78550124168396,3.7855262756347656,9.561808838043362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.416015625,0.0,1673.8497314453125,1895.4371337890625,0.0,2834.8955078125,0.93434077501297,1.0,0.0,3.0,1.0,0.0
17764260,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.7449102401733398,0.4104131162166595,0.376995176076889,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.8749530911445618,0.6788814663887024,0.6482754349708557,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.8521756529808044,0.6260886788368225,0.4421867132186889,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.8127152323722839,0.536464273929596,0.5150734186172485,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.6453546285629272,0.2639435827732086,1.229472279548645,284.8775634765625,284.95001220703125,302.8031616210937,296.796630859375,298.8147888183594,297.2374572753906,286.87677001953125,1.0,0.7751885056495667,0.3719069957733154,0.3719069957733154,1.0,1.0,-3.8580946922302246,1.0893068313598633,2.7687878608703613,0.2203322947025299,0.8814812302589417,0.8814812302589417,0.0,345.0762023925781,351.0,70472.046875,0.0,5552.47705078125,1.0,280.3956604003906,284.8960876464844,299.82977294921875,304.47271728515625,293.1499938964844,293.1499938964844,280.3500061035156,37896.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450436592102051,1.0,0.0,0.0,3.7465627193450928,3.7465879917144775,9.366111157760316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.6201171875,0.0,1657.8453369140625,1895.4371337890625,0.0,2888.872314453125,0.9264046549797058,1.0,0.0,3.0,1.0,0.0
17764320,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.7439801096916199,0.4102202653884887,0.3768899440765381,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.8739684224128723,0.6790494322776794,0.6485023498535156,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.851497232913971,0.6268206834793091,0.4427264332771301,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.8118412494659424,0.5365767478942871,0.5152602791786194,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.6445676684379578,0.2638322114944458,1.2293916940689087,284.9001159667969,284.95001220703125,302.7705993652344,296.7710266113281,298.7992248535156,297.2325744628906,286.9012756347656,1.0,0.7761263251304626,0.3712961673736572,0.3712961673736572,1.0,1.0,-3.859020948410034,1.0875837802886963,2.771437168121338,0.2184540331363678,0.8757840394973755,0.8757840394973755,0.0,346.95855712890625,354.0,70094.71875,0.0,5567.828125,1.0,280.3571472167969,284.9143981933594,299.7920227050781,304.3736877441406,293.1499938964844,293.1499938964844,280.6499938964844,38674.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467514514923096,1.0,0.0,0.0,3.674649000167847,3.674673795700073,9.010005328491388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.1806640625,0.0,1580.912109375,1895.4371337890625,0.0,2904.853759765625,0.9128252863883972,1.0,0.0,3.0,1.0,0.0
17764380,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.7433483004570007,0.4105177223682403,0.3769647479057312,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.8733078241348267,0.6797354817390442,0.6489288806915283,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8511494398117065,0.6281222105026245,0.4434500634670257,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.811244785785675,0.5371025204658508,0.5155905485153198,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.6439899206161499,0.2639301717281341,1.2295595407485962,285.0064697265625,284.95001220703125,302.7377014160156,296.74517822265625,298.7875061035156,297.23309326171875,287.007080078125,1.0,0.7770810723304749,0.3706853687763214,0.3706853687763214,1.0,1.0,-3.86108660697937,1.0862274169921875,2.7748591899871826,0.2165617793798446,0.9492928981781006,0.9492928981781006,0.0,348.5096130371094,354.0,69068.484375,0.0,5584.61669921875,1.0,280.6018981933594,285.0399475097656,299.7235107421875,304.1279602050781,293.1499938964844,293.1499938964844,280.6499938964844,34556.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421866297721863,1.0,0.0,0.0,3.714553833007813,3.714578151702881,9.206755180457548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5302734375,0.0,1595.190673828125,1895.4371337890625,0.0,2862.1513671875,0.9199981093406676,1.0,0.0,3.0,1.0,0.0
17764440,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.7431659698486328,0.4109487235546112,0.377379298210144,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.8731178045272827,0.6805567145347595,0.6497300863265991,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.8512613773345947,0.6295440196990967,0.4444650411605835,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.8110758066177368,0.5377604961395264,0.5162307620048523,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.6437578797340393,0.2641226053237915,1.230504035949707,284.9955139160156,284.95001220703125,302.7045288085937,296.7191162109375,298.7769470214844,297.2351379394531,286.9944763183594,1.0,0.7781729698181152,0.3700745403766632,0.3700745403766632,1.0,1.0,-3.865676164627075,1.0856682062149048,2.78000807762146,0.214962750673294,0.9594798684120178,0.9594798684120178,0.0,349.6872253417969,357.0,69147.0703125,0.0,5606.9453125,1.0,280.6426086425781,285.034423828125,299.7084350585937,304.1543884277344,293.1499938964844,293.1499938964844,280.3500061035156,34014.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414546251296997,1.0,0.0,0.0,3.764284372329712,3.7643091678619385,9.454926157559384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.193359375,0.0,1648.7493896484375,1895.4371337890625,0.0,2855.308837890625,0.929549515247345,1.0,0.0,3.0,1.0,0.0
17764500,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7427206635475159,0.4108764231204986,0.377624899148941,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.8726395964622498,0.6808369755744934,0.6503369808197021,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779296875,0.851085364818573,0.6303972005844116,0.445318341255188,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780212402344,0.8106549382209778,0.5379893779754639,0.5167326927185059,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.6433477401733398,0.2641039192676544,1.2312310934066772,284.87799072265625,284.95001220703125,302.6712341308594,296.69293212890625,298.7625427246094,297.23193359375,286.8773803710937,1.0,0.7792446613311768,0.369463711977005,0.369463711977005,1.0,1.0,-3.8692164421081534,1.0847643613815308,2.784452199935913,0.2133824229240417,0.8756296038627625,0.8756296038627625,0.0,351.1679077148437,357.0,70064.4921875,0.0,5627.9765625,1.0,280.3961486816406,284.8985595703125,299.7260437011719,304.3424072265625,293.1499938964844,293.1499938964844,280.3500061035156,37998.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472349643707275,1.0,0.0,0.0,3.722933053970337,3.722958087921143,9.248338415090984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.1513671875,0.0,1631.0855712890625,1895.4371337890625,0.0,2909.3798828125,0.9211602807044984,1.0,0.0,3.0,1.0,0.0
17764560,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7418065071105957,0.4106672406196594,0.3775011897087097,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8716685771942139,0.6809707283973694,0.6505280137062073,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.8504356145858765,0.6311495900154114,0.4458673298358917,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8097792863845825,0.5380776524543762,0.5168931484222412,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.6425830125808716,0.2639908790588379,1.231131911277771,284.90155029296875,284.95001220703125,302.6378479003906,296.6666564941406,298.7471618652344,297.2273864746094,286.9026184082031,1.0,0.7801623940467834,0.3688748776912689,0.3688748776912689,1.0,1.0,-3.8700342178344727,1.0830632448196411,2.786970853805542,0.2115524113178253,0.8710508942604065,0.8710508942604065,0.0,353.04345703125,360.0,69688.84375,0.0,5642.99658203125,1.0,280.3573303222656,284.9174194335937,299.68756103515625,304.24237060546875,293.1499938964844,293.1499938964844,280.6499938964844,38682.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489311933517456,1.0,0.0,0.0,3.6511497497558594,3.651174068450928,8.895135579223279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.755859375,0.0,1554.5284423828125,1895.4371337890625,0.0,2925.26123046875,0.9076135158538818,1.0,0.0,3.0,1.0,0.0
17764620,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.741185188293457,0.4109411835670471,0.3775587081909179,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8710159659385681,0.6816162467002869,0.6509199738502502,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8501131534576416,0.6324697136878967,0.4466045796871185,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.8091806769371033,0.5385738015174866,0.5171986818313599,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.6420233845710754,0.2640849947929382,1.2312884330749512,285.006103515625,284.95001220703125,302.6044616699219,296.6403503417969,298.7356872558594,297.22808837890625,287.006591796875,1.0,0.7810992002487183,0.3682860434055328,0.3682860434055328,1.0,1.0,-3.8720104694366455,1.0817375183105469,2.790272951126098,0.2097152024507522,0.943573534488678,0.943573534488678,0.0,354.58740234375,360.0,68679.8046875,0.0,5659.53515625,1.0,280.60137939453125,285.04119873046875,299.6184387207031,303.9970703125,293.1499938964844,293.1499938964844,280.6499938964844,34511.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844331681728363,1.0,0.0,0.0,3.692339420318604,3.6923635005950928,9.096964390664652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.9306640625,0.0,1569.5191650390625,1895.4371337890625,0.0,2882.211669921875,0.9149911403656006,1.0,0.0,3.0,1.0,0.0
17764680,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.7409942746162415,0.4113399982452392,0.3779481053352356,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.8708146810531616,0.6823899745941162,0.6516798734664917,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.8502337336540222,0.6339051127433777,0.4476304948329925,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.8089988827705383,0.5391945242881775,0.5178074240684509,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.6417942643165588,0.2642697393894195,1.232207417488098,284.994384765625,284.95001220703125,302.5712280273437,296.6141357421875,298.72540283203125,297.230224609375,286.99334716796875,1.0,0.7821714878082275,0.3676971793174743,0.3676971793174743,1.0,1.0,-3.87646484375,1.0811903476715088,2.795274496078491,0.2081632763147354,0.9529456496238708,0.9529456496238708,0.0,355.7672119140625,363.0,68760.0078125,0.0,5681.58349609375,1.0,280.6424560546875,285.03521728515625,299.6031188964844,304.0231018066406,293.1499938964844,293.1499938964844,280.3500061035156,33996.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435632586479187,1.0,0.0,0.0,3.742398977279663,3.742423534393311,9.345304192720504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.9775390625,0.0,1623.0494384765625,1895.4371337890625,0.0,2875.024169921875,0.9246023893356324,1.0,0.0,3.0,1.0,0.0
17764740,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.7405439615249634,0.4112396836280823,0.3781664967536926,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786315917969,0.870329737663269,0.6826266646385193,0.652243971824646,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.878662109375,0.850071132183075,0.6347776055335999,0.4484948813915252,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.8085636496543884,0.5393885970115662,0.5182753205299377,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.6413902640342712,0.2642450928688049,1.232904076576233,284.8786926269531,284.95001220703125,302.53814697265625,296.5879821777344,298.71142578125,297.2272644042969,286.8782958984375,1.0,0.7832223773002625,0.3671083450317383,0.3671083450317383,1.0,1.0,-3.879856824874878,1.080296754837036,2.799560070037842,0.2066291719675064,0.8701680898666382,0.8701680898666382,0.0,357.2510681152344,363.0,69656.46875,0.0,5702.2763671875,1.0,280.3966369628906,284.9013366699219,299.6209716796875,304.2099914550781,293.1499938964844,293.1499938964844,280.3500061035156,38076.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493354916572571,1.0,0.0,0.0,3.699070930480957,3.699095726013184,9.130164926318684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.02734375,0.0,1604.1943359375,1895.4371337890625,0.0,2929.047119140625,0.9158595204353333,1.0,0.0,3.0,1.0,0.0
17764800,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027709960937,0.7396436929702759,0.4110122621059418,0.3780230283737182,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8693720698356628,0.6827256679534912,0.6523992419242859,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.8494545817375183,0.6355633735656738,0.4490625262260437,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.8076828718185425,0.539450466632843,0.5184078216552734,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.640647292137146,0.264131098985672,1.2327908277511597,284.9029541015625,284.95001220703125,302.5054016113281,296.5620422363281,298.69659423828125,297.2230529785156,286.90399169921875,1.0,0.7841219902038574,0.3665195107460022,0.3665195107460022,1.0,1.0,-3.880579233169556,1.0785595178604126,2.8020198345184326,0.2047853916883468,0.8665590882301331,0.8665590882301331,0.0,359.1201171875,351.0,69287.015625,0.0,5717.00341796875,1.0,280.35748291015625,284.9205017089844,299.5827331542969,304.1103820800781,293.1499938964844,293.1499938964844,280.6499938964844,38675.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510078191757202,1.0,0.0,0.0,3.62785530090332,3.6278796195983887,8.781995575191104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.18359375,0.0,1528.56640625,1895.4371337890625,0.0,2944.7109375,0.902429699897766,1.0,0.0,3.0,1.0,0.0
17764860,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.7402591109275818,0.4112621247768402,0.3779517710208893,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8703130483627319,0.6833289265632629,0.6526398658752441,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.8506470918655396,0.6369146108627319,0.4497366547584533,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.8085381388664246,0.5399141907691956,0.5185703635215759,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.6411672234535217,0.2642219364643097,1.2323883771896362,285.0052185058594,284.95001220703125,302.4729919433594,296.5362854003906,298.6856994628906,297.2239685058594,287.0055236816406,1.0,0.7833380699157715,0.3659568428993225,0.3659568428993225,1.0,1.0,-3.88130235671997,1.076905608177185,2.804396867752075,0.2029532790184021,0.9376966953277588,0.9376966953277588,0.0,357.6707763671875,351.0,68285.4296875,0.0,5709.73095703125,1.0,280.600830078125,285.0420837402344,299.513916015625,303.8663635253906,293.1499938964844,293.1499938964844,280.6499938964844,34474.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463523983955383,1.0,0.0,0.0,3.6701502799987793,3.670174360275269,8.987957471617847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.384765625,0.0,1544.2232666015625,1895.4371337890625,0.0,2901.119140625,0.909983456134796,1.0,0.0,3.0,1.0,0.0
17764920,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.741919755935669,0.4116420149803161,0.378157764673233,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.8724998235702515,0.6840608716011047,0.6531878709793091,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.853035032749176,0.6383851766586304,0.4506579041481018,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921264648437,0.8105177283287048,0.5405033826828003,0.5189765691757202,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.6425520181655884,0.2644098699092865,1.2324882745742798,284.9920959472656,284.95001220703125,302.44110107421875,296.5108337402344,298.67608642578125,297.226318359375,286.9909973144531,1.0,0.7821575999259949,0.3653942048549652,0.3653942048549652,1.0,1.0,-3.8839263916015625,1.0758529901504517,2.8080732822418213,0.2013195008039474,0.9455391764640808,0.9455391764640808,0.0,354.3942565917969,339.0,68346.4296875,0.0,5696.4150390625,1.0,280.64227294921875,285.035400390625,299.4991149902344,303.89178466796875,293.1499938964844,293.1499938964844,280.3500061035156,34016.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454973101615906,1.0,0.0,0.0,3.719609498977661,3.7196338176727295,9.23183335999056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.1787109375,0.0,1596.878662109375,1895.4371337890625,0.0,2893.116943359375,0.919471561908722,1.0,0.0,3.0,1.0,0.0
17764980,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.7437400817871094,0.4115433990955353,0.3781712651252746,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.8749371767044067,0.6842716932296753,0.6535127758979797,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.8556510806083679,0.6393147706985474,0.4514000117778778,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.8126906156539917,0.540679931640625,0.5192140340805054,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787841796875,0.6441288590431213,0.2644039988517761,1.2322496175765991,284.8779296875,284.95001220703125,302.40972900390625,296.4857482910156,298.6630249023437,297.22381591796875,286.8777770996094,1.0,0.7805474400520325,0.3648315370082855,0.3648315370082855,1.0,1.0,-3.885234117507935,1.074378252029419,2.810855865478516,0.1996769458055496,0.8631539344787598,0.8631539344787598,0.0,350.5248718261719,339.0,69188.109375,0.0,5674.916015625,1.0,280.3971862792969,284.90380859375,299.51788330078125,304.0765380859375,293.1499938964844,293.1499938964844,280.3500061035156,38252.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511782884597778,1.0,0.0,0.0,3.672218322753906,3.6722428798675537,8.998089242595597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.796875,0.0,1574.98095703125,1895.4371337890625,0.0,2946.30810546875,0.9099454879760742,1.0,0.0,3.0,1.0,0.0
17765040,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.7454326152801514,0.4113405048847198,0.3778202831745147,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8773115873336792,0.6843771934509277,0.6534273028373718,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8582156896591187,0.6402236819267273,0.4518574178218841,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8147642016410828,0.5407418608665466,0.5191073417663574,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.6456513404846191,0.2643299400806427,1.2311664819717407,284.903076171875,284.95001220703125,302.3790283203125,296.4610900878906,298.6495361328125,297.2204895019531,286.904052734375,1.0,0.7785041928291321,0.3642688989639282,0.3642688989639282,1.0,1.0,-3.883829355239868,1.0720525979995728,2.811776638031006,0.1977209597826004,0.8601986169815063,0.8601986169815063,0.0,346.3915100097656,327.0,68794.4296875,0.0,5643.00244140625,1.0,280.3576965332031,284.923828125,299.48052978515625,303.9759216308594,293.1499938964844,293.1499938964844,280.6499938964844,38763.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527061939239502,1.0,0.0,0.0,3.5996313095092773,3.5996551513671875,8.645882303426333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.1640625,0.0,1498.23876953125,1895.4371337890625,0.0,2960.623779296875,0.8962243795394897,1.0,0.0,3.0,1.0,0.0
17765100,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.7476862668991089,0.4116123914718628,0.3776431679725647,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8803473114967346,0.6849969029426575,0.6535453200340271,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.861466109752655,0.6417397260665894,0.4525331556797027,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.8173682689666748,0.5412046909332275,0.5191357731819153,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.6476231813430786,0.264472633600235,1.230333924293518,285.0037536621094,284.95001220703125,302.3490600585937,296.4368591308594,298.6400756835937,297.22235107421875,287.00390625,1.0,0.7762860059738159,0.3637062609195709,0.3637062609195709,1.0,1.0,-3.883595943450928,1.0700994729995728,2.8134965896606445,0.1957562118768692,0.9300787448883056,0.9300787448883056,0.0,341.4737243652344,327.0,67803.484375,0.0,5609.64453125,1.0,280.60015869140625,285.0439147949219,299.412841796875,303.7330017089844,293.1499938964844,293.1499938964844,280.6499938964844,34476.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478657603263855,1.0,0.0,0.0,3.64235258102417,3.642376184463501,8.852323389874073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.0283203125,0.0,1513.3037109375,1895.4371337890625,0.0,2915.284912109375,0.9037736654281616,1.0,0.0,3.0,1.0,0.0
17765160,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.7506068348884583,0.4119997024536133,0.3777760863304138,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.8841294646263123,0.6857432723045349,0.6540173888206482,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.8654749989509583,0.6433841586112976,0.4535047113895416,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.8205738663673401,0.5417821407318115,0.5194455981254578,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.6501457095146179,0.2647112309932709,1.2302353382110596,284.990478515625,284.95001220703125,302.3199157714844,296.4132080078125,298.63214111328125,297.2255859375,286.9894104003906,1.0,0.7740620374679565,0.3631902933120727,0.3631902933120727,1.0,1.0,-3.885745763778688,1.0690357685089111,2.8167099952697754,0.1942091584205627,0.9372038245201112,0.9372038245201112,0.0,335.89178466796875,315.0,67864.453125,0.0,5579.431640625,1.0,280.64208984375,285.037353515625,299.3998107910156,303.759521484375,293.1499938964844,293.1499938964844,280.3500061035156,34036.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468438386917114,1.0,0.0,0.0,3.691496372222901,3.6915204524993896,9.092811410482682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.1171875,0.0,1564.967041015625,1895.4371337890625,0.0,2905.718505859375,0.9131630063056946,1.0,0.0,3.0,1.0,0.0
17765220,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.7534542083740234,0.4119101762771606,0.3777353167533874,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.8878522515296936,0.6859681606292725,0.6542924046516418,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.8694373965263367,0.6444974541664124,0.4543232917785644,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792419433594,0.8236981630325317,0.5419488549232483,0.519608199596405,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.6526666879653931,0.2647599577903747,1.2299259901046753,284.87921142578125,284.95001220703125,302.2917175292969,296.39013671875,298.6210021972656,297.2240600585937,286.8793334960937,1.0,0.7717191576957703,0.3626743257045746,0.3626743257045746,1.0,1.0,-3.886844158172608,1.06764554977417,2.819198608398437,0.1926914453506469,0.8565958738327026,0.8565958738327026,0.0,330.39117431640625,315.0,68682.515625,0.0,5546.38232421875,1.0,280.3978271484375,284.90875244140625,299.4210205078125,303.945068359375,293.1499938964844,293.1499938964844,280.3500061035156,38360.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852420449256897,1.0,0.0,0.0,3.641495943069458,3.6415202617645264,8.848160177876707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.154296875,0.0,1541.3455810546875,1895.4371337890625,0.0,2957.946533203125,0.90316241979599,1.0,0.0,3.0,1.0,0.0
17765280,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.7559992074966431,0.4117275476455688,0.37735515832901,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.89127117395401,0.6860729455947876,0.6541690230369568,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8731302618980408,0.6455696821212769,0.4548693597316742,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8265457153320312,0.5420125722885132,0.5194528698921204,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.6549858450889587,0.2647466361522674,1.2288875579833984,284.9053649902344,284.95001220703125,302.2645263671875,296.3677062988281,298.6094055175781,297.2216491699219,286.9062805175781,1.0,0.7691646218299866,0.3621583580970764,0.3621583580970764,1.0,1.0,-3.885460138320923,1.0654804706573486,2.8199799060821533,0.1908873617649078,0.8551006317138672,0.8551006317138672,0.0,325.09991455078125,303.0,68312.3828125,0.0,5506.87841796875,1.0,280.35791015625,284.9291381835937,299.3861389160156,303.8478698730469,293.1499938964844,293.1499938964844,280.6499938964844,38725.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538519740104675,1.0,0.0,0.0,3.5705602169036865,3.5705840587615967,8.506796689289331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.173828125,0.0,1466.5164794921875,1895.4371337890625,0.0,2971.361328125,0.8897544145584106,1.0,0.0,3.0,1.0,0.0
17765340,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.7590364217758179,0.4120081961154938,0.3771610260009765,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8952251672744751,0.686668336391449,0.6542423367500305,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.8774015307426453,0.6472046375274658,0.4556179642677307,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.8298306465148926,0.54246985912323,0.519447922706604,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.6576957106590271,0.2649413645267486,1.228156805038452,285.0042724609375,284.95001220703125,302.2384338378906,296.34600830078125,298.60174560546875,297.2240600585937,287.0043334960937,1.0,0.7665883302688599,0.3616424202919006,0.3616424202919006,1.0,1.0,-3.88532280921936,1.0637094974517822,2.821613311767578,0.1890854835510254,0.9243126511573792,0.9243126511573792,0.0,319.3719177246094,303.0,67360.1484375,0.0,5468.43408203125,1.0,280.5994873046875,285.04718017578125,299.3209228515625,303.60986328125,293.1499938964844,293.1499938964844,280.6499938964844,34385.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489105105400085,1.0,0.0,0.0,3.615514516830444,3.615537881851196,8.722350344214647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.40625,0.0,1483.1708984375,1895.4371337890625,0.0,2925.067138671875,0.8977043628692627,1.0,0.0,3.0,1.0,0.0
17765400,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.7627153992652893,0.4123932421207428,0.3772750496864319,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903564453125,0.8998547196388245,0.6873798966407776,0.6546640396118164,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903564453125,0.8823758363723755,0.6489410400390625,0.4566450715065002,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8336870670318604,0.5430331826210022,0.5197257399559021,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.6609347462654114,0.2652217149734497,1.228161096572876,284.99041748046875,284.95001220703125,302.2135314941406,296.3251037597656,298.5953063964844,297.22760009765625,286.9893798828125,1.0,0.7641101479530334,0.3611264526844024,0.3611264526844024,1.0,1.0,-3.887541294097901,1.0626699924468994,2.824871301651001,0.1875503659248352,0.9310724139213562,0.9310724139213562,0.0,313.23095703125,291.0,67437.90625,0.0,5434.62890625,1.0,280.641845703125,285.04010009765625,299.310791015625,303.6401672363281,293.1499938964844,293.1499938964844,280.3500061035156,33971.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478006720542908,1.0,0.0,0.0,3.665807723999024,3.6658315658569336,8.966700306700659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.4462890625,0.0,1535.58544921875,1895.4371337890625,0.0,2914.675537109375,0.9073436260223388,1.0,0.0,3.0,1.0,0.0
