time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.7662535905838013,0.4123046994209289,0.3772181868553161,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.9043412208557128,0.6875742077827454,0.6548920273780823,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.8872064352035522,0.650141716003418,0.4575133621692657,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.8374308347702026,0.5431884527206421,0.5198602080345154,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.6641126871109009,0.2653084099292755,1.2279548645019531,284.8809509277344,284.95001220703125,302.1899108886719,296.3050231933594,298.5858154296875,297.2264404296875,286.8812255859375,1.0,0.7615852355957031,0.3606223165988922,0.3606223165988922,1.0,1.0,-3.888713836669922,1.0613343715667725,2.8273794651031494,0.1860717982053756,0.8518861532211304,0.8518861532211304,0.0,307.3427734375,291.0,68250.3203125,0.0,5399.177734375,1.0,280.3984069824219,284.91326904296875,299.3352966308594,303.82867431640625,293.1499938964844,293.1499938964844,280.3500061035156,38362.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85332852602005,1.0,0.0,0.0,3.6152052879333496,3.615229368209839,8.72085820446955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.142578125,0.0,1512.30615234375,1895.4371337890625,0.0,2966.455810546875,0.8973042368888855,1.0,0.0,3.0,1.0,0.0
17765520,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.7694264054298401,0.4121281802654266,0.3768318593502044,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.90860778093338,0.6876562237739563,0.6547338962554932,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.8916833996772766,0.6513069868087769,0.4581140577793121,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.8408715128898621,0.5432459115982056,0.5196864604949951,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.6670308113098145,0.2653309106826782,1.227031111717224,284.9073181152344,284.95001220703125,302.16766357421875,296.2858581542969,298.5760498046875,297.2244567871094,286.9081726074219,1.0,0.7589007616043091,0.3601182103157043,0.3601182103157043,1.0,1.0,-3.887462139129639,1.059247970581055,2.828214168548584,0.1843177229166031,0.8512588143348694,0.8512588143348694,0.0,301.7775573730469,279.0,67905.6640625,0.0,5358.30029296875,1.0,280.3581237792969,284.9333190917969,299.3036804199219,303.7362670898437,293.1499938964844,293.1499938964844,280.6499938964844,38647.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85470050573349,1.0,0.0,0.0,3.5463125705718994,3.5463361740112305,8.391649544137181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.9169921875,0.0,1440.0906982421875,1895.4371337890625,0.0,2979.314697265625,0.8843190670013428,1.0,0.0,3.0,1.0,0.0
17765580,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.773125171661377,0.4124038517475128,0.3766311407089233,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.913638472557068,0.6882193088531494,0.654774010181427,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.8967589735984802,0.6530272960662842,0.458918422460556,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.8448056578636169,0.5436886548995972,0.5196642279624939,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.6703667640686035,0.265553742647171,1.2264070510864258,285.00469970703125,284.95001220703125,302.1468811035156,296.2676696777344,298.57012939453125,297.2270812988281,287.004638671875,1.0,0.7562299370765686,0.3596140742301941,0.3596140742301941,1.0,1.0,-3.887451410293579,1.0575522184371948,2.829899311065674,0.1825665831565857,0.9198511242866516,0.9198511242866516,0.0,295.8602294921875,279.0,66987.6171875,0.0,5318.9765625,1.0,280.59893798828125,285.0495910644531,299.2417297363281,303.5037841796875,293.1499938964844,293.1499938964844,280.6499938964844,34291.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496643900871277,1.0,0.0,0.0,3.593257427215576,3.593280553817749,8.615291449132201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.15625,0.0,1458.365234375,1895.4371337890625,0.0,2932.12744140625,0.8926551342010498,1.0,0.0,3.0,1.0,0.0
17765640,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.7775200009346008,0.4127764105796814,0.3767316937446594,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.9196146726608276,0.6888909339904785,0.6551560163497925,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.9025740027427672,0.6548424959182739,0.4599978327751159,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.8493999242782593,0.544231116771698,0.5199196934700012,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.990966796875,0.6742794513702393,0.26585653424263,1.226498007774353,284.9904479980469,284.95001220703125,302.1276550292969,296.25048828125,298.56549072265625,297.2307434082031,286.9894104003906,1.0,0.7536802887916565,0.3591099679470062,0.3591099679470062,1.0,1.0,-3.8897464275360094,1.05656898021698,2.8331775665283203,0.1810744851827621,0.9263845682144164,0.9263845682144164,0.0,289.5918884277344,267.0,67082.9296875,0.0,5284.455078125,1.0,280.64166259765625,285.04217529296875,299.2352600097656,303.53857421875,293.1499938964844,293.1499938964844,280.3500061035156,33904.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484526872634888,1.0,0.0,0.0,3.644677400588989,3.64470100402832,8.863627272148733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.189453125,0.0,1511.6009521484375,1895.4371337890625,0.0,2920.780029296875,0.9025484919548036,1.0,0.0,3.0,1.0,0.0
17765700,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.7817475199699402,0.4126799404621124,0.3766617476940155,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.9254856705665588,0.6890495419502258,0.6553444862365723,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.9083855152130128,0.6561256647109985,0.4609186351299286,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.853893518447876,0.54436856508255,0.5200319290161133,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.6781079173088074,0.2659651041030884,1.2263728380203247,284.8824157714844,284.95001220703125,302.1100769042969,296.23443603515625,298.5578918457031,297.2298278808594,286.8828125,1.0,0.7510999441146851,0.3586058318614959,0.3586058318614959,1.0,1.0,-3.8909895420074463,1.055252194404602,2.835737466812134,0.1796009391546249,0.8483407497406006,0.8483407497406006,0.0,283.6163635253906,267.0,67895.875,0.0,5248.57470703125,1.0,280.3988952636719,284.9166564941406,299.263916015625,303.7312316894531,293.1499938964844,293.1499938964844,280.3500061035156,38341.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539100289344788,1.0,0.0,0.0,3.5939998626708984,3.5940237045288086,8.618850984021265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.4287109375,0.0,1489.00634765625,1895.4371337890625,0.0,2971.90576171875,0.8925700187683105,1.0,0.0,3.0,1.0,0.0
17765760,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.7855715751647949,0.4125005304813385,0.3762689530849457,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.93091881275177,0.6891019940376282,0.6551541090011597,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9140670895576476,0.6573817133903503,0.4615774750709533,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8580722212791443,0.5444127917289734,0.5198416709899902,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.6816409826278687,0.2660096287727356,1.2255359888076782,284.90887451171875,284.95001220703125,302.09423828125,296.219482421875,298.5502319335937,297.2281494140625,286.9096984863281,1.0,0.7483721375465393,0.3581233918666839,0.3581233918666839,1.0,1.0,-3.889845848083496,1.0532653331756592,2.836580514907837,0.1779239922761917,0.848395824432373,0.848395824432373,0.0,277.9881591796875,255.0,67576.75,0.0,5207.63623046875,1.0,280.3582763671875,284.93634033203125,299.2364807128906,303.64453125,293.1499938964844,293.1499938964844,280.6499938964844,38567.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551983833312988,1.0,0.0,0.0,3.5270445346832275,3.5270676612854004,8.300708600472717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.1396484375,0.0,1419.1932373046875,1895.4371337890625,0.0,2983.98193359375,0.8799908757209778,1.0,0.0,3.0,1.0,0.0
17765820,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.7899906039237976,0.4127656817436218,0.3760605752468109,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.9370467066764832,0.689628541469574,0.6551615595817566,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.9206776022911072,0.6591899991035461,0.4624419808387756,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.8628513813018799,0.5448368191719055,0.5198026895523071,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.6856503486633301,0.2662500441074371,1.2249914407730105,285.005126953125,284.95001220703125,302.0802001953125,296.2057800292969,298.5464172363281,297.2309265136719,287.0050354003906,1.0,0.7456662654876709,0.3576409220695495,0.3576409220695495,1.0,1.0,-3.889934778213501,1.0516692399978638,2.8382656574249268,0.1762542575597763,0.916565716266632,0.916565716266632,0.0,272.0273132324219,255.0,66690.140625,0.0,5168.3037109375,1.0,280.5984802246094,285.0512084960937,299.1787414550781,303.4183044433594,293.1499938964844,293.1499938964844,280.6499938964844,34206.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500420451164246,1.0,0.0,0.0,3.575724124908448,3.575747013092041,8.531419553037267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.3798828125,0.0,1438.9427490234375,1895.4371337890625,0.0,2935.664794921875,0.8886702656745911,1.0,0.0,3.0,1.0,0.0
17765880,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.7951890826225281,0.4131234288215637,0.3761480152606964,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.9440141320228576,0.6902588605880737,0.655505359172821,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.928350567817688,0.6610899567604065,0.4635796546936035,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.8684250116348267,0.5453566908836365,0.5200369954109192,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.6903098225593567,0.2665678560733795,1.22514808177948,284.9907531738281,284.95001220703125,302.068115234375,296.1933288574219,298.5439147949219,297.23468017578125,286.9897155761719,1.0,0.7430866360664368,0.3571584820747375,0.3571584820747375,1.0,1.0,-3.892292022705078,1.0507712364196775,2.8415207862854004,0.1748369932174682,0.9230831265449524,0.9230831265449524,0.0,265.7301330566406,243.0,66805.2265625,0.0,5133.666015625,1.0,280.6415405273437,285.0435791015625,299.1768798828125,303.4587097167969,293.1499938964844,293.1499938964844,280.3500061035156,33836.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487036228179932,1.0,0.0,0.0,3.628320217132568,3.6283438205718994,8.784246574577992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.765625,0.0,1493.09423828125,1895.4371337890625,0.0,2923.13037109375,0.8988280892372131,1.0,0.0,3.0,1.0,0.0
17765940,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8002015352249146,0.4130166471004486,0.3760656118392944,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.9506401419639589,0.6903806328773499,0.6556556820869446,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.9358254671096802,0.6624632477760315,0.4645590484142303,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8739061951637268,0.5454747080802917,0.5201283097267151,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.6948685050010681,0.2666922807693481,1.2250869274139404,284.8837890625,284.95001220703125,302.0580139160156,296.1822204589844,298.53863525390625,297.2339782714844,286.8842468261719,1.0,0.7404798865318298,0.3566760122776031,0.3566760122776031,1.0,1.0,-3.893596410751343,1.049540877342224,2.844055652618408,0.1734383255243301,0.8460206985473633,0.8460206985473633,0.0,259.735107421875,243.0,67627.5,0.0,5097.77001953125,1.0,280.3992614746094,284.9189758300781,299.210693359375,303.6569519042969,293.1499938964844,293.1499938964844,280.3500061035156,38296.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854065477848053,1.0,0.0,0.0,3.578188419342041,3.578212261199951,8.543183298570511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.7685546875,0.0,1471.5743408203125,1895.4371337890625,0.0,2973.36279296875,0.8890249729156494,1.0,0.0,3.0,1.0,0.0
17766000,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.8047782182693481,0.4128291010856628,0.3756645321846008,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.9566426277160645,0.6904120445251465,0.6554373502731323,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102478027344,0.9427736401557922,0.6638625264167786,0.4652960300445556,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.8790507912635803,0.5455015301704407,0.5199205279350281,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.6991013288497925,0.2667531967163086,1.2243187427520752,284.91021728515625,284.95001220703125,302.04998779296875,296.1724853515625,298.53350830078125,297.2327575683594,286.9110107421875,1.0,0.7377297878265381,0.3561935722827911,0.3561935722827911,1.0,1.0,-3.892564535140991,1.0475910902023315,2.844973564147949,0.1717739850282669,0.8465477824211121,0.8465477824211121,0.0,254.0885009765625,231.0,67333.8828125,0.0,5057.0673828125,1.0,280.3583984375,284.9382019042969,299.1884155273437,303.5771179199219,293.1499938964844,293.1499938964844,280.6499938964844,38488.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855249285697937,1.0,0.0,0.0,3.513108730316162,3.513131856918335,8.235244308707479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.3408203125,0.0,1404.0576171875,1895.4371337890625,0.0,2984.458984375,0.8768384456634521,1.0,0.0,3.0,1.0,0.0
17766060,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.8099644184112549,0.4130802452564239,0.375445157289505,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.9632378220558168,0.6909247636795044,0.6554275751113892,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.9504839777946472,0.6658519506454468,0.4662722945213318,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.8849385976791382,0.5459038615226746,0.5198619365692139,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.7038913369178772,0.2670083343982696,1.2238377332687378,285.0057678222656,284.95001220703125,302.0436096191406,296.16357421875,298.53228759765625,297.23602294921875,287.0056457519531,1.0,0.735007107257843,0.3557355999946594,0.3557355999946594,1.0,1.0,-3.8928070068359375,1.0461153984069824,2.846691608428955,0.1702055931091308,0.9146085381507874,0.9146085381507874,0.0,248.10650634765625,231.0,66477.25,0.0,5018.02685546875,1.0,280.5981750488281,285.05206298828125,299.1356506347656,303.35797119140625,293.1499938964844,293.1499938964844,280.6499938964844,34123.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500062823295593,1.0,0.0,0.0,3.5634477138519287,3.5634706020355225,8.472938475279079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.9541015625,0.0,1425.283935546875,1895.4371337890625,0.0,2935.329345703125,0.8858619928359985,1.0,0.0,3.0,1.0,0.0
17766120,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.8158224821090698,0.4134212732315063,0.375517189502716,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.9705166816711426,0.6915450096130371,0.6557585597038269,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.9590088725090028,0.6679476499557495,0.4675391614437103,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.891789972782135,0.5463996529579163,0.5200732350349426,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.7094181180000305,0.2673406600952148,1.2240527868270874,284.9913024902344,284.95001220703125,302.0382995605469,296.1548156738281,298.5321960449219,297.2403259277344,286.99029541015625,1.0,0.7324159741401672,0.3552776575088501,0.3552776575088501,1.0,1.0,-3.895328283309937,1.045342206954956,2.8499860763549805,0.168920561671257,0.9212614893913268,0.9212614893913268,0.0,241.78819274902344,234.0,66611.7578125,0.0,4983.625,1.0,280.64141845703125,285.04412841796875,299.1380615234375,303.4042358398437,293.1499938964844,293.1499938964844,280.3500061035156,33765.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486632704734802,1.0,0.0,0.0,3.617299318313599,3.617322683334351,8.730963827474625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.6240234375,0.0,1480.5242919921875,1895.4371337890625,0.0,2922.75244140625,0.8963038921356201,1.0,0.0,3.0,1.0,0.0
17766180,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.8188276886940002,0.4132992327213287,0.3755254745483398,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.9742351770401,0.6916623115539551,0.6560124754905701,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.9637205004692078,0.669520378112793,0.4687370955944061,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.8954571485519409,0.5464959740638733,0.5202532410621643,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.7123281359672546,0.267480731010437,1.224583864212036,284.88543701171875,284.95001220703125,302.0340270996094,296.146240234375,298.52911376953125,297.2402648925781,286.885986328125,1.0,0.7315433621406555,0.3548197150230407,0.3548197150230407,1.0,1.0,-3.8979451656341553,1.044592261314392,2.8533527851104736,0.1677294671535492,0.8452661037445068,0.8452661037445068,0.0,238.6576690673828,234.0,67458.40625,0.0,4970.69677734375,1.0,280.3995056152344,284.9201354980469,299.1752014160156,303.60748291015625,293.1499938964844,293.1499938964844,280.3500061035156,38211.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541173934936523,1.0,0.0,0.0,3.568522453308105,3.5685460567474365,8.497089538650471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.51953125,0.0,1460.57275390625,1895.4371337890625,0.0,2973.84912109375,0.8868341445922852,1.0,0.0,3.0,1.0,0.0
17766240,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8199195265769958,0.4130848944187164,0.3752646446228027,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.9757075905799866,0.691672146320343,0.6559498310089111,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.9660130143165588,0.6710676550865173,0.4697189033031463,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.896939754486084,0.5464946627616882,0.5201891660690308,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.7135133147239685,0.2675466537475586,1.224655032157898,284.9119567871094,284.95001220703125,302.0307006835937,296.1377868652344,298.52569580078125,297.2393493652344,286.91278076171875,1.0,0.7310924530029297,0.354361742734909,0.354361742734909,1.0,1.0,-3.898746728897095,1.043282985687256,2.855463743209839,0.1663736850023269,0.8464516997337341,0.8464516997337341,0.0,237.33709716796875,237.0,67206.2265625,0.0,4964.33447265625,1.0,280.35845947265625,284.9386901855469,299.155029296875,303.532958984375,293.1499938964844,293.1499938964844,280.6499938964844,38365.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554729223251343,1.0,0.0,0.0,3.5062077045440674,3.50623083114624,8.202922572309035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.7783203125,0.0,1396.0009765625,1895.4371337890625,0.0,2986.555419921875,0.8752188682556152,1.0,0.0,3.0,1.0,0.0
17766300,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.8206859230995178,0.4132902324199676,0.3752047121524811,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.976726770401001,0.6921377182006836,0.6561093926429749,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9678521156311036,0.6731554269790649,0.470927894115448,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.89797443151474,0.5468555688858032,0.5202999114990234,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.714341938495636,0.2677910625934601,1.2251203060150146,285.0074768066406,284.95001220703125,302.0283508300781,296.1295166015625,298.5256042480469,297.2425537109375,287.00738525390625,1.0,0.7311046123504639,0.3539038002490997,0.3539038002490997,1.0,1.0,-3.9010071754455566,1.0424243211746216,2.8585829734802246,0.165044292807579,0.9150200486183168,0.9150200486183168,0.0,236.59002685546875,237.0,66387.265625,0.0,4966.2109375,1.0,280.5980224609375,285.0518798828125,299.1031188964844,303.3177795410156,293.1499938964844,293.1499938964844,280.6499938964844,34013.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504034280776978,1.0,0.0,0.0,3.558665037155152,3.558687686920166,8.450210202681774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.1181640625,0.0,1419.414794921875,1895.4371337890625,0.0,2939.049560546875,0.8847071528434753,1.0,0.0,3.0,1.0,0.0
17766360,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.8214820027351379,0.4135703444480896,0.3754450678825378,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.977691411972046,0.6926926970481873,0.6566150188446045,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.9696409106254578,0.6753189563751221,0.4724197089672088,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.8989680409431458,0.5472988486289978,0.5206945538520813,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.7151490449905396,0.2680981159210205,1.2263354063034058,284.993408203125,284.95001220703125,302.02685546875,296.1213684082031,298.5263671875,297.2465209960937,286.992431640625,1.0,0.7315577864646912,0.3534367084503174,0.3534367084503174,1.0,1.0,-3.9056360721588135,1.0422587394714355,2.863377332687378,0.1639235317707061,0.9225946068763732,0.9225946068763732,0.0,236.1588592529297,240.0,66559.78125,0.0,4977.35791015625,1.0,280.64141845703125,285.0437316894531,299.1061096191406,303.36700439453125,293.1499938964844,293.1499938964844,280.3500061035156,33641.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492074012756348,1.0,0.0,0.0,3.614851474761963,3.614874601364136,8.719150628166972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.234375,0.0,1476.9368896484375,1895.4371337890625,0.0,2927.847412109375,0.8956701159477234,1.0,0.0,3.0,1.0,0.0
17766420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.8213945031166077,0.4133753478527069,0.3755213618278503,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88677978515625,0.9776746034622192,0.6927287578582764,0.6569351553916931,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88677978515625,0.9703598618507384,0.6769350171089172,0.4737553000450134,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8989542722702026,0.5473309755325317,0.5209546685218811,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.7152168154716492,0.2681979238986969,1.227359414100647,284.8868103027344,284.95001220703125,302.0262145996094,296.1133728027344,298.5240173339844,297.2460021972656,286.8872375488281,1.0,0.732205867767334,0.3529696464538574,0.3529696464538574,1.0,1.0,-3.909274101257324,1.0417811870574951,2.867492914199829,0.1627850830554962,0.8467422127723694,0.8467422127723694,0.0,236.5038146972656,240.0,67441.953125,0.0,4990.69580078125,1.0,280.3995361328125,284.9184265136719,299.1439208984375,303.5733947753906,293.1499938964844,293.1499938964844,280.3500061035156,38050.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548183441162109,1.0,0.0,0.0,3.569308519363404,3.5693321228027344,8.500832677782455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.40625,0.0,1460.2366943359375,1895.4371337890625,0.0,2980.419677734375,0.8868929743766785,1.0,0.0,3.0,1.0,0.0
17766480,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.8203175067901611,0.4130851030349731,0.3752815127372741,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.9765892028808594,0.6926480531692505,0.6568841934204102,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.9699546694755554,0.6785173416137695,0.4748313128948211,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.8978361487388611,0.547260046005249,0.5209198594093323,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.7144456505775452,0.2682169079780578,1.2276725769042969,284.912353515625,284.95001220703125,302.0263977050781,296.10552978515625,298.52117919921875,297.2446594238281,286.91314697265625,1.0,0.7328639030456543,0.3525025546550751,0.3525025546550751,1.0,1.0,-3.910555601119995,1.0405853986740112,2.8699700832366943,0.1613194942474365,0.8475086092948914,0.8475086092948914,0.0,237.54544067382807,243.0,67201.3671875,0.0,5001.5615234375,1.0,280.35845947265625,284.9358825683594,299.1241760253906,303.5008544921875,293.1499938964844,293.1499938964844,280.6499938964844,38280.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563079237937927,1.0,0.0,0.0,3.508136987686157,3.50816011428833,8.211951580960886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.150390625,0.0,1397.3897705078125,1895.4371337890625,0.0,2994.383544921875,0.875568151473999,1.0,0.0,3.0,1.0,0.0
17766540,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075378417969,0.8194953799247742,0.4132208526134491,0.3752203583717346,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.9757408499717712,0.6930252909660339,0.6570272445678711,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.9698499441146852,0.6806476712226868,0.4761162996292114,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.8969680666923523,0.5475550293922424,0.5210341215133667,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.7138431668281555,0.2684159576892853,1.2282490730285645,285.00762939453125,284.95001220703125,302.0273132324219,296.09783935546875,298.5216369628906,297.2474060058594,287.007568359375,1.0,0.733655571937561,0.3520354628562927,0.3520354628562927,1.0,1.0,-3.913024425506592,1.0397590398788452,2.873265266418457,0.1597571521997451,0.91601300239563,0.91601300239563,0.0,238.49745178222656,243.0,66384.046875,0.0,5015.45751953125,1.0,280.5980834960937,285.0488586425781,299.0724182128906,303.28631591796875,293.1499938964844,293.1499938964844,280.6499938964844,33978.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513106107711792,1.0,0.0,0.0,3.560922861099243,3.560945749282837,8.460936555820808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4267578125,0.0,1421.548583984375,1895.4371337890625,0.0,2947.548095703125,0.8851745128631592,1.0,0.0,3.0,1.0,0.0
17766600,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.8191336989402771,0.4134396910667419,0.375448614358902,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.9753496050834656,0.6934964656829834,0.657501220703125,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.9702457189559937,0.6828578114509583,0.4776750206947326,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.8965747356414795,0.5479380488395691,0.5214183926582336,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.7136090993881226,0.2686823904514313,1.2295029163360596,284.9935607910156,284.95001220703125,302.0289611816406,296.0902709960937,298.5229797363281,297.2509765625,286.9925537109375,1.0,0.734653890132904,0.3515684008598327,0.3515684008598327,1.0,1.0,-3.917714834213257,1.0396100282669067,2.87810492515564,0.158332347869873,0.9236401319503784,0.9236401319503784,0.0,239.28189086914065,246.0,66560.6484375,0.0,5035.0146484375,1.0,280.64141845703125,285.04058837890625,299.0755615234375,303.3359375,293.1499938964844,293.1499938964844,280.3500061035156,33614.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850148618221283,1.0,0.0,0.0,3.61750078201294,3.6175241470336914,8.731936986805522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.8056640625,0.0,1479.6231689453125,1895.4371337890625,0.0,2936.662841796875,0.8962441086769104,1.0,0.0,3.0,1.0,0.0
17766660,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.8182105422019958,0.4131895899772644,0.375506579875946,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.9743410348892212,0.6934511661529541,0.6577797532081604,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.9699856042861938,0.6845180988311768,0.4790680706501007,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.8955662846565247,0.5479136109352112,0.5216591954231262,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88720703125,0.7129209041595459,0.2687450349330902,1.2305209636688232,284.8866577148437,284.95001220703125,302.0312805175781,296.08282470703125,298.5211486816406,297.2502136230469,286.88702392578125,1.0,0.7356797456741333,0.3510843515396118,0.3510843515396118,1.0,1.0,-3.921319007873535,1.0390710830688477,2.8822479248046875,0.1567806005477905,0.8475952744483948,0.8475952744483948,0.0,240.4962921142578,246.0,67449.3828125,0.0,5054.16357421875,1.0,280.3994445800781,284.9148254394531,299.1137084960937,303.5429382324219,293.1499938964844,293.1499938964844,280.3500061035156,38017.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557814955711365,1.0,0.0,0.0,3.572580575942993,3.572604179382324,8.516425964444352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.0595703125,0.0,1463.5029296875,1895.4371337890625,0.0,2989.448486328125,0.8875976800918579,1.0,0.0,3.0,1.0,0.0
17766720,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.8165386319160461,0.4128486812114715,0.3752439618110657,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.9725186824798584,0.693291187286377,0.6576794981956482,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.9689018726348876,0.6861477494239807,0.4801940321922302,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.8937573432922363,0.5477892756462097,0.5215986371040344,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.7115975618362427,0.2687298655509949,1.230796217918396,284.9119567871094,284.95001220703125,302.0342102050781,296.0755310058594,298.5188293457031,297.2486267089844,286.9127502441406,1.0,0.7365956902503967,0.3506003320217132,0.3506003320217132,1.0,1.0,-3.92249608039856,1.0377922058105469,2.884704113006592,0.1548944413661956,0.8480669856071472,0.8480669856071472,0.0,242.1596069335937,249.0,67204.9453125,0.0,5068.93115234375,1.0,280.35845947265625,284.9320678710937,299.0943298339844,303.4707336425781,293.1499938964844,293.1499938964844,280.6499938964844,38279.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857280969619751,1.0,0.0,0.0,3.5112297534942627,3.5112528800964355,8.226437557823374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.396484375,0.0,1400.5965576171875,1895.4371337890625,0.0,3003.5068359375,0.8762481808662415,1.0,0.0,3.0,1.0,0.0
17766780,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8152899146080017,0.4129398167133331,0.37515789270401,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.9711341261863708,0.6935939192771912,0.6577693223953247,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.9683261513710022,0.6883348226547241,0.4815283715724945,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.8924022316932678,0.5480363368988037,0.521683931350708,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.7105947732925415,0.2689001560211181,1.2313190698623655,285.00732421875,284.95001220703125,302.0377197265625,296.068359375,298.519775390625,297.2511901855469,287.0072631835937,1.0,0.737561047077179,0.3501162827014923,0.3501162827014923,1.0,1.0,-3.924830198287964,1.0368690490722656,2.8879611492156982,0.1529656797647476,0.9165275692939758,0.9165275692939758,0.0,243.5520782470703,249.0,66380.9765625,0.0,5085.44970703125,1.0,280.5981750488281,285.0451965332031,299.0428771972656,303.2561950683594,293.1499938964844,293.1499938964844,280.6499938964844,33990.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522671461105347,1.0,0.0,0.0,3.5637152194976807,3.5637381076812744,8.474211767861561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.01171875,0.0,1424.591064453125,1895.4371337890625,0.0,2956.510009765625,0.8858036994934082,1.0,0.0,3.0,1.0,0.0
17766840,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.8146257996559143,0.4131193459033966,0.3753610551357269,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.9703636765480042,0.6939943432807922,0.6581885814666748,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.9684033393859864,0.6906035542488098,0.4831366837024688,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.8916634321212769,0.5483761429786682,0.5220385789871216,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.7100799083709717,0.2691433727741241,1.2325186729431152,284.9934387207031,284.95001220703125,302.0417785644531,296.061279296875,298.5215759277344,297.254638671875,286.992431640625,1.0,0.7386744022369385,0.3496322333812713,0.3496322333812713,1.0,1.0,-3.9293830394744873,1.0366142988204956,2.892768621444702,0.1512824296951294,0.9242053031921388,0.9242053031921388,0.0,244.64627075195312,252.0,66555.0859375,0.0,5106.79736328125,1.0,280.6414489746094,285.0370788574219,299.04638671875,303.3059387207031,293.1499938964844,293.1499938964844,280.3500061035156,33623.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510782122612,1.0,0.0,0.0,3.620117902755737,3.620141267776489,8.744575552555034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.884765625,0.0,1482.5391845703125,1895.4371337890625,0.0,2945.370849609375,0.8968381285667419,1.0,0.0,3.0,1.0,0.0
17766900,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.8134995698928833,0.4128336012363434,0.375394195318222,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9690799117088318,0.6938799023628235,0.658410906791687,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9679477214813232,0.69231778383255,0.4845752418041229,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.8904417753219604,0.548311173915863,0.5222492814064026,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.7091946005821228,0.2691860198974609,1.2334836721420288,284.8865051269531,284.95001220703125,302.0463562011719,296.0543518066406,298.520263671875,297.2537841796875,286.8868713378906,1.0,0.7397737503051758,0.3491482138633728,0.3491482138633728,1.0,1.0,-3.9328441619873047,1.0360183715820312,2.896825790405273,0.1496605575084686,0.8481091856956482,0.8481091856956482,0.0,246.07948303222656,252.0,67445.40625,0.0,5127.09228515625,1.0,280.3993835449219,284.91119384765625,299.0850524902344,303.51336669921875,293.1499938964844,293.1499938964844,280.3500061035156,38016.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566914796829224,1.0,0.0,0.0,3.5752487182617188,3.575272560119629,8.529151500624721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.5078125,0.0,1466.3603515625,1895.4371337890625,0.0,2997.979736328125,0.8881945013999939,1.0,0.0,3.0,1.0,0.0
17766960,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8116899728775024,0.4124590158462524,0.3751067519187927,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.9670482873916626,0.6936514973640442,0.6582527160644531,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.9667564630508424,0.6940023899078369,0.4857427477836609,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8885231614112854,0.5481480360031128,0.5221578478813171,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.7077242136001587,0.2691525816917419,1.2337031364440918,284.9117431640625,284.95001220703125,302.0513610839844,296.04754638671875,298.5185241699219,297.2521667480469,286.9125671386719,1.0,0.7407335638999939,0.3486824929714203,0.3486824929714203,1.0,1.0,-3.933867692947388,1.0347423553466797,2.899125337600708,0.1478418558835983,0.8484658002853394,0.8484658002853394,0.0,247.8978729248047,255.0,67198.1796875,0.0,5142.49072265625,1.0,280.3584289550781,284.9283447265625,299.066162109375,303.4415283203125,293.1499938964844,293.1499938964844,280.6499938964844,38285.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581741452217102,1.0,0.0,0.0,3.513720750808716,3.5137438774108887,8.238114332925761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.8955078125,0.0,1403.2327880859375,1895.4371337890625,0.0,3011.882080078125,0.8768072128295898,1.0,0.0,3.0,1.0,0.0
17767020,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8103708624839783,0.4125217199325561,0.3749955892562866,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9655507206916808,0.6938923597335815,0.6582839488983154,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9661601185798644,0.6962621808052063,0.4871211946010589,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8871314525604248,0.5483617782592773,0.522212028503418,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.706655740737915,0.269309788942337,1.2341694831848145,285.0072021484375,284.95001220703125,302.0567626953125,296.04083251953125,298.5199890136719,297.25469970703125,287.00714111328125,1.0,0.7417224049568176,0.3482167720794678,0.3482167720794678,1.0,1.0,-3.936049938201904,1.0338038206100464,2.9022459983825684,0.1464999467134475,0.9169094562530518,0.9169094562530518,0.0,249.39794921875,255.0,66368.6328125,0.0,5159.349609375,1.0,280.59820556640625,285.0415954589844,299.0151062011719,303.2272033691406,293.1499938964844,293.1499938964844,280.6499938964844,34002.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531323671340942,1.0,0.0,0.0,3.5659427642822266,3.565965414047241,8.484807949571405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.8779296875,0.0,1427.04443359375,1895.4371337890625,0.0,2964.617431640625,0.8863093852996826,1.0,0.0,3.0,1.0,0.0
17767080,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8096781373023987,0.4126776754856109,0.3751765489578247,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.9647291302680968,0.6942405104637146,0.6586509943008423,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.966270387172699,0.6986317038536072,0.4887908697128296,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8863862156867981,0.5486729741096497,0.5225387215614319,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.7061225175857544,0.269542932510376,1.2353227138519287,284.99346923828125,284.95001220703125,302.0625305175781,296.0342102050781,298.5223388671875,297.2582397460937,286.99249267578125,1.0,0.7428479194641113,0.3477510511875152,0.3477510511875152,1.0,1.0,-3.9404993057250977,1.0335426330566406,2.906956672668457,0.1454787999391555,0.9247010946273804,0.9247010946273804,0.0,250.5599822998047,258.0,66541.828125,0.0,5180.97021484375,1.0,280.6414489746094,285.0336303710937,299.01904296875,303.2771911621094,293.1499938964844,293.1499938964844,280.3500061035156,33629.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519138693809509,1.0,0.0,0.0,3.6222481727600098,3.6222715377807617,8.754870464144915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.3603515625,0.0,1484.908203125,1895.4371337890625,0.0,2953.19970703125,0.8973221778869629,1.0,0.0,3.0,1.0,0.0
17767140,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.8085512518882751,0.4123715162277221,0.3751899003982544,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.9634279012680054,0.6940793991088867,0.6588269472122192,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.9658971428871156,0.7004537582397461,0.4903014004230499,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.8852092027664185,0.5485820174217224,0.5227236747741699,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.7052553296089172,0.2695769071578979,1.2362456321716309,284.8865661621094,284.95001220703125,302.0686340332031,296.0277404785156,298.5215759277344,297.257568359375,286.88690185546875,1.0,0.7439520955085754,0.3472853302955627,0.3472853302955627,1.0,1.0,-3.943887710571289,1.0329487323760986,2.910938739776612,0.1445887088775634,0.8486243486404419,0.8486243486404419,0.0,252.0363922119141,258.0,67435.453125,0.0,5201.44482421875,1.0,280.3993530273437,284.9076232910156,299.0582275390625,303.4851989746094,293.1499938964844,293.1499938964844,280.3500061035156,38009.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575109243392944,1.0,0.0,0.0,3.577564477920532,3.5775883197784424,8.540204134988016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.6748046875,0.0,1468.7977294921875,1895.4371337890625,0.0,3005.662841796875,0.8887096047401428,1.0,0.0,3.0,1.0,0.0
17767200,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.8067525625228882,0.411984384059906,0.3748858869075775,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.9613980650901794,0.6938066482543945,0.6586252450942993,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.9648242592811584,0.7022508978843689,0.4915435910224914,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.883380651473999,0.548393964767456,0.5226073861122131,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.7038428783416748,0.2695350646972656,1.2364223003387451,284.9115295410156,284.95001220703125,302.07501220703125,296.0213317871094,298.52001953125,297.2557678222656,286.912353515625,1.0,0.7449118494987488,0.3468196094036102,0.3468196094036102,1.0,1.0,-3.9448494911193848,1.0316203832626345,2.91322922706604,0.143516793847084,0.8487677574157715,0.8487677574157715,0.0,253.8828582763672,261.0,67183.9375,0.0,5216.90087890625,1.0,280.3583984375,284.9245300292969,299.0398254394531,303.4138488769531,293.1499938964844,293.1499938964844,280.6499938964844,38295.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589826226234436,1.0,0.0,0.0,3.515872001647949,3.515895128250122,8.248204608207743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.875,0.0,1405.5433349609375,1895.4371337890625,0.0,3019.463623046875,0.8772842884063721,1.0,0.0,3.0,1.0,0.0
17767260,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8054251074790955,0.4120358228683471,0.3747662901878357,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.9598814845085144,0.6940004825592041,0.6586143970489502,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.9643120765686036,0.7046166062355042,0.4929988086223602,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8820357322692871,0.5485814809799194,0.5226377844810486,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.7028051614761353,0.2696827948093414,1.2368487119674685,285.0071716308594,284.95001220703125,302.08160400390625,296.0150451660156,298.52203369140625,297.2585754394531,287.00714111328125,1.0,0.7458981275558472,0.3463748395442962,0.3463748395442962,1.0,1.0,-3.946987390518189,1.030717849731445,2.916269540786743,0.1424714773893356,0.9173052906990052,0.9173052906990052,0.0,255.39987182617188,261.0,66351.609375,0.0,5233.81884765625,1.0,280.5982666015625,285.0379943847656,298.9891052246094,303.1996459960937,293.1499938964844,293.1499938964844,280.6499938964844,34010.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853915274143219,1.0,0.0,0.0,3.567922830581665,3.567945718765259,8.494233725286904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.576171875,0.0,1429.20849609375,1895.4371337890625,0.0,2971.954833984375,0.8867577910423279,1.0,0.0,3.0,1.0,0.0
