time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.8047078847885132,0.4121653139591217,0.3749304115772247,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9590219855308532,0.6942943930625916,0.6589349508285522,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9644634127616882,0.7070595026016235,0.494730532169342,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8812949061393738,0.5488651394844055,0.5229402184486389,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.7022735476493835,0.2699070274829864,1.23796546459198,284.99365234375,284.95001220703125,302.0884094238281,296.0088806152344,298.5248718261719,297.26226806640625,286.99267578125,1.0,0.7470168471336365,0.3459300696849823,0.3459300696849823,1.0,1.0,-3.951362133026123,1.0304956436157229,2.9208664894104004,0.1414883285760879,0.9252843260765076,0.9252843260765076,0.0,256.5792236328125,264.0,66526.9609375,0.0,5255.45751953125,1.0,280.6414794921875,285.0301818847656,298.99346923828125,303.25006103515625,293.1499938964844,293.1499938964844,280.3500061035156,33628.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526738882064819,1.0,0.0,0.0,3.624291896820069,3.624315023422241,8.764751555645489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.0869140625,0.0,1487.1322021484375,1895.4371337890625,0.0,2960.3212890625,0.897782027721405,1.0,0.0,3.0,1.0,0.0
17767380,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.8035303354263306,0.4118378758430481,0.3749226927757263,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.9576458930969238,0.6940723061561584,0.6590594053268433,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.9640953540802002,0.708929181098938,0.4962841868400574,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.8801091313362122,0.5487439036369324,0.5231004357337952,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.7013942003250122,0.2699297070503235,1.238854169845581,284.8865661621094,284.95001220703125,302.0953369140625,296.0027770996094,298.5238952636719,297.26092529296875,286.8868713378906,1.0,0.7481099367141724,0.3454852998256683,0.3454852998256683,1.0,1.0,-3.954643249511719,1.0299495458602903,2.9246935844421387,0.1402214616537094,0.8491305112838745,0.8491305112838745,0.0,258.0730895996094,264.0,67423.703125,0.0,5275.82666015625,1.0,280.3992919921875,284.9039611816406,299.0331420898437,303.458740234375,293.1499938964844,293.1499938964844,280.3500061035156,37997.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582639694213867,1.0,0.0,0.0,3.579885005950928,3.579908847808838,8.551286896363308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.0849609375,0.0,1471.213134765625,1895.4371337890625,0.0,3012.72412109375,0.8892194628715515,1.0,0.0,3.0,1.0,0.0
17767440,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.8016846776008606,0.4114432632923126,0.3746111094951629,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.9555070996284484,0.6937335133552551,0.658801794052124,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.9630034565925598,0.7107632756233215,0.4975572228431701,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.8782689571380615,0.54852294921875,0.5229578614234924,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.6999611854553223,0.2698735892772674,1.2389888763427734,284.911376953125,284.95001220703125,302.10235595703125,295.99676513671875,298.5223083496094,297.2587280273437,286.9122314453125,1.0,0.7490554451942444,0.3450405597686767,0.3450405597686767,1.0,1.0,-3.9554812908172607,1.0286846160888672,2.9267966747283936,0.1383438110351562,0.849111020565033,0.849111020565033,0.0,259.9338073730469,267.0,67169.0,0.0,5291.0498046875,1.0,280.3583984375,284.9207763671875,299.0151672363281,303.3877258300781,293.1499938964844,293.1499938964844,280.6499938964844,38301.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597287535667419,1.0,0.0,0.0,3.51794981956482,3.517972946166992,8.257956096713315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.1865234375,0.0,1407.753662109375,1895.4371337890625,0.0,3026.4609375,0.8777492046356201,1.0,0.0,3.0,1.0,0.0
17767500,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8003157377243042,0.4114823341369629,0.3744860887527466,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.9538719058036804,0.6938613057136536,0.6587333083152771,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.9624502658843994,0.7131671905517578,0.4990410208702087,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8768857717514038,0.548678994178772,0.5229619741439819,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.698883593082428,0.2700075805187225,1.2393698692321775,285.0070495605469,284.95001220703125,302.10943603515625,295.9908752441406,298.5243835449219,297.2613525390625,287.0070495605469,1.0,0.7500253319740295,0.3445957899093628,0.3445957899093628,1.0,1.0,-3.9574882984161377,1.027782320976257,2.92970609664917,0.136225163936615,0.9176380038261414,0.9176380038261414,0.0,261.46142578125,267.0,66332.9609375,0.0,5307.71142578125,1.0,280.59832763671875,285.03436279296875,298.9647521972656,303.1737060546875,293.1499938964844,293.1499938964844,280.6499938964844,34020.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546409606933594,1.0,0.0,0.0,3.5698280334472656,3.56985092163086,8.503307640239655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.4765625,0.0,1431.303955078125,1895.4371337890625,0.0,2978.7568359375,0.8871885538101196,1.0,0.0,3.0,1.0,0.0
17767560,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.7995638847351074,0.4115963876247406,0.3746404647827148,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.9529200196266174,0.6940918564796448,0.6589962840080261,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.9625712037086488,0.7156451940536499,0.500800371170044,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.8761066794395447,0.548934817314148,0.5232394337654114,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942321777344,0.6983168721199036,0.270221084356308,1.2404451370239258,284.99371337890625,284.95001220703125,302.1165466308594,295.98504638671875,298.5272216796875,297.2649230957031,286.99273681640625,1.0,0.751126229763031,0.3441562354564667,0.3441562354564667,1.0,1.0,-3.961733341217041,1.0275591611862185,2.934174060821533,0.1344426274299621,0.9257264137268066,0.9257264137268066,0.0,262.6483459472656,270.0,66508.046875,0.0,5329.123046875,1.0,280.6414794921875,285.0267944335937,298.9694519042969,303.2243347167969,293.1499938964844,293.1499938964844,280.3500061035156,33632.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533772826194763,1.0,0.0,0.0,3.6261067390441895,3.626130104064941,8.773532158556918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6904296875,0.0,1489.1478271484375,1895.4371337890625,0.0,2966.912841796875,0.8981935381889343,1.0,0.0,3.0,1.0,0.0
17767620,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7983993887901306,0.4112513065338135,0.3746191561222076,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.9514999985694884,0.693809986114502,0.659064531326294,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.9622238874435424,0.7175425291061401,0.5023765563964844,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.8749420642852783,0.5487896800041199,0.5233766436576843,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.6974484920501709,0.270235925912857,1.2412981986999512,284.8865661621094,284.95001220703125,302.12359619140625,295.9793395996094,298.5262451171875,297.26348876953125,286.8868713378906,1.0,0.7522004842758179,0.3437167108058929,0.3437167108058929,1.0,1.0,-3.96488618850708,1.0269919633865356,2.937894344329834,0.1329613476991653,0.849539041519165,0.849539041519165,0.0,264.1474609375,270.0,67407.4765625,0.0,5349.2314453125,1.0,280.3992614746094,284.90045166015625,299.0095520019531,303.4335021972656,293.1499938964844,293.1499938964844,280.3500061035156,37993.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589566946029663,1.0,0.0,0.0,3.581808090209961,3.581831932067871,8.560476203456346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.2275390625,0.0,1473.254638671875,1895.4371337890625,0.0,3019.22021484375,0.8896480202674866,1.0,0.0,3.0,1.0,0.0
17767680,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.7966049313545227,0.4108339846134186,0.374289870262146,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.9493489861488342,0.6934128999710083,0.658751904964447,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.9611902832984924,0.7194022536277771,0.5036672949790955,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.873173177242279,0.5485464930534363,0.5232126712799072,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.6960629224777222,0.2701725363731384,1.2413996458053589,284.9112548828125,284.95001220703125,302.1305847167969,295.97369384765625,298.5246276855469,297.26129150390625,286.9120788574219,1.0,0.7531264424324036,0.3432771861553192,0.3432771861553192,1.0,1.0,-3.965592622756958,1.025693416595459,2.939899206161499,0.1312403827905655,0.8493897318840027,0.8493897318840027,0.0,266.0120544433594,273.0,67150.9765625,0.0,5364.11767578125,1.0,280.3583679199219,284.91717529296875,298.9919738769531,303.3629150390625,293.1499938964844,293.1499938964844,280.6499938964844,38306.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604141473770142,1.0,0.0,0.0,3.5197434425354004,3.519766569137573,8.266378586085921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.509765625,0.0,1409.666748046875,1895.4371337890625,0.0,3032.889404296875,0.8781494498252869,1.0,0.0,3.0,1.0,0.0
17767740,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.7952759265899658,0.4108448624610901,0.374141126871109,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9477109909057616,0.6934836506843567,0.6586284041404724,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9606930017471312,0.721834123134613,0.5051683783531189,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.8718500137329102,0.5486819744110107,0.5231956243515015,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.6950265765190125,0.2702998518943786,1.241743803024292,285.0069274902344,284.95001220703125,302.137451171875,295.9681396484375,298.5266418457031,297.2639465332031,287.0069274902344,1.0,0.7540757060050964,0.3428376317024231,0.3428376317024231,1.0,1.0,-3.967456817626953,1.0247472524642944,2.942709684371948,0.1294094324111938,0.9178856611251832,0.9178856611251832,0.0,267.5443115234375,273.0,66311.453125,0.0,5380.43359375,1.0,280.5983581542969,285.0309143066406,298.9418640136719,303.1490783691406,293.1499938964844,293.1499938964844,280.6499938964844,34030.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553078174591064,1.0,0.0,0.0,3.5714571475982666,3.5714800357818604,8.511070177519287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.3662109375,0.0,1433.1064453125,1895.4371337890625,0.0,2985.0078125,0.8875551223754883,1.0,0.0,3.0,1.0,0.0
17767800,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.7945858240127563,0.4109309911727905,0.3742689192295074,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.9468093514442444,0.6936607360839844,0.6588383316993713,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9609066843986512,0.7243369817733765,0.506945013999939,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.8711531162261963,0.5489210486412048,0.5234541893005371,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.6945253610610962,0.2705099284648895,1.242790937423706,284.9936828613281,284.95001220703125,302.1441345214844,295.962646484375,298.529296875,297.2674865722656,286.99267578125,1.0,0.7551560401916504,0.3423981070518493,0.3423981070518493,1.0,1.0,-3.971572637557984,1.024439573287964,2.9471330642700195,0.1285357028245926,0.926016628742218,0.926016628742218,0.0,268.7317199707031,276.0,66485.203125,0.0,5401.5615234375,1.0,280.6415100097656,285.0234680175781,298.9468688964844,303.19989013671875,293.1499938964844,293.1499938964844,280.3500061035156,33638.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540226221084595,1.0,0.0,0.0,3.6276042461395264,3.6276276111602783,8.780779694461671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.05078125,0.0,1490.8359375,1895.4371337890625,0.0,2972.960693359375,0.8985337615013123,1.0,0.0,3.0,1.0,0.0
17767860,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.7934611439704895,0.4105575978755951,0.3742209672927856,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.9454004168510436,0.6933234930038452,0.6588543057441711,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.9606156349182128,0.7262446880340576,0.5085322856903076,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.8700500130653381,0.5487566590309143,0.5235732197761536,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.6937012672424316,0.2705172300338745,1.2436140775680542,284.88653564453125,284.95001220703125,302.150634765625,295.957275390625,298.5281066894531,297.2659606933594,286.8868103027344,1.0,0.7562090754508972,0.3419631719589233,0.3419631719589233,1.0,1.0,-3.974587440490722,1.0238218307495115,2.950765609741211,0.1274396926164627,0.8498210310935974,0.8498210310935974,0.0,270.2335205078125,276.0,67385.96875,0.0,5421.349609375,1.0,280.39923095703125,284.8971252441406,298.98736572265625,303.409423828125,293.1499938964844,293.1499938964844,280.3500061035156,37994.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595901727676392,1.0,0.0,0.0,3.5833048820495605,3.583328485488892,8.567632221456734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.02734375,0.0,1474.873046875,1895.4371337890625,0.0,3025.161376953125,0.8899843096733093,1.0,0.0,3.0,1.0,0.0
17767920,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.7917369604110718,0.4101186096668243,0.373867928981781,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.9432817101478576,0.692873477935791,0.6584895253181458,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.9596611857414246,0.7281128168106079,0.5098274946212769,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.8683765530586243,0.5484961867332458,0.5233904719352722,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.6923822164535522,0.2704463899135589,1.2436741590499878,284.9111022949219,284.95001220703125,302.1568603515625,295.95196533203125,298.5262451171875,297.2637634277344,286.91192626953125,1.0,0.7571125030517578,0.3415282070636749,0.3415282070636749,1.0,1.0,-3.975136995315552,1.0224621295928955,2.952675104141236,0.1263551115989685,0.8495385646820068,0.8495385646820068,0.0,272.1022644042969,279.0,67126.5703125,0.0,5435.81201171875,1.0,280.3583679199219,284.913818359375,298.9701232910156,303.3391418457031,293.1499938964844,293.1499938964844,280.6499938964844,38316.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86103755235672,1.0,0.0,0.0,3.521040678024292,3.521064043045044,8.272473905890365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.447265625,0.0,1411.08984375,1895.4371337890625,0.0,3038.736572265625,0.8784425258636475,1.0,0.0,3.0,1.0,0.0
17767980,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.7904921174049377,0.4101139008998871,0.3737009465694427,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9417065382003784,0.6928938627243042,0.658315896987915,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9592618942260742,0.7305572032928467,0.5113340020179749,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8671566843986511,0.5486169457435608,0.523356556892395,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.6914229393005371,0.2705680131912231,1.2439807653427124,285.0067443847656,284.95001220703125,302.1628112792969,295.9467163085937,298.5280456542969,297.2665405273437,287.0067749023437,1.0,0.7580398321151733,0.3410932719707489,0.3410932719707489,1.0,1.0,-3.976862668991089,1.0214455127716064,2.9554171562194824,0.1254976540803909,0.9179798364639282,0.9179798364639282,0.0,273.6335754394531,279.0,66283.015625,0.0,5451.74755859375,1.0,280.598388671875,285.0276794433594,298.9202575683594,303.1253662109375,293.1499938964844,293.1499938964844,280.6499938964844,34041.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559090495109558,1.0,0.0,0.0,3.572528123855591,3.572551012039185,8.516175284967176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.7294921875,0.0,1434.332275390625,1895.4371337890625,0.0,2990.64404296875,0.8878017663955688,1.0,0.0,3.0,1.0,0.0
17768040,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.789822518825531,0.4101839661598205,0.3738134205341339,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9407998323440552,0.6930179595947266,0.6584762930870056,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.959500014781952,0.7330656051635742,0.5131160616874695,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8664885759353638,0.5488380789756775,0.5235986709594727,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.6909400224685669,0.2707685828208923,1.2449887990951538,284.9936218261719,284.95001220703125,302.1683959960937,295.94158935546875,298.5304870605469,297.27020263671875,286.9926452636719,1.0,0.7590984106063843,0.3406583368778229,0.3406583368778229,1.0,1.0,-3.9808406829833984,1.021098256111145,2.959742307662964,0.1247540488839149,0.9261623620986938,0.9261623620986938,0.0,274.8214416503906,282.0,66456.1171875,0.0,5472.55419921875,1.0,280.6415100097656,285.0204162597656,298.9255676269531,303.1763610839844,293.1499938964844,293.1499938964844,280.3500061035156,33646.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546003103256226,1.0,0.0,0.0,3.628546476364136,3.628570079803467,8.785342515693628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8701171875,0.0,1491.9232177734375,1895.4371337890625,0.0,2978.37548828125,0.8987514972686768,1.0,0.0,3.0,1.0,0.0
17768100,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.7887271642684937,0.4097980558872223,0.3737533688545227,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.9393853545188904,0.6926292777061462,0.6584441661834717,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.9592331647872924,0.7349713444709778,0.5147050023078918,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.8654239177703857,0.5486564040184021,0.5237019062042236,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.6901387572288513,0.2707658112049103,1.2457717657089231,284.88653564453125,284.95001220703125,302.1736145019531,295.9364929199219,298.52899169921875,297.2687683105469,286.88677978515625,1.0,0.7601295709609985,0.3402234017848968,0.3402234017848968,1.0,1.0,-3.983717679977417,1.0204322338104248,2.963285446166992,0.1236620172858238,0.8499739766120911,0.8499739766120911,0.0,276.3231811523437,282.0,67357.7421875,0.0,5491.9951171875,1.0,280.3992004394531,284.8941345214844,298.9664611816406,303.3861999511719,293.1499938964844,293.1499938964844,280.3500061035156,37997.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601557016372681,1.0,0.0,0.0,3.584202527999878,3.584226369857788,8.57192560488329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.2783203125,0.0,1475.8636474609375,1895.4371337890625,0.0,3030.46484375,0.8901885747909546,1.0,0.0,3.0,1.0,0.0
17768160,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.7870134711265564,0.4093455970287323,0.3733911216259002,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.9372220635414124,0.6921260356903076,0.6580330729484558,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.958267092704773,0.7368356585502625,0.5159991979598999,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.8637699484825134,0.5483757853507996,0.5235040783882141,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.6888213157653809,0.2706811726093292,1.2457891702651978,284.9110717773437,284.95001220703125,302.17840576171875,295.9315185546875,298.5268249511719,297.2665405273437,286.911865234375,1.0,0.7610111236572266,0.3398070931434631,0.3398070931434631,1.0,1.0,-3.98412823677063,1.0191129446029663,2.965015172958374,0.1219630092382431,0.8496588468551636,0.8496588468551636,0.0,278.19189453125,285.0,67097.34375,0.0,5506.052734375,1.0,280.3583374023437,284.9108581542969,298.9495849609375,303.3162536621094,293.1499938964844,293.1499938964844,280.6499938964844,38319.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615940809249878,1.0,0.0,0.0,3.5218091011047363,3.521832227706909,8.276084031422215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.251953125,0.0,1411.9166259765625,1895.4371337890625,0.0,3043.956298828125,0.8786227703094482,1.0,0.0,3.0,1.0,0.0
17768220,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.7857362031936646,0.4093256592750549,0.3732150793075561,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.935558259487152,0.6920921802520752,0.6578133702278137,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.9578096866607666,0.7392810583114624,0.5175073742866516,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.8625208735466003,0.5484749674797058,0.5234546065330505,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.6878247857093811,0.2707874774932861,1.2460479736328125,285.0066223144531,284.95001220703125,302.1827087402344,295.9266052246094,298.5282592773437,297.2691650390625,287.00665283203125,1.0,0.7619165182113647,0.3393907845020294,0.3393907845020294,1.0,1.0,-3.9857099056243896,1.0181597471237185,2.967550039291382,0.11994269490242,0.9179978966712952,0.9179978966712952,0.0,279.7235107421875,285.0,66250.9765625,0.0,5521.5927734375,1.0,280.5984191894531,285.0247802734375,298.89996337890625,303.1026916503906,293.1499938964844,293.1499938964844,280.6499938964844,34050.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564462661743164,1.0,0.0,0.0,3.573117971420288,3.573140859603882,8.51898732889822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.9609375,0.0,1435.02685546875,1895.4371337890625,0.0,2995.68017578125,0.8879396915435791,1.0,0.0,3.0,1.0,0.0
17768280,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.7850193381309509,0.4093817472457886,0.3733180165290832,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.9345568418502808,0.6921641230583191,0.6579280495643616,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.9579802751541138,0.7417911291122437,0.5192935466766357,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.8618050217628479,0.5486761927604675,0.5236812233924866,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.6872928738594055,0.2709745466709137,1.24700927734375,284.9935607910156,284.95001220703125,302.1865234375,295.9217529296875,298.5302124023437,297.27264404296875,286.9925842285156,1.0,0.7629531621932983,0.3389744758605957,0.3389744758605957,1.0,1.0,-3.989547967910767,1.017874240875244,2.9716737270355225,0.1180292144417762,0.9261950254440308,0.9261950254440308,0.0,280.9112243652344,288.0,66423.71875,0.0,5542.056640625,1.0,280.6415100097656,285.0177001953125,298.90557861328125,303.1539001464844,293.1499938964844,293.1499938964844,280.3500061035156,33652.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855117678642273,1.0,0.0,0.0,3.6290283203125,3.629051685333252,8.787674801169487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.5185546875,0.0,1492.4986572265625,1895.4371337890625,0.0,2983.225341796875,0.8988645672798157,1.0,0.0,3.0,1.0,0.0
17768340,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.7839155197143555,0.4089859426021576,0.3732496798038482,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9330921173095704,0.6917276382446289,0.6578519344329834,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9576852321624756,0.7436949610710144,0.5208843946456909,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.860735297203064,0.5484776496887207,0.5237699151039124,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.686476469039917,0.2709611654281616,1.2477506399154663,284.8865051269531,284.95001220703125,302.1897277832031,295.9169921875,298.52813720703125,297.2709655761719,286.88677978515625,1.0,0.7639629244804382,0.338558167219162,0.338558167219162,1.0,1.0,-3.9922943115234375,1.0172574520111084,2.975036859512329,0.1161954030394554,0.8500204086303711,0.8500204086303711,0.0,282.4114990234375,288.0,67325.8125,0.0,5561.15380859375,1.0,280.3992004394531,284.8915100097656,298.9468078613281,303.36407470703125,293.1499938964844,293.1499938964844,280.3500061035156,38001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606633543968201,1.0,0.0,0.0,3.5845954418182373,3.5846190452575684,8.57380427987664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.36328125,0.0,1476.320556640625,1895.4371337890625,0.0,3035.226806640625,0.8902812004089355,1.0,0.0,3.0,1.0,0.0
17768400,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.7822437286376953,0.4085266888141632,0.3728810846805572,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.9309375882148744,0.6911798715591431,0.6573988795280457,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.9567415118217468,0.7455608248710632,0.5221785306930542,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.859131395816803,0.5481825470924377,0.5235583782196045,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.6851876974105835,0.270868569612503,1.2477306127548218,284.91082763671875,284.95001220703125,302.1923522949219,295.91229248046875,298.5252380371094,297.2684936523437,286.91168212890625,1.0,0.7648240923881531,0.3381418585777282,0.3381418585777282,1.0,1.0,-3.992584466934204,1.0159119367599487,2.976672410964966,0.1142395138740539,0.8495351672172546,0.8495351672172546,0.0,284.27691650390625,291.0,67062.0703125,0.0,5574.83740234375,1.0,280.3583374023437,284.9081420898437,298.93023681640625,303.2944030761719,293.1499938964844,293.1499938964844,280.6499938964844,38334.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862092137336731,1.0,0.0,0.0,3.521994113922119,3.522017240524292,8.276953735730785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.5634765625,0.0,1412.216064453125,1895.4371337890625,0.0,3048.6279296875,0.8786638379096985,1.0,0.0,3.0,1.0,0.0
17768460,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.7810161709785461,0.4085002839565277,0.3726988434791565,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.9293045997619628,0.6911025047302246,0.6571377515792847,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.9563248753547668,0.7480147480964661,0.5236895084381104,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8579381704330444,0.5482682585716248,0.5234954357147217,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.6842291355133057,0.2709690034389496,1.24795663356781,285.00640869140625,284.95001220703125,302.1943359375,295.9076843261719,298.52593994140625,297.2709045410156,287.00640869140625,1.0,0.7657102346420288,0.3377438187599182,0.3377438187599182,1.0,1.0,-3.994056940078736,1.0149749517440796,2.979081869125366,0.1123982295393943,0.9178225994110109,0.9178225994110109,0.0,285.8045654296875,291.0,66213.1640625,0.0,5590.05322265625,1.0,280.5984191894531,285.022216796875,298.8808898925781,303.0809326171875,293.1499938964844,293.1499938964844,280.6499938964844,34061.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569239377975464,1.0,0.0,0.0,3.5731279850006104,3.573151111602783,8.51903621423844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.810546875,0.0,1435.1123046875,1895.4371337890625,0.0,3000.158935546875,0.8879474401473999,1.0,0.0,3.0,1.0,0.0
17768520,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.7803757786750793,0.4085533320903778,0.3727947473526001,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.9283810257911682,0.6911343932151794,0.6572103500366211,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.9565809965133668,0.7505351901054382,0.5254800915718079,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.8573039174079895,0.5484590530395508,0.5237079858779907,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.6837626099586487,0.2711544930934906,1.2488887310028076,284.9933776855469,284.95001220703125,302.19561767578125,295.90313720703125,298.52716064453125,297.2742004394531,286.9924011230469,1.0,0.7667283415794373,0.3373457491397857,0.3373457491397857,1.0,1.0,-3.997791767120361,1.0146759748458862,2.983115673065185,0.1115233451128006,0.9259719252586364,0.9259719252586364,0.0,286.9886779785156,294.0,66383.859375,0.0,5610.2587890625,1.0,280.6415100097656,285.0152893066406,298.8867492675781,303.1322021484375,293.1499938964844,293.1499938964844,280.3500061035156,33663.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555728197097778,1.0,0.0,0.0,3.6288187503814697,3.6288421154022217,8.78666071457701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.40625,0.0,1492.3486328125,1895.4371337890625,0.0,2987.491943359375,0.8988252282142639,1.0,0.0,3.0,1.0,0.0
17768580,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.7793624997138977,0.4081551134586334,0.3727209568023681,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.9270097613334656,0.6906580328941345,0.6570935845375061,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.9563804268836976,0.7524415254592896,0.5270729064941406,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.8563308119773865,0.5482488870620728,0.5237832069396973,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88702392578125,0.6830230951309204,0.2711386084556579,1.2496070861816406,284.8864440917969,284.95001220703125,302.1961669921875,295.898681640625,298.5242614746094,297.2723083496094,286.88671875,1.0,0.7677205204963684,0.3369476795196533,0.3369476795196533,1.0,1.0,-4.000443935394287,1.014049053192139,2.9863948822021484,0.1107619479298591,0.8498300313949585,0.8498300313949585,0.0,288.4855041503906,294.0,67284.0234375,0.0,5629.1064453125,1.0,280.3992004394531,284.8893127441406,298.9283142089844,303.3425598144531,293.1499938964844,293.1499938964844,280.3500061035156,38014.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611040115356445,1.0,0.0,0.0,3.5841073989868164,3.5841312408447266,8.571470857532404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.4541015625,0.0,1475.8909912109375,1895.4371337890625,0.0,3039.359375,0.8901834487915039,1.0,0.0,3.0,1.0,0.0
17768640,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.7777940034866333,0.4076933264732361,0.3723476529121399,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.9249644875526428,0.690070390701294,0.6566004157066345,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.9555367827415466,0.7543100714683533,0.5283657908439636,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.8548375964164734,0.5479411482810974,0.5235574841499329,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.6818198561668396,0.2710422873497009,1.2495598793029783,284.91070556640625,284.95001220703125,302.1959228515625,295.8942565917969,298.5205383300781,297.2696533203125,286.9115600585937,1.0,0.7685642838478088,0.3365496397018432,0.3365496397018432,1.0,1.0,-4.000631809234619,1.012695074081421,2.987936496734619,0.1098603829741478,0.8492748737335205,0.8492748737335205,0.0,290.3493347167969,297.0,67017.3671875,0.0,5642.47705078125,1.0,280.3583679199219,284.906005859375,298.9120483398437,303.2730712890625,293.1499938964844,293.1499938964844,280.6499938964844,38347.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625183701515198,1.0,0.0,0.0,3.5212888717651367,3.5213119983673096,8.2736397644112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.220703125,0.0,1411.5732421875,1895.4371337890625,0.0,3052.62646484375,0.8785166144371033,1.0,0.0,3.0,1.0,0.0
17768700,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.7766527533531189,0.4076626300811767,0.3721599280834198,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9234260320663452,0.6899517774581909,0.6562986969947815,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9552077054977416,0.7567710876464844,0.5298776626586914,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.853735089302063,0.5480127334594727,0.5234793424606323,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.680932879447937,0.2711383402347564,1.2497555017471311,285.006103515625,284.95001220703125,302.19488525390625,295.88995361328125,298.5202941894531,297.2718811035156,287.006103515625,1.0,0.7694329619407654,0.3361515700817108,0.3361515700817108,1.0,1.0,-4.001997470855713,1.0116885900497437,2.99030876159668,0.1089864075183868,0.9173880219459534,0.9173880219459534,0.0,291.87615966796875,297.0,66165.078125,0.0,5657.392578125,1.0,280.598388671875,285.02008056640625,298.8629150390625,303.0596923828125,293.1499938964844,293.1499938964844,280.6499938964844,34073.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573264479637146,1.0,0.0,0.0,3.572223424911499,3.5722463130950928,8.514722935615282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.68359375,0.0,1434.237060546875,1895.4371337890625,0.0,3003.933349609375,0.8877524733543396,1.0,0.0,3.0,1.0,0.0
17768760,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.7760410904884338,0.4077063202857971,0.3722491264343261,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.922524392604828,0.6899380683898926,0.6563300490379333,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9554877877235411,0.7592927813529968,0.5316708087921143,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931335449219,0.8531294465065002,0.5481846928596497,0.523675799369812,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.6804876327514648,0.2713153064250946,1.2506566047668457,284.9931030273437,284.95001220703125,302.19293212890625,295.8856811523437,298.5205078125,297.27490234375,286.9921264648437,1.0,0.7704334855079651,0.3357625603675842,0.3357625603675842,1.0,1.0,-4.005621910095215,1.0113718509674072,2.9942498207092285,0.1083326116204261,0.9254510402679444,0.9254510402679444,0.0,293.0610656738281,300.0,66333.0703125,0.0,5677.33935546875,1.0,280.6415100097656,285.01336669921875,298.8690490722656,303.1109924316406,293.1499938964844,293.1499938964844,280.3500061035156,33677.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559495806694031,1.0,0.0,0.0,3.627629518508911,3.627652883529663,8.780901907812222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.037109375,0.0,1491.1478271484375,1895.4371337890625,0.0,2991.023681640625,0.8985690474510193,1.0,0.0,3.0,1.0,0.0
17768820,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.7750555276870728,0.4072994291782379,0.3721675276756286,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9211756587028505,0.6894181966781616,0.6561719179153442,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9553027153015136,0.761194109916687,0.5332624912261963,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.8521846532821655,0.5479559302330017,0.5237337946891785,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.6797663569450378,0.2712902724742889,1.2513372898101809,284.8863830566406,284.95001220703125,302.1900939941406,295.8815002441406,298.5166015625,297.2727966308594,286.8866577148437,1.0,0.7714069485664368,0.33537358045578,0.33537358045578,1.0,1.0,-4.008147716522217,1.0107330083847046,2.9974145889282227,0.1076058447360992,0.849365770816803,0.849365770816803,0.0,294.56072998046875,300.0,67229.3515625,0.0,5695.86962890625,1.0,280.39923095703125,284.8877258300781,298.91094970703125,303.3213806152344,293.1499938964844,293.1499938964844,280.3500061035156,38035.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614629507064819,1.0,0.0,0.0,3.5824692249298096,3.58249306678772,8.563637265979196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.1533203125,0.0,1474.2783203125,1895.4371337890625,0.0,3042.726318359375,0.8898348808288574,1.0,0.0,3.0,1.0,0.0
17768880,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.7735195159912109,0.406828910112381,0.3717877566814422,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.91916424036026,0.6887882947921753,0.6556401252746582,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9544697999954224,0.7630587220191956,0.5345524549484253,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8507252931594849,0.5476295948028564,0.5234919786453247,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.6785829067230225,0.271183967590332,1.25125253200531,284.91064453125,284.95001220703125,302.1863098144531,295.8773803710937,298.5118713378906,297.2699584960937,286.9114685058594,1.0,0.7722319960594177,0.3349845707416534,0.3349845707416534,1.0,1.0,-4.008212089538574,1.0093814134597778,2.998830556869507,0.1064670532941818,0.8487883806228638,0.8487883806228638,0.0,296.4253845214844,303.0,66960.171875,0.0,5708.87109375,1.0,280.3583679199219,284.9045104980469,298.8949890136719,303.2520751953125,293.1499938964844,293.1499938964844,280.6499938964844,38362.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628599643707275,1.0,0.0,0.0,3.519439220428467,3.5194625854492188,8.264950679404137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.81640625,0.0,1409.748779296875,1895.4371337890625,0.0,3055.83056640625,0.8781173825263977,1.0,0.0,3.0,1.0,0.0
17768940,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7723865509033203,0.4067871570587158,0.3715929985046386,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9176315665245056,0.6886261105537415,0.6553002595901489,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9541281461715698,0.7655199766159058,0.5360641479492188,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.8496304750442505,0.5476812720298767,0.52339768409729,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.6776955127716064,0.2712694108486175,1.2514102458953855,285.0058288574219,284.95001220703125,302.1814880371094,295.8733215332031,298.5106201171875,297.2720031738281,287.0058288574219,1.0,0.7730821371078491,0.3345955610275268,0.3345955610275268,1.0,1.0,-4.009456634521484,1.008386254310608,3.001070499420166,0.1051020771265029,0.9167214632034302,0.9167214632034302,0.0,297.95233154296875,303.0,66106.78125,0.0,5723.43994140625,1.0,280.59832763671875,285.0185546875,298.8460693359375,303.0389099121094,293.1499938964844,293.1499938964844,280.6499938964844,34082.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576442003250122,1.0,0.0,0.0,3.5702459812164307,3.5702688694000244,8.505298865202349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.5830078125,0.0,1432.2037353515625,1895.4371337890625,0.0,3006.912841796875,0.8873167634010315,1.0,0.0,3.0,1.0,0.0
17769000,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.7717598080635071,0.4068186581134796,0.3716737926006317,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.9167044162750244,0.6885685920715332,0.6552929878234863,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.9543752670288086,0.768039882183075,0.5378586649894714,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.8490074276924133,0.547832727432251,0.5235775113105774,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.6772311329841614,0.2714357376098633,1.2522742748260498,284.9927978515625,284.95001220703125,302.1756591796875,295.86932373046875,298.50982666015625,297.27490234375,286.9918212890625,1.0,0.7740638852119446,0.3342065811157226,0.3342065811157226,1.0,1.0,-4.0129594802856445,1.008054256439209,3.0049052238464355,0.1037697121500969,0.924666464328766,0.924666464328766,0.0,299.1377868652344,306.0,66273.203125,0.0,5743.0830078125,1.0,280.6414794921875,285.01202392578125,298.8524475097656,303.0903015136719,293.1499938964844,293.1499938964844,280.3500061035156,33688.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562445044517517,1.0,0.0,0.0,3.6254279613494873,3.6254513263702393,8.770247177380952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.59765625,0.0,1488.826171875,1895.4371337890625,0.0,2993.78857421875,0.89808189868927,1.0,0.0,3.0,1.0,0.0
17769060,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.7707706093788147,0.4064014256000519,0.3715841770172119,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9153521060943604,0.6880078911781311,0.6550975441932678,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9541634917259216,0.7699338793754578,0.5394488573074341,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.8480575084686279,0.5475847721099854,0.5236191749572754,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.6764995455741882,0.2714006900787353,1.2529194355010986,284.8863830566406,284.95001220703125,302.168701171875,295.8653869628906,298.5048828125,297.2726745605469,286.8866882324219,1.0,0.7750185132026672,0.3338221907615661,0.3338221907615661,1.0,1.0,-4.015365123748779,1.0074156522750854,3.007949113845825,0.1023562625050544,0.8487303256988525,0.8487303256988525,0.0,300.6376647949219,306.0,67165.921875,0.0,5761.2900390625,1.0,280.3992919921875,284.8868103027344,298.8946838378906,303.3007507324219,293.1499938964844,293.1499938964844,280.3500061035156,38056.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617447018623352,1.0,0.0,0.0,3.579797744750977,3.5798215866088867,8.55086966566887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.029296875,0.0,1471.5482177734375,1895.4371337890625,0.0,3045.368896484375,0.8892564177513123,1.0,0.0,3.0,1.0,0.0
17769120,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.7692556381225586,0.4059223234653473,0.3711981177330017,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9133828282356262,0.6873403191566467,0.6545315384864807,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.953324019908905,0.7717939615249634,0.5407357215881348,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8466183543205261,0.5472412109375,0.5233624577522278,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.6753258109092712,0.2712857127189636,1.2528020143508911,284.91064453125,284.95001220703125,302.16064453125,295.86151123046875,298.49908447265625,297.26983642578125,286.9114685058594,1.0,0.7758254408836365,0.3334378004074096,0.3334378004074096,1.0,1.0,-4.015317916870117,1.0060670375823977,3.00925087928772,0.1006362587213516,0.848170280456543,0.848170280456543,0.0,302.5004577636719,309.0,66895.8515625,0.0,5773.9365234375,1.0,280.3583984375,284.9037170410156,298.8789978027344,303.2317199707031,293.1499938964844,293.1499938964844,280.6499938964844,38372.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863129734992981,1.0,0.0,0.0,3.516664266586304,3.516687393188477,8.251921599367051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9755859375,0.0,1406.9298095703125,1895.4371337890625,0.0,3058.361083984375,0.8775101900100708,1.0,0.0,3.0,1.0,0.0
