time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.7681406140327454,0.4058707058429718,0.3709965050220489,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9118890762329102,0.687140166759491,0.6541579365730286,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.9529805183410645,0.7742558717727661,0.5422468185424805,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.8455403447151184,0.5472756028175354,0.5232534408569336,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.6744480133056641,0.2713636457920074,1.2529298067092896,285.0055847167969,284.95001220703125,302.1513977050781,295.8576965332031,298.4967956542969,297.2719116210937,287.00555419921875,1.0,0.7766581773757935,0.3330534100532532,0.3330534100532532,1.0,1.0,-4.016458034515381,1.005068302154541,3.011389970779419,0.0988772138953208,0.9159008264541626,0.9159008264541626,0.0,304.02496337890625,309.0,66043.03125,0.0,5788.1884765625,1.0,280.5982666015625,285.0177001953125,298.8302917480469,303.018798828125,293.1499938964844,293.1499938964844,280.6499938964844,34088.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578968644142151,1.0,0.0,0.0,3.567429780960083,3.5674526691436768,8.491886092087952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.0908203125,0.0,1429.250244140625,1895.4371337890625,0.0,3009.281494140625,0.8866902589797974,1.0,0.0,3.0,1.0,0.0
17769240,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927062988281,0.7675251364707947,0.4058918058872223,0.3710687458515167,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.910986304283142,0.6870449185371399,0.6541157960891724,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.953227996826172,0.7767746448516846,0.5440417528152466,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.8449275493621826,0.5474097728729248,0.5234176516532898,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.6739904880523682,0.2715235650539398,1.2537659406661987,284.99249267578125,284.95001220703125,302.14093017578125,295.8539428710937,298.4949035644531,297.2748107910156,286.99151611328125,1.0,0.777622640132904,0.3326690196990967,0.3326690196990967,1.0,1.0,-4.019856452941895,1.0047218799591064,3.015134811401367,0.0973699837923049,0.9237276315689088,0.9237276315689088,0.0,305.2091979980469,312.0,66208.734375,0.0,5807.5634765625,1.0,280.6414794921875,285.0113525390625,298.8369140625,303.07037353515625,293.1499938964844,293.1499938964844,280.3500061035156,33697.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564808368682861,1.0,0.0,0.0,3.6224241256713854,3.62244725227356,8.755719704822695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.7353515625,0.0,1485.609130859375,1895.4371337890625,0.0,2996.00439453125,0.8974137306213379,1.0,0.0,3.0,1.0,0.0
17769300,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.7665669918060303,0.4054647386074066,0.3709703683853149,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.909696400165558,0.6864476203918457,0.6538860201835632,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.953032910823822,0.7786498665809631,0.5456267595291138,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.8440081477165222,0.5471447706222534,0.5234435796737671,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.6732826828956604,0.2714830636978149,1.254385471343994,284.88641357421875,284.95001220703125,302.1291809082031,295.8502197265625,298.4887390136719,297.2725830078125,286.8867492675781,1.0,0.7785600423812866,0.3322846293449402,0.3322846293449402,1.0,1.0,-4.022153854370117,1.0040465593338013,3.018107414245605,0.0959685146808624,0.8479459285736084,0.8479459285736084,0.0,306.7089233398437,312.0,67097.390625,0.0,5825.478515625,1.0,280.3993530273437,284.8866271972656,298.87939453125,303.2808532714844,293.1499938964844,293.1499938964844,280.3500061035156,38076.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619731664657593,1.0,0.0,0.0,3.576314926147461,3.576338529586792,8.534238986612763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.515625,0.0,1467.949462890625,1895.4371337890625,0.0,3047.511962890625,0.8884968757629395,1.0,0.0,3.0,1.0,0.0
17769360,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105834960937,0.7651011943817139,0.4049729406833648,0.3705745041370392,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.9078348278999328,0.6857394576072693,0.6532842516899109,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.9522138237953186,0.7804610133171082,0.5468893051147461,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.842617928981781,0.546781599521637,0.5231698751449585,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.6721486449241638,0.2713629007339477,1.2542445659637451,284.9107360839844,284.95001220703125,302.1161499023437,295.8465576171875,298.481689453125,297.26959228515625,286.9115295410156,1.0,0.7793483734130859,0.3319158256053924,0.3319158256053924,1.0,1.0,-4.021974563598633,1.002701759338379,3.019272804260254,0.09445471316576,0.8474534153938293,0.8474534153938293,0.0,308.5753173828125,315.0,66826.8828125,0.0,5837.7314453125,1.0,280.3583984375,284.9036865234375,298.8639221191406,303.21197509765625,293.1499938964844,293.1499938964844,280.6499938964844,38378.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633509278297424,1.0,0.0,0.0,3.513108253479004,3.5131313800811768,8.235242034970724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.005859375,0.0,1403.26611328125,1895.4371337890625,0.0,3060.435791015625,0.8767346739768982,1.0,0.0,3.0,1.0,0.0
17769420,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.7640191912651062,0.4049030542373657,0.3703591227531433,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.906423270702362,0.6854920387268066,0.6528696417808533,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.9518705606460572,0.7828604578971863,0.5483612418174744,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.8415727019309998,0.5467917323112488,0.5230403542518616,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.6712995767593384,0.2714343667030334,1.2543463706970217,285.0052185058594,284.95001220703125,302.10174560546875,295.8429260253906,298.4779968261719,297.2714233398437,287.00518798828125,1.0,0.7801599502563477,0.3315470218658447,0.3315470218658447,1.0,1.0,-4.022946834564209,1.0016961097717283,3.0212504863739014,0.0929738879203796,0.9148481488227844,0.9148481488227844,0.0,310.10791015625,315.0,65973.6875,0.0,5851.52001953125,1.0,280.5981750488281,285.0175170898437,298.8153991699219,302.9992980957031,293.1499938964844,293.1499938964844,280.6499938964844,34095.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581036925315857,1.0,0.0,0.0,3.5637764930725098,3.5637993812561035,8.474502806166129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.13671875,0.0,1425.4249267578125,1895.4371337890625,0.0,3011.22119140625,0.8858781456947327,1.0,0.0,3.0,1.0,0.0
17769480,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.7634164690971375,0.404902309179306,0.3704133331775665,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.905562937259674,0.6853457093238831,0.6527813673019409,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.991943359375,0.9520996809005736,0.7853075265884399,0.5501099824905396,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.840972900390625,0.5468981862068176,0.5231801867485046,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.6708555221557617,0.2715863883495331,1.2551509141921997,284.9920349121094,284.95001220703125,302.0859680175781,295.8393249511719,298.474609375,297.2740173339844,286.9910583496094,1.0,0.7811002135276794,0.331178218126297,0.331178218126297,1.0,1.0,-4.026145458221436,1.001331090927124,3.0248143672943115,0.0917529165744781,0.922452986240387,0.922452986240387,0.0,311.30303955078125,318.0,66136.9296875,0.0,5870.3857421875,1.0,280.64141845703125,285.01129150390625,298.8221740722656,303.05084228515625,293.1499938964844,293.1499938964844,280.3500061035156,33711.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566719889640808,1.0,0.0,0.0,3.6184818744659424,3.6185052394866943,8.736673180465004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.9951171875,0.0,1481.4114990234375,1895.4371337890625,0.0,2997.796875,0.8965375423431396,1.0,0.0,3.0,1.0,0.0
17769540,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.7624806761741638,0.4044550657272339,0.3702959418296814,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9043460488319396,0.6847007274627686,0.6525048613548279,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9518917202949524,0.787115752696991,0.5516453981399536,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.8400755524635315,0.5466063618659973,0.5231803059577942,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.6701681613922119,0.2715372741222381,1.255733847618103,284.8863525390625,284.95001220703125,302.0687255859375,295.83575439453125,298.46697998046875,297.27154541015625,286.88671875,1.0,0.7820111513137817,0.3308094143867492,0.3308094143867492,1.0,1.0,-4.028229713439941,1.0006356239318848,3.0275940895080566,0.0906136780977249,0.8468233942985535,0.8468233942985535,0.0,312.8121032714844,318.0,67017.7265625,0.0,5887.71484375,1.0,280.39947509765625,284.88720703125,298.8648376464844,303.2610778808594,293.1499938964844,293.1499938964844,280.3500061035156,38110.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621536493301392,1.0,0.0,0.0,3.571594476699829,3.57161808013916,8.511725013704563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.724609375,0.0,1463.126220703125,1895.4371337890625,0.0,3049.204833984375,0.8874704837799072,1.0,0.0,3.0,1.0,0.0
17769600,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.761059582233429,0.4039473235607147,0.369884192943573,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.9026169180870056,0.6839534044265747,0.6518628001213074,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9510869383811952,0.7888942956924438,0.552873432636261,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8387280702590942,0.5462208986282349,0.5228837132453918,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.669070839881897,0.2714089751243591,1.2555550336837769,284.91064453125,284.95001220703125,302.04998779296875,295.83221435546875,298.45849609375,297.2684936523437,286.91143798828125,1.0,0.782774031162262,0.3304406404495239,0.3304406404495239,1.0,1.0,-4.027868270874023,0.9992325901985168,3.028635740280152,0.0892800316214561,0.8463156223297119,0.8463156223297119,0.0,314.6788330078125,321.0,66743.8046875,0.0,5899.3798828125,1.0,280.35845947265625,284.9044189453125,298.8494567871094,303.19219970703125,293.1499938964844,293.1499938964844,280.6499938964844,38401.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635171055793762,1.0,0.0,0.0,3.508165121078491,3.508188247680664,8.212083457692643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.5673828125,0.0,1398.2896728515625,1895.4371337890625,0.0,3061.994873046875,0.8756473660469055,1.0,0.0,3.0,1.0,0.0
17769660,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.760012686252594,0.4038605093955993,0.369653970003128,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.9013005495071412,0.6836686134338379,0.651412308216095,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.950763702392578,0.7912811040878296,0.5543295741081238,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.8377164602279663,0.5462093949317932,0.5227333903312683,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.6682510375976562,0.2714723348617553,1.2556192874908447,285.0048522949219,284.95001220703125,302.03033447265625,295.828857421875,298.45361328125,297.27032470703125,287.0047607421875,1.0,0.7835620045661926,0.3300937712192535,0.3300937712192535,1.0,1.0,-4.028690338134766,0.9982472658157348,3.0304431915283203,0.088006816804409,0.9134658575057985,0.9134658575057985,0.0,316.20684814453125,321.0,65892.7421875,0.0,5912.67041015625,1.0,280.5980529785156,285.01812744140625,298.80108642578125,302.9796447753906,293.1499938964844,293.1499938964844,280.6499938964844,34101.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582382798194885,1.0,0.0,0.0,3.558819055557251,3.5588419437408447,8.450942345916701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.9501953125,0.0,1420.224853515625,1895.4371337890625,0.0,3012.4833984375,0.884774386882782,1.0,0.0,3.0,1.0,0.0
17769720,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.7594278454780579,0.4038423895835876,0.3696924149990082,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.9004848599433899,0.6834860444068909,0.651289165019989,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.9510048031806946,0.7937192320823669,0.556070864200592,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916687011719,0.8371342420578003,0.5462942123413086,0.5228525996208191,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921264648437,0.6678227782249451,0.271616131067276,1.2563862800598145,284.9916381835937,284.95001220703125,302.0102844238281,295.82586669921875,298.4493103027344,297.2729797363281,286.9906616210937,1.0,0.7844796776771545,0.3297469317913055,0.3297469317913055,1.0,1.0,-4.031749725341797,0.9979101419448853,3.033839464187622,0.0869466066360473,0.9209174513816832,0.9209174513816832,0.0,317.3978271484375,324.0,66055.4296875,0.0,5931.11083984375,1.0,280.6413879394531,285.0121154785156,298.80828857421875,303.0313720703125,293.1499938964844,293.1499938964844,280.3500061035156,33723.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567559123039246,1.0,0.0,0.0,3.613269805908203,3.613293170928955,8.711523378224229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.0380859375,0.0,1475.824951171875,1895.4371337890625,0.0,2998.58349609375,0.8953768014907837,1.0,0.0,3.0,1.0,0.0
17769780,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.7585204243659973,0.4033814668655395,0.3695608675479889,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.8993215560913086,0.6828100085258484,0.6509808897972107,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.9508152604103088,0.7955166101455688,0.5575993657112122,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.8362632393836975,0.5459834933280945,0.5228334665298462,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88702392578125,0.6671586036682129,0.2715598344802856,1.2569341659545898,284.8865661621094,284.95001220703125,301.9898986816406,295.8232116699219,298.4410400390625,297.2705383300781,286.886962890625,1.0,0.7853692173957825,0.3294000625610351,0.3294000625610351,1.0,1.0,-4.03370475769043,0.9972485899925232,3.036456346511841,0.0859287157654762,0.8456317186355591,0.8456317186355591,0.0,318.90216064453125,324.0,66931.671875,0.0,5948.02734375,1.0,280.39959716796875,284.8887634277344,298.8517761230469,303.2419738769531,293.1499938964844,293.1499938964844,280.3500061035156,38135.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862181544303894,1.0,0.0,0.0,3.565783977508545,3.565807580947876,8.484051932100556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.5419921875,0.0,1457.0826416015625,1895.4371337890625,0.0,3049.466552734375,0.8861991763114929,1.0,0.0,3.0,1.0,0.0
17769840,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.7571450471878052,0.4028631150722503,0.3691386282444,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8976442813873291,0.6820358037948608,0.6503121852874756,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.9500404000282288,0.7972878813743591,0.5588206648826599,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8349565267562866,0.5455818176269531,0.5225206613540649,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.6660975813865662,0.2714256942272186,1.2567261457443235,284.91094970703125,284.95001220703125,301.9691162109375,295.82086181640625,298.4322204589844,297.2675170898437,286.9117431640625,1.0,0.7861127853393555,0.3290532231330871,0.3290532231330871,1.0,1.0,-4.033236503601074,0.9958896636962892,3.037346601486206,0.0846840813755989,0.8453113436698914,0.8453113436698914,0.0,320.761474609375,327.0,66661.7890625,0.0,5959.2919921875,1.0,280.3584899902344,284.90606689453125,298.8374938964844,303.1742248535156,293.1499938964844,293.1499938964844,280.6499938964844,38400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634810447692871,1.0,0.0,0.0,3.5026025772094727,3.502625703811645,8.186062245840731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.0390625,0.0,1392.51416015625,1895.4371337890625,0.0,3061.656494140625,0.8744158148765564,1.0,0.0,3.0,1.0,0.0
17769900,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.7561306953430176,0.4027637243270874,0.3688981533050537,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.8963522911071777,0.6817219853401184,0.6498357057571411,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9497376680374146,0.7996698617935181,0.5602723360061646,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.8339729905128479,0.5455524921417236,0.5223545432090759,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.6653042435646057,0.2714830040931701,1.2567636966705322,285.0047607421875,284.95001220703125,301.947998046875,295.8187866210937,298.4270324707031,297.2694091796875,287.0046691894531,1.0,0.7868828773498535,0.3287063539028168,0.3287063539028168,1.0,1.0,-4.033958435058594,0.9948777556419371,3.039080619812012,0.0834082812070846,0.9122554063796996,0.9122554063796996,0.0,322.283447265625,327.0,65817.21875,0.0,5972.23388671875,1.0,280.5979309082031,285.0195007324219,298.7904052734375,302.9633178710937,293.1499938964844,293.1499938964844,280.6499938964844,34092.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581429123878479,1.0,0.0,0.0,3.553553581237793,3.553576231002808,8.425952842117113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.3037109375,0.0,1414.59423828125,1895.4371337890625,0.0,3011.5888671875,0.8835893869400024,1.0,0.0,3.0,1.0,0.0
17769960,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917297363281,0.7555614113807678,0.4027321338653564,0.3689247965812683,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.8955460786819458,0.6815091967582703,0.6496846079826355,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.9499859809875488,0.802099883556366,0.5620092153549194,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.8334034085273743,0.5456181764602661,0.5224563479423523,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.6648890972137451,0.2716204822063446,1.2575032711029053,284.9915466308594,284.95001220703125,301.926513671875,295.8170166015625,298.4224548339844,297.27203369140625,286.9905700683594,1.0,0.7877829074859619,0.3283675014972687,0.3283675014972687,1.0,1.0,-4.036910533905029,0.9945313334465028,3.042379140853882,0.0823645666241645,0.919636845588684,0.919636845588684,0.0,323.4718017578125,330.0,65982.7578125,0.0,5990.3623046875,1.0,280.641357421875,285.0135803222656,298.7989501953125,303.0165100097656,293.1499938964844,293.1499938964844,280.3500061035156,33718.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566175699234009,1.0,0.0,0.0,3.608043193817138,3.60806655883789,8.686338901497948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.4580078125,0.0,1470.1177978515625,1895.4371337890625,0.0,2997.286376953125,0.8942022323608398,1.0,0.0,3.0,1.0,0.0
17770020,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.7546799182891846,0.4022605717182159,0.3687824606895447,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.8944012522697449,0.680806577205658,0.6493496894836426,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.9498090744018556,0.8038840293884277,0.5635303258895874,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8325530290603638,0.5452901124954224,0.5224201083183289,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.66424560546875,0.2715584635734558,1.2580249309539795,284.8868713378906,284.95001220703125,301.9046630859375,295.81549072265625,298.4139099121094,297.2696228027344,286.8873291015625,1.0,0.7886551022529602,0.3280286788940429,0.3280286788940429,1.0,1.0,-4.038759231567383,0.9938638210296632,3.044895648956299,0.0813659876585006,0.844647228717804,0.844647228717804,0.0,324.9740295410156,330.0,66857.421875,0.0,6006.95458984375,1.0,280.39971923828125,284.8907470703125,298.8437194824219,303.2283935546875,293.1499938964844,293.1499938964844,280.3500061035156,38141.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620182275772095,1.0,0.0,0.0,3.560314655303955,3.560338258743286,8.458046636405925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.1767578125,0.0,1451.28955078125,1895.4371337890625,0.0,3047.9345703125,0.8849903345108032,1.0,0.0,3.0,1.0,0.0
17770080,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.7533469796180725,0.4017331302165985,0.3683518767356872,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8927577137947083,0.6800082921981812,0.6486578583717346,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.949057936668396,0.8056437969207764,0.5647427439689636,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.8312799334526062,0.5448725819587708,0.5220921039581299,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.6632183194160461,0.2714194357395172,1.25779390335083,284.9112243652344,284.95001220703125,301.8824768066406,295.8141784667969,298.40484619140625,297.2666320800781,286.9120178222656,1.0,0.7893825769424438,0.3276898264884949,0.3276898264884949,1.0,1.0,-4.038196086883545,0.9925047159194946,3.04569149017334,0.0801436752080917,0.8444401025772095,0.8444401025772095,0.0,326.82940673828125,333.0,66591.625,0.0,6017.880859375,1.0,280.3585510253906,284.90802001953125,298.8305969238281,303.162109375,293.1499938964844,293.1499938964844,280.6499938964844,38391.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632985949516296,1.0,0.0,0.0,3.4974617958068848,3.4974849224090576,8.162050448845548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.01171875,0.0,1387.1356201171875,1895.4371337890625,0.0,3059.945068359375,0.8732698559761047,1.0,0.0,3.0,1.0,0.0
17770140,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.7523624897003174,0.4016219973564148,0.3681022524833679,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.8914888501167297,0.6796677112579346,0.6481578946113586,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.94877028465271,0.8080166578292847,0.5661870837211609,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.8303189277648926,0.5448254942893982,0.5219104290008545,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.6624494194984436,0.2714713513851166,1.257809042930603,285.0046691894531,284.95001220703125,301.8599548339844,295.8131103515625,298.3994140625,297.2685241699219,287.0045471191406,1.0,0.7901371121406555,0.3273509740829468,0.3273509740829468,1.0,1.0,-4.038824081420898,0.991491675376892,3.047332763671875,0.0788896083831787,0.9111680388450624,0.9111680388450624,0.0,328.34869384765625,333.0,65752.8671875,0.0,6030.51318359375,1.0,280.5978088378906,285.0211181640625,298.7845153808594,302.9526672363281,293.1499938964844,293.1499938964844,280.6499938964844,34080.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579409122467041,1.0,0.0,0.0,3.54868483543396,3.5487077236175537,8.402880666835699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1474609375,0.0,1409.3843994140625,1895.4371337890625,0.0,3009.695068359375,0.8824912905693054,1.0,0.0,3.0,1.0,0.0
17770200,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.7518069744110107,0.4015775322914123,0.3681178689002991,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.8906915187835693,0.6794270873069763,0.6479811668395996,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.9490216374397278,0.8104345798492432,0.5679168105125427,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.82975834608078,0.5448722243309021,0.5219950675964355,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.6620461344718933,0.2716031074523926,1.2585245370864868,284.9913330078125,284.95001220703125,301.83709716796875,295.812255859375,298.39453125,297.2711486816406,286.9903564453125,1.0,0.7910212874412537,0.3270121216773987,0.3270121216773987,1.0,1.0,-4.041674137115479,0.9911132454872132,3.05056095123291,0.0778387263417244,0.9184276461601256,0.9184276461601256,0.0,329.5370178222656,336.0,65920.5234375,0.0,6048.35693359375,1.0,280.64129638671875,285.0152587890625,298.79400634765625,303.0069885253906,293.1499938964844,293.1499938964844,280.3500061035156,33714.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563987016677856,1.0,0.0,0.0,3.6032190322875977,3.6032421588897705,8.663125754537759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.408203125,0.0,1464.86279296875,1895.4371337890625,0.0,2995.234619140625,0.8931150436401367,1.0,0.0,3.0,1.0,0.0
17770260,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.7509490251541138,0.4010954797267914,0.3679651021957397,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.8895647525787354,0.678699791431427,0.6476216912269592,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.9488532543182372,0.8122014403343201,0.5694278478622437,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.8289241194725037,0.5445267558097839,0.5219418406486511,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.6614218354225159,0.2715357542037964,1.2590221166610718,284.8870849609375,284.95001220703125,301.8139038085937,295.8115539550781,298.3857116699219,297.2687072753906,286.8875732421875,1.0,0.7918775677680969,0.3266780972480774,0.3266780972480774,1.0,1.0,-4.04341983795166,0.9904285669326782,3.0529911518096924,0.0768479704856872,0.8437102437019348,0.8437102437019348,0.0,331.03924560546875,336.0,66792.71875,0.0,6064.64306640625,1.0,280.3998413085937,284.89288330078125,298.83966064453125,303.2196960449219,293.1499938964844,293.1499938964844,280.3500061035156,38149.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617897629737854,1.0,0.0,0.0,3.555203437805176,3.555227041244507,8.433779044025869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.013671875,0.0,1445.9022216796875,1895.4371337890625,0.0,3045.791748046875,0.8838617205619812,1.0,0.0,3.0,1.0,0.0
17770320,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.749655544757843,0.4005590677261352,0.3675263226032257,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8879545331001282,0.6778793931007385,0.6469085812568665,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.9481217265129088,0.8139459490776062,0.5706287026405334,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.8276783227920532,0.5440933108329773,0.5215986371040344,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.6604263186454773,0.2713920772075653,1.2587698698043823,284.91143798828125,284.95001220703125,301.7903747558594,295.81103515625,298.3763427734375,297.2657470703125,286.9122314453125,1.0,0.7925899028778076,0.3263440728187561,0.3263440728187561,1.0,1.0,-4.042763233184815,0.9890587329864502,3.053704261779785,0.075637362897396,0.8435921669006348,0.8435921669006348,0.0,332.8923645019531,339.0,66529.7109375,0.0,6075.2431640625,1.0,280.35858154296875,284.9101867675781,298.8273620605469,303.15447998046875,293.1499938964844,293.1499938964844,280.6499938964844,38385.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630610704421997,1.0,0.0,0.0,3.492600202560425,3.4926230907440186,8.139374472193595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.7333984375,0.0,1382.0814208984375,1895.4371337890625,0.0,3057.716796875,0.8721882700920105,1.0,0.0,3.0,1.0,0.0
17770380,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.7486986517906189,0.4004363715648651,0.3672677874565124,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.8867089152336121,0.6775140762329102,0.646386981010437,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.9478459358215332,0.8163061738014221,0.5720632076263428,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.8267351388931274,0.5440285801887512,0.5214014649391174,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.6596805453300476,0.2714389562606811,1.258764147758484,285.0045166015625,284.95001220703125,301.7665100097656,295.8106689453125,298.37066650390625,297.2676086425781,287.00439453125,1.0,0.7933297157287598,0.3260100483894348,0.3260100483894348,1.0,1.0,-4.043298721313477,0.9880340695381165,3.055264711380005,0.0743943974375724,0.9100943207740784,0.9100943207740784,0.0,334.4101257324219,339.0,65695.578125,0.0,6087.57373046875,1.0,280.5976867675781,285.0229797363281,298.7819519042969,302.946044921875,293.1499938964844,293.1499938964844,280.6499938964844,34072.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576929569244385,1.0,0.0,0.0,3.5440332889556885,3.544055938720703,8.380865779145097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.63671875,0.0,1404.438232421875,1895.4371337890625,0.0,3007.36962890625,0.8814442157745361,1.0,0.0,3.0,1.0,0.0
17770440,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.7481555938720703,0.4003792703151703,0.3672725558280945,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.8859208226203918,0.6772475838661194,0.6461865305900574,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.9480977654457092,0.8187087178230286,0.5737835168838501,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.8261809349060059,0.5440564751625061,0.5214691162109375,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.6592884063720703,0.2715652287006378,1.259456992149353,284.9911193847656,284.95001220703125,301.7423095703125,295.8103942871094,298.3655090332031,297.2702331542969,286.9901428222656,1.0,0.7941986322402954,0.3256760537624359,0.3256760537624359,1.0,1.0,-4.046047687530518,0.9876396059989928,3.058408260345459,0.0733522102236747,0.9172331690788268,0.9172331690788268,0.0,335.59918212890625,342.0,65864.4140625,0.0,6105.13818359375,1.0,280.6412658691406,285.01715087890625,298.79205322265625,303.0010681152344,293.1499938964844,293.1499938964844,280.3500061035156,33713.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561415672302246,1.0,0.0,0.0,3.5985445976257324,3.5985677242279053,8.640662940706534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.966796875,0.0,1459.8048095703125,1895.4371337890625,0.0,2992.82373046875,0.8920651078224182,1.0,0.0,3.0,1.0,0.0
17770500,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.7473196983337402,0.3998869955539703,0.3671096563339233,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.8848127126693726,0.6764976978302002,0.6458043456077576,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.9479355812072754,0.8204551935195923,0.5752822756767273,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.8253589868545532,0.5436936616897583,0.5213990211486816,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876953125,0.6586825251579285,0.2714928388595581,1.2599319219589231,284.88726806640625,284.95001220703125,301.7178039550781,295.8102722167969,298.3563842773437,297.26776123046875,286.8877868652344,1.0,0.7950395345687866,0.3253420293331146,0.3253420293331146,1.0,1.0,-4.047691822052002,0.98692387342453,3.060767650604248,0.0723550617694854,0.842756986618042,0.842756986618042,0.0,337.10186767578125,342.0,66732.9296875,0.0,6121.1220703125,1.0,280.3999328613281,284.895263671875,298.8383178710937,303.2142639160156,293.1499938964844,293.1499938964844,280.3500061035156,38160.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615281581878662,1.0,0.0,0.0,3.5501813888549805,3.5502047538757324,8.409968472733453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.1220703125,0.0,1440.6512451171875,1895.4371337890625,0.0,3043.337890625,0.8827555179595947,1.0,0.0,3.0,1.0,0.0
17770560,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.7460630536079407,0.3993419408798218,0.3666629195213318,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8832364082336426,0.6756570935249329,0.645071804523468,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.9472211003303528,0.8221815228462219,0.5764694213867188,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.824134886264801,0.5432446599006653,0.5210408568382263,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.6577177047729492,0.271344929933548,1.2596598863601685,284.9117126464844,284.95001220703125,301.6929931640625,295.8102111816406,298.3468322753906,297.2647705078125,286.9124755859375,1.0,0.7957373261451721,0.3250246942043304,0.3250246942043304,1.0,1.0,-4.046943664550781,0.98558247089386,3.061361312866211,0.071195051074028,0.8427889347076416,0.8427889347076416,0.0,338.9530639648437,345.0,66472.7578125,0.0,6131.400390625,1.0,280.3586120605469,284.91259765625,298.8265075683594,303.149658203125,293.1499938964844,293.1499938964844,280.6499938964844,38376.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627959489822388,1.0,0.0,0.0,3.4878172874450684,3.487840175628662,8.117097536342044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.6455078125,0.0,1377.101318359375,1895.4371337890625,0.0,3055.229736328125,0.8711310625076294,1.0,0.0,3.0,1.0,0.0
17770620,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.7451319694519043,0.3992079198360443,0.3663957118988037,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043640136719,0.8820146918296814,0.6752687692642212,0.6445302963256836,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043640136719,0.9469550251960754,0.8245261907577515,0.5778921842575073,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8232051730155945,0.5431623458862305,0.520828366279602,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.6569942831993103,0.2713870704174042,1.2596348524093628,285.0043640136719,284.95001220703125,301.6678771972656,295.81024169921875,298.3409423828125,297.26666259765625,287.00421142578125,1.0,0.7964628338813782,0.3247073590755462,0.3247073590755462,1.0,1.0,-4.047389507293701,0.9845893383026124,3.0627999305725098,0.0700058341026306,0.9090194702148438,0.9090194702148438,0.0,340.4695129394531,345.0,65642.2890625,0.0,6143.4345703125,1.0,280.5975646972656,285.02508544921875,298.781494140625,302.9419860839844,293.1499938964844,293.1499938964844,280.6499938964844,34066.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574245572090149,1.0,0.0,0.0,3.5394015312194824,3.539424180984497,8.358974241673423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.1015625,0.0,1399.538330078125,1895.4371337890625,0.0,3004.853271484375,0.8804042935371399,1.0,0.0,3.0,1.0,0.0
17770680,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.7446004748344421,0.3991385400295257,0.3663899302482605,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.881236732006073,0.6749781370162964,0.6443077921867371,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.947205662727356,0.8269104957580566,0.5796010494232178,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.8226547241210938,0.5431716442108154,0.5208791494369507,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.6566130518913269,0.2715082168579101,1.260306715965271,284.9908752441406,284.95001220703125,301.6424255371094,295.810302734375,298.3355712890625,297.26922607421875,286.98992919921875,1.0,0.7973169684410095,0.3243900537490845,0.3243900537490845,1.0,1.0,-4.050039768218994,0.9842219948768616,3.0658178329467773,0.0690151154994964,0.9160357117652892,0.9160357117652892,0.0,341.6595153808594,348.0,65812.0859375,0.0,6160.72119140625,1.0,280.6412353515625,285.019287109375,298.7919616699219,302.9974060058594,293.1499938964844,293.1499938964844,280.3500061035156,33713.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558720350265503,1.0,0.0,0.0,3.5938870906829834,3.593909978866577,8.618310403107898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.486328125,0.0,1454.7847900390625,1895.4371337890625,0.0,2990.297119140625,0.891019880771637,1.0,0.0,3.0,1.0,0.0
17770740,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.74378502368927,0.3986363708972931,0.3662171363830566,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.8801479935646057,0.674207329750061,0.6439045071601868,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.9470478892326356,0.8286339044570923,0.5810856223106384,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.8218412399291992,0.5427919030189514,0.5207924842834473,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.6560249924659729,0.2714311480522156,1.2607606649398804,284.887451171875,284.95001220703125,301.61669921875,295.8104248046875,298.32623291015625,297.2667236328125,286.88800048828125,1.0,0.7981429100036621,0.3240727186203003,0.3240727186203003,1.0,1.0,-4.051583766937256,0.9835342764854432,3.068049669265747,0.0680702552199363,0.8418077826499939,0.8418077826499939,0.0,343.16278076171875,348.0,66676.75,0.0,6176.40478515625,1.0,280.4000549316406,284.8978881835937,298.8385009765625,303.21075439453125,293.1499938964844,293.1499938964844,280.3500061035156,38172.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612613081932068,1.0,0.0,0.0,3.545168399810791,3.545191764831543,8.386235208490689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.060546875,0.0,1435.4271240234375,1895.4371337890625,0.0,3040.8349609375,0.8816522359848022,1.0,0.0,3.0,1.0,0.0
17770800,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.7425626516342163,0.3980827927589416,0.3657627403736114,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8786060810089111,0.6733477711677551,0.6431540250778198,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.9463486075401306,0.8303390741348267,0.5822573304176331,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.8206328749656677,0.542327344417572,0.5204195380210876,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.655089795589447,0.2712792754173279,1.2604701519012451,284.91180419921875,284.95001220703125,301.5906677246094,295.810546875,298.3164367675781,297.26373291015625,286.9125671386719,1.0,0.7988265156745911,0.3237553834915161,0.3237553834915161,1.0,1.0,-4.050746440887451,0.9821706414222716,3.068576097488404,0.0669098272919654,0.8418589234352112,0.8418589234352112,0.0,345.0119934082031,351.0,66417.046875,0.0,6186.3642578125,1.0,280.3586730957031,284.9151306152344,298.8268737792969,303.146484375,293.1499938964844,293.1499938964844,280.6499938964844,38380.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625317811965942,1.0,0.0,0.0,3.482957363128662,3.482980251312256,8.094492613963666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.8359375,0.0,1372.1400146484375,1895.4371337890625,0.0,3052.751953125,0.8700484037399292,1.0,0.0,3.0,1.0,0.0
17770860,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.7416550517082214,0.3979376554489136,0.3654869198799133,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.877408504486084,0.6729376912117004,0.6425937414169312,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.946090042591095,0.8326652646064758,0.583666205406189,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.8197117447853088,0.5422276854515076,0.5201918482780457,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.654387891292572,0.2713169753551483,1.2604272365570068,285.004150390625,284.95001220703125,301.5643310546875,295.8106994628906,298.31036376953125,297.2655639648437,287.0039978027344,1.0,0.7995380759239197,0.3234574198722839,0.3234574198722839,1.0,1.0,-4.051102638244629,0.9812145233154296,3.069888114929199,0.0657800659537315,0.9079083204269408,0.9079083204269408,0.0,346.52740478515625,351.0,65590.8203125,0.0,6198.10107421875,1.0,280.5974426269531,285.02734375,298.781982421875,302.93914794921875,293.1499938964844,293.1499938964844,280.6499938964844,34060.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571653366088867,1.0,0.0,0.0,3.534738779067993,3.534761428833008,8.336964469890518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.0380859375,0.0,1394.6214599609375,1895.4371337890625,0.0,3002.422607421875,0.8793561458587646,1.0,0.0,3.0,1.0,0.0
17770920,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.7411337494850159,0.3978559374809265,0.3654706478118896,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905700683594,0.8766408562660217,0.6726237535476685,0.6423500776290894,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.946337640285492,0.8350282311439514,0.5853615999221802,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.8191619515419006,0.5422183275222778,0.5202258229255676,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.65401691198349,0.2714331448078155,1.261078953742981,284.9906311035156,284.95001220703125,301.5376892089844,295.8108215332031,298.3047790527344,297.2680969238281,286.9896545410156,1.0,0.800377607345581,0.3231594562530517,0.3231594562530517,1.0,1.0,-4.053654193878174,0.9808842539787292,3.072770118713379,0.0648509189486503,0.9147906303405762,0.9147906303405762,0.0,347.7187194824219,354.0,65760.6171875,0.0,6215.10693359375,1.0,280.64117431640625,285.0216064453125,298.7925109863281,302.9946594238281,293.1499938964844,293.1499938964844,280.3500061035156,33715.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556191921234131,1.0,0.0,0.0,3.589132308959961,3.5891551971435547,8.595521308052412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.2802734375,0.0,1449.6873779296875,1895.4371337890625,0.0,2987.926513671875,0.8899545669555664,1.0,0.0,3.0,1.0,0.0
17770980,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876953125,0.7403366565704346,0.3973439931869507,0.3652880787849426,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876037597656,0.8755715489387512,0.6718326807022095,0.6419264078140259,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876037597656,0.9461823105812072,0.836725652217865,0.5868299603462219,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876037597656,0.8183524012565613,0.5418214797973633,0.5201225280761719,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.6534458994865417,0.2713515758514404,1.2615125179290771,284.8876037597656,284.95001220703125,301.5107727050781,295.8108825683594,298.2952575683594,297.2655639648437,286.88818359375,1.0,0.8011887669563293,0.3228614628314972,0.3228614628314972,1.0,1.0,-4.055098056793213,0.9802342057228088,3.074863910675049,0.0639683082699775,0.8408067226409912,0.8408067226409912,0.0,349.2228698730469,354.0,66620.3125,0.0,6230.4853515625,1.0,280.4001770019531,284.9006652832031,298.83905029296875,303.2077941894531,293.1499938964844,293.1499938964844,280.3500061035156,38188.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610166907310486,1.0,0.0,0.0,3.539993524551392,3.540016889572144,8.361770369447186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.0537109375,0.0,1430.0684814453125,1895.4371337890625,0.0,3038.54052734375,0.8805155158042908,1.0,0.0,3.0,1.0,0.0
